time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356182381510734,-1157.6690673828125,304.1466979980469,0.6618247628211975,0.0811288505792617,0.0845832899212837,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588335990905762,0.050000000745058,0.0481787845492363,293.122314453125,297.1499938964844,293.1499938964844,0.1535229682922363,-2512.999755859375,304.1481018066406,0.935157835483551,0.2277800142765045,0.1596421301364898,293.14227294921875,297.1499938964844,293.1499938964844,0.176774263381958,-3807.5673828125,304.1485595703125,0.9734426140785216,0.2550442218780517,0.2418733090162277,293.2784729003906,297.1499938964844,293.1499938964844,0.0004058004415128,-87.2878189086914,291.4579467773437,0.5588335990905762,0.050000000745058,0.2285394072532653,291.13525390625,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.44781494140625,291.1351013183594,1.0,0.1951963454484939,0.8307614326477051,0.8307614326477051,1.0,1.0,-0.9022060632705688,0.3709316849708557,0.5312743782997131,0.1839959770441055,0.0,0.0,0.3236897587776184,26.371362686157227,34.0,-1.3394068479537964,-7045.70263671875,82.15423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831237792969,305.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98828125,18000.0,0.0,0.0,0.1574224084615707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336958795785904,0.2337003499269485,-4.474425168154994e-06,0.0,0.0001597637310624,0.0,0.0,9.941883087158203,0.0,0.0,0.0,0.2936716675758362,4.0,0.0,1.0
406020,293.123046875,297.1499938964844,293.1499938964844,0.0363406762480735,-1169.558349609375,304.1466064453125,0.655430257320404,0.0819005966186523,0.0854458287358284,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502331852912903,0.050000000745058,0.0482390634715557,293.12384033203125,297.1499938964844,293.1499938964844,0.1539181917905807,-2518.182861328125,304.1480712890625,0.9219315648078918,0.2281736880540847,0.1599590182304382,293.1415405273437,297.1499938964844,293.1499938964844,0.1771377474069595,-3813.8486328125,304.1484375,0.961581289768219,0.2553871870040893,0.2422552704811096,293.2773742675781,297.1499938964844,293.1499938964844,0.000391885114368,-75.94152069091797,291.4154357910156,0.5502331852912903,0.050000000745058,0.2288253456354141,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.44830322265625,291.1341247558594,1.0,0.1981818974018097,0.8307191729545593,0.8307191729545593,1.0,1.0,-0.9043603539466858,0.3721315562725067,0.5322288274765015,0.1838204562664032,0.0,0.0,0.3258599042892456,27.9088077545166,37.0,-1.368512511253357,-7083.1630859375,84.91543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,305.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581815481185913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235604926943779,0.2356094121932983,-4.479139079194283e-06,0.0,0.0001605341531103,0.0,0.0,10.04083251953125,0.0,0.0,0.0,0.2940737307071686,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.0363406762480735,-1169.558349609375,304.1466064453125,0.655430257320404,0.0819005966186523,0.0854458287358284,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502331852912903,0.050000000745058,0.0482390634715557,293.12384033203125,297.1499938964844,293.1499938964844,0.1539181917905807,-2518.182861328125,304.1480712890625,0.9219315648078918,0.2281736880540847,0.1599590182304382,293.1415405273437,297.1499938964844,293.1499938964844,0.1771377474069595,-3813.8486328125,304.1484375,0.961581289768219,0.2553871870040893,0.2422552704811096,293.2773742675781,297.1499938964844,293.1499938964844,0.000391885114368,-75.94152069091797,291.4154357910156,0.5502331852912903,0.050000000745058,0.2288253456354141,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.44830322265625,291.1341247558594,1.0,0.1981818974018097,0.8307191729545593,0.8307191729545593,1.0,1.0,-0.9043603539466858,0.3721315562725067,0.5322288274765015,0.1838204562664032,0.0,0.0,0.3258599042892456,27.9088077545166,37.0,-1.368512511253357,-7083.1630859375,84.91543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,305.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581815481185913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235604926943779,0.2356094121932983,-4.479139079194283e-06,0.0,0.0001605341531103,0.0,0.0,10.04083251953125,0.0,0.0,0.0,0.2940737307071686,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370796024799346,-1181.682373046875,304.1465148925781,0.6481947898864746,0.0826748684048652,0.0863258838653564,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407307147979736,0.050000000745058,0.0483128242194652,293.1250305175781,297.1499938964844,293.1499938964844,0.1543386578559875,-2523.697265625,304.14801025390625,0.9076098799705504,0.2285893410444259,0.1602982729673385,293.140869140625,297.1499938964844,293.1499938964844,0.1775185614824295,-3820.419677734375,304.1483154296875,0.9471983313560486,0.2557363510131836,0.242656871676445,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3735046386719,0.5407307147979736,0.050000000745058,0.2291752398014068,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4485778808594,291.1332092285156,1.0,0.20171520113945,0.8306769132614136,0.8306769132614136,1.0,1.0,-0.9066762924194336,0.3734380006790161,0.5332382917404175,0.1835898011922836,0.0,0.0,0.3281484842300415,29.78759956359864,40.0,-1.2798556089401243,-7122.50927734375,88.24653625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,305.80126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.54296875,18000.0,0.0,0.0,0.1589899957180023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376391440629959,0.237643614411354,-4.484227702050703e-06,0.0,0.0001613546337466,0.0,0.0,10.146795272827148,0.0,0.0,0.0,0.2945049703121185,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370796024799346,-1181.682373046875,304.1465148925781,0.6481947898864746,0.0826748684048652,0.0863258838653564,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407307147979736,0.050000000745058,0.0483128242194652,293.1250305175781,297.1499938964844,293.1499938964844,0.1543386578559875,-2523.697265625,304.14801025390625,0.9076098799705504,0.2285893410444259,0.1602982729673385,293.140869140625,297.1499938964844,293.1499938964844,0.1775185614824295,-3820.419677734375,304.1483154296875,0.9471983313560486,0.2557363510131836,0.242656871676445,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3735046386719,0.5407307147979736,0.050000000745058,0.2291752398014068,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4485778808594,291.1332092285156,1.0,0.20171520113945,0.8306769132614136,0.8306769132614136,1.0,1.0,-0.9066762924194336,0.3734380006790161,0.5332382917404175,0.1835898011922836,0.0,0.0,0.3281484842300415,29.78759956359864,40.0,-1.2798556089401243,-7122.50927734375,88.24653625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,305.80126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.54296875,18000.0,0.0,0.0,0.1589899957180023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376391440629959,0.237643614411354,-4.484227702050703e-06,0.0,0.0001613546337466,0.0,0.0,10.146795272827148,0.0,0.0,0.0,0.2945049703121185,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378741398453712,-1194.67919921875,304.1463317871094,0.6409530639648438,0.0835342481732368,0.0872764065861702,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311070680618286,0.050000000745058,0.0483971536159515,293.1255187988281,297.1499938964844,293.1499938964844,0.1548247039318084,-2530.068115234375,304.1478576660156,0.894171953201294,0.2291207909584045,0.1607047021389007,293.1399841308594,297.1499938964844,293.1499938964844,0.1779299825429916,-3827.5009765625,304.148193359375,0.9315189123153688,0.2561472356319427,0.2431087642908096,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311070680618286,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204345703125,293.4573669433594,291.13330078125,1.0,0.2056587040424347,0.8306195139884949,0.8306195139884949,1.0,1.0,-0.9092795252799988,0.3749053180217743,0.5343741774559021,0.1833307743072509,0.0,0.0,0.3304076492786407,31.935321807861328,43.0,-0.047362457960844,-7161.931640625,92.06600189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,305.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598489880561828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397264689207077,0.2397309690713882,-4.489621460379567e-06,0.0,0.0001622264098841,0.0,0.0,10.256318092346191,0.0,0.0,0.0,0.2949512004852295,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378741398453712,-1194.67919921875,304.1463317871094,0.6409530639648438,0.0835342481732368,0.0872764065861702,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311070680618286,0.050000000745058,0.0483971536159515,293.1255187988281,297.1499938964844,293.1499938964844,0.1548247039318084,-2530.068115234375,304.1478576660156,0.894171953201294,0.2291207909584045,0.1607047021389007,293.1399841308594,297.1499938964844,293.1499938964844,0.1779299825429916,-3827.5009765625,304.148193359375,0.9315189123153688,0.2561472356319427,0.2431087642908096,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311070680618286,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204345703125,293.4573669433594,291.13330078125,1.0,0.2056587040424347,0.8306195139884949,0.8306195139884949,1.0,1.0,-0.9092795252799988,0.3749053180217743,0.5343741774559021,0.1833307743072509,0.0,0.0,0.3304076492786407,31.935321807861328,43.0,-0.047362457960844,-7161.931640625,92.06600189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,305.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598489880561828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397264689207077,0.2397309690713882,-4.489621460379567e-06,0.0,0.0001622264098841,0.0,0.0,10.256318092346191,0.0,0.0,0.0,0.2949512004852295,4.0,0.0,1.0
406380,293.1209716796875,297.1499938964844,293.1499938964844,0.038726519793272,-1208.6048583984375,304.1461486816406,0.6340159773826599,0.0844117403030395,0.0882898643612861,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218366384506226,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.155410423874855,-2537.76123046875,304.1476135253906,0.8811591863632202,0.2297257184982299,0.1611872166395187,293.1390991210937,297.1499938964844,293.1499938964844,0.1784001290798187,-3835.610107421875,304.14801025390625,0.9158499240875244,0.2565828859806061,0.2436129599809646,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218366384506226,0.050000000745058,0.2300165593624115,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.4598693847656,291.1324462890625,1.0,0.2099084556102752,0.8305621147155762,0.8305621147155762,1.0,1.0,-0.9121626019477844,0.3765285909175873,0.5356339812278748,0.1830491721630096,0.0,0.0,0.3327432572841644,34.304954528808594,46.0,-1.217550277709961,-7202.92724609375,96.30680084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,305.8240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607550382614135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418052703142166,0.2418097555637359,-4.494982476899168e-06,0.0,0.0001631459308555,0.0,0.0,10.365797996520996,0.0,0.0,0.0,0.2953994870185852,4.0,0.0,1.0
406440,293.1209716796875,297.1499938964844,293.1499938964844,0.038726519793272,-1208.6048583984375,304.1461486816406,0.6340159773826599,0.0844117403030395,0.0882898643612861,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218366384506226,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.155410423874855,-2537.76123046875,304.1476135253906,0.8811591863632202,0.2297257184982299,0.1611872166395187,293.1390991210937,297.1499938964844,293.1499938964844,0.1784001290798187,-3835.610107421875,304.14801025390625,0.9158499240875244,0.2565828859806061,0.2436129599809646,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218366384506226,0.050000000745058,0.2300165593624115,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.4598693847656,291.1324462890625,1.0,0.2099084556102752,0.8305621147155762,0.8305621147155762,1.0,1.0,-0.9121626019477844,0.3765285909175873,0.5356339812278748,0.1830491721630096,0.0,0.0,0.3327432572841644,34.304954528808594,46.0,-1.217550277709961,-7202.92724609375,96.30680084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,305.8240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607550382614135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418052703142166,0.2418097555637359,-4.494982476899168e-06,0.0,0.0001631459308555,0.0,0.0,10.365797996520996,0.0,0.0,0.0,0.2953994870185852,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391480810940265,-1215.4866943359375,304.1460876464844,0.6306198835372925,0.0848363786935806,0.0887879878282547,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174131989479065,0.050000000745058,0.0485396459698677,293.1255798339844,297.1499938964844,293.1499938964844,0.1557227671146392,-2541.863525390625,304.1474609375,0.8748454451560974,0.2300408780574798,0.161440297961235,293.13873291015625,297.1499938964844,293.1499938964844,0.1786403059959411,-3839.75244140625,304.14794921875,0.9084332585334778,0.256793200969696,0.2438636720180511,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174131989479065,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.4598388671875,291.1317443847656,1.0,0.2121184915304184,0.8305333852767944,0.8305333852767944,1.0,1.0,-0.9136279821395874,0.3773617744445801,0.5362662076950073,0.1828849762678146,0.0,0.0,0.3340216875076294,35.56403732299805,46.0,-1.5260210037231443,-7225.02978515625,98.5571517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.8302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.161226600408554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429518401622772,0.2429563403129577,-4.497849658946507e-06,0.0,0.0001636244996916,0.0,0.0,10.426169395446776,0.0,0.0,0.0,0.2956452369689941,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395625233650207,-1222.24560546875,304.1460266113281,0.6272768378257751,0.0852514654397964,0.08927783370018,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131634473800659,0.050000000745058,0.0485908202826976,293.12548828125,297.1499938964844,293.1499938964844,0.1560432314872741,-2546.067138671875,304.1473388671875,0.8687174320220947,0.2303670197725296,0.1617013216018676,293.138427734375,297.1499938964844,293.1499938964844,0.1788752228021621,-3843.795654296875,304.1478881835937,0.9015693068504332,0.2569969296455383,0.2441101372241974,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131634473800659,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.27325439453125,293.45928955078125,291.1311950683594,1.0,0.2143712937831878,0.8304946422576904,0.8304946422576904,1.0,1.0,-0.9151009917259216,0.3782046437263489,0.5368963479995728,0.1827038079500198,0.0,0.0,0.3353292047977447,36.86616897583008,49.0,-1.4916390180587769,-7247.78662109375,100.88302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336242675781,305.8368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.161712184548378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441478967666626,0.2441523969173431,-4.500889644987183e-06,0.0,0.0001641173148527,0.0,0.0,10.489392280578612,0.0,0.0,0.0,0.2959026396274566,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403715632855892,-1235.4251708984375,304.14599609375,0.6207354068756104,0.0860562771558761,0.0902348458766937,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567175984382629,-2554.899169921875,304.1470947265625,0.8571396470069885,0.2310642749071121,0.1622547805309295,293.137939453125,297.1499938964844,293.1499938964844,0.1793282330036163,-3851.572021484375,304.1478271484375,0.8886740803718567,0.257385104894638,0.2445891201496124,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.4568786621094,291.1304016113281,1.0,0.2189708054065704,0.8304170966148376,0.8304170966148376,1.0,1.0,-0.918074667453766,0.3799220025539398,0.5381526947021484,0.1822967082262039,0.0,0.0,0.3379921317100525,39.581581115722656,52.0,-1.1359978914260864,-7294.23095703125,105.73582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,305.850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627265214920044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466153800487518,0.2466198951005935,-4.5073147703078575e-06,0.0,0.0001651467318879,0.0,0.0,10.620614051818848,0.0,0.0,0.0,0.2964384257793426,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403715632855892,-1235.4251708984375,304.14599609375,0.6207354068756104,0.0860562771558761,0.0902348458766937,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567175984382629,-2554.899169921875,304.1470947265625,0.8571396470069885,0.2310642749071121,0.1622547805309295,293.137939453125,297.1499938964844,293.1499938964844,0.1793282330036163,-3851.572021484375,304.1478271484375,0.8886740803718567,0.257385104894638,0.2445891201496124,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.4568786621094,291.1304016113281,1.0,0.2189708054065704,0.8304170966148376,0.8304170966148376,1.0,1.0,-0.918074667453766,0.3799220025539398,0.5381526947021484,0.1822967082262039,0.0,0.0,0.3379921317100525,39.581581115722656,52.0,-1.1359978914260864,-7294.23095703125,105.73582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,305.850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627265214920044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466153800487518,0.2466198951005935,-4.5073147703078575e-06,0.0,0.0001651467318879,0.0,0.0,10.620614051818848,0.0,0.0,0.0,0.2964384257793426,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411576442420482,-1248.2200927734375,304.1460266113281,0.614294707775116,0.0868320763111114,0.0911655575037002,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039596557617,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574538201093673,-2564.5283203125,304.1468505859375,0.8465651869773865,0.2318411916494369,0.1628630757331848,293.1376647949219,297.1499938964844,293.1499938964844,0.1797612309455871,-3858.985107421875,304.1478271484375,0.8765636682510376,0.2577498257160187,0.2450500130653381,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039596557617,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2234802246094,293.4530944824219,291.1299133300781,1.0,0.223648190498352,0.8303395509719849,0.8303395509719849,1.0,1.0,-0.9210984110832214,0.3816845715045929,0.5394138097763062,0.1818396598100662,0.0,0.0,0.3407017886638641,42.4188232421875,40.0,-0.7034212946891785,-7341.63525390625,110.82061004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.8641662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637958586215973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249158576130867,0.2491630911827087,-4.514057309279451e-06,0.0,0.0001662319700699,0.0,0.0,10.756775856018066,0.0,0.0,0.0,0.2969954907894134,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411576442420482,-1248.2200927734375,304.1460266113281,0.614294707775116,0.0868320763111114,0.0911655575037002,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039596557617,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574538201093673,-2564.5283203125,304.1468505859375,0.8465651869773865,0.2318411916494369,0.1628630757331848,293.1376647949219,297.1499938964844,293.1499938964844,0.1797612309455871,-3858.985107421875,304.1478271484375,0.8765636682510376,0.2577498257160187,0.2450500130653381,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039596557617,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2234802246094,293.4530944824219,291.1299133300781,1.0,0.223648190498352,0.8303395509719849,0.8303395509719849,1.0,1.0,-0.9210984110832214,0.3816845715045929,0.5394138097763062,0.1818396598100662,0.0,0.0,0.3407017886638641,42.4188232421875,40.0,-0.7034212946891785,-7341.63525390625,110.82061004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.8641662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637958586215973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249158576130867,0.2491630911827087,-4.514057309279451e-06,0.0,0.0001662319700699,0.0,0.0,10.756775856018066,0.0,0.0,0.0,0.2969954907894134,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418557301163673,-1259.5594482421875,304.14617919921875,0.6176508069038391,0.0876984372735023,0.0919974744319915,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380440235138,0.050000000745058,0.0487890616059303,293.1226806640625,297.1499938964844,293.1499938964844,0.1581968069076538,-2574.2080078125,304.14666748046875,0.8496032357215881,0.2328327298164367,0.1634888499975204,293.136962890625,297.1499938964844,293.1499938964844,0.1800963580608368,-3864.660400390625,304.14801025390625,0.8791996836662292,0.2582020163536072,0.2454203069210052,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380440235138,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982116699219,293.4473876953125,291.1307983398437,1.0,0.222564622759819,0.8302487134933472,0.8302487134933472,1.0,1.0,-0.9230236411094666,0.3829914927482605,0.540032148361206,0.1810622811317443,0.0,0.0,0.3432888388633728,41.90694808959961,28.0,1.3670207262039185,-7385.40478515625,110.4345245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89617919921875,305.8811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649093031883239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516907751560211,0.251695305109024,-4.520990842138417e-06,0.0,0.0001673619699431,0.0,0.0,10.893511772155762,0.0,0.0,0.0,0.2975553572177887,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418557301163673,-1259.5594482421875,304.14617919921875,0.6176508069038391,0.0876984372735023,0.0919974744319915,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380440235138,0.050000000745058,0.0487890616059303,293.1226806640625,297.1499938964844,293.1499938964844,0.1581968069076538,-2574.2080078125,304.14666748046875,0.8496032357215881,0.2328327298164367,0.1634888499975204,293.136962890625,297.1499938964844,293.1499938964844,0.1800963580608368,-3864.660400390625,304.14801025390625,0.8791996836662292,0.2582020163536072,0.2454203069210052,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380440235138,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982116699219,293.4473876953125,291.1307983398437,1.0,0.222564622759819,0.8302487134933472,0.8302487134933472,1.0,1.0,-0.9230236411094666,0.3829914927482605,0.540032148361206,0.1810622811317443,0.0,0.0,0.3432888388633728,41.90694808959961,28.0,1.3670207262039185,-7385.40478515625,110.4345245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89617919921875,305.8811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649093031883239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516907751560211,0.251695305109024,-4.520990842138417e-06,0.0,0.0001673619699431,0.0,0.0,10.893511772155762,0.0,0.0,0.0,0.2975553572177887,4.0,0.0,1.0
406980,293.1183166503906,297.1499938964844,293.1499938964844,0.0425796099007129,-1271.312744140625,304.146240234375,0.6295320391654968,0.0887155160307884,0.0928706601262092,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080518126487732,0.050000000745058,0.0486577525734901,293.1199035644531,297.1499938964844,293.1499938964844,0.1590480804443359,-2585.285888671875,304.1463623046875,0.8650979399681091,0.2340850532054901,0.1642230451107025,293.1356201171875,297.1499938964844,293.1499938964844,0.180435448884964,-3870.393798828125,304.1481018066406,0.8950904607772827,0.2588006258010864,0.2458225786685943,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080518126487732,0.050000000745058,0.2308114320039749,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4405822753906,291.1329345703125,1.0,0.217313528060913,0.8301579356193542,0.8301579356193542,1.0,1.0,-0.9243937134742736,0.3840863108634949,0.5403074026107788,0.1800764054059982,0.0,0.0,0.3454582095146179,38.57177734375,25.0,2.536465644836426,-7423.56201171875,105.48664855957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,305.89697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660341173410415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538739144802093,0.2538784444332123,-4.527370947471354e-06,0.0,0.000168503524037,0.0,0.0,11.012860298156738,0.0,0.0,0.0,0.2980479598045349,4.0,0.0,1.0
407040,293.1183166503906,297.1499938964844,293.1499938964844,0.0425796099007129,-1271.312744140625,304.146240234375,0.6295320391654968,0.0887155160307884,0.0928706601262092,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080518126487732,0.050000000745058,0.0486577525734901,293.1199035644531,297.1499938964844,293.1499938964844,0.1590480804443359,-2585.285888671875,304.1463623046875,0.8650979399681091,0.2340850532054901,0.1642230451107025,293.1356201171875,297.1499938964844,293.1499938964844,0.180435448884964,-3870.393798828125,304.1481018066406,0.8950904607772827,0.2588006258010864,0.2458225786685943,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080518126487732,0.050000000745058,0.2308114320039749,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4405822753906,291.1329345703125,1.0,0.217313528060913,0.8301579356193542,0.8301579356193542,1.0,1.0,-0.9243937134742736,0.3840863108634949,0.5403074026107788,0.1800764054059982,0.0,0.0,0.3454582095146179,38.57177734375,25.0,2.536465644836426,-7423.56201171875,105.48664855957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,305.89697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660341173410415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538739144802093,0.2538784444332123,-4.527370947471354e-06,0.0,0.000168503524037,0.0,0.0,11.012860298156738,0.0,0.0,0.0,0.2980479598045349,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429771915078163,-1277.7803955078125,304.1462097167969,0.6361525654792786,0.089261494576931,0.0933499559760093,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.513198733329773,0.050000000745058,0.0485903769731521,293.1182861328125,297.1499938964844,293.1499938964844,0.1595396399497985,-2591.690185546875,304.1461181640625,0.8740601539611816,0.2347823828458786,0.164644181728363,293.13482666015625,297.1499938964844,293.1499938964844,0.180640771985054,-3873.8935546875,304.1480712890625,0.904110550880432,0.2591378092765808,0.2460624724626541,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.513198733329773,0.050000000745058,0.230491816997528,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1585998535156,293.43731689453125,291.1337890625,1.0,0.2148189395666122,0.8301125168800354,0.8301125168800354,1.0,1.0,-0.9252225160598756,0.3847023844718933,0.5405201315879822,0.1796007603406906,0.0,0.0,0.3464581072330475,36.86189651489258,25.0,2.355262994766236,-7442.26220703125,102.97054290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,305.9042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.078125,18000.0,0.0,0.0,0.1665892601013183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548680007457733,0.2548725306987762,-4.530260866886238e-06,0.0,0.0001690669305389,0.0,0.0,11.067340850830078,0.0,0.0,0.0,0.2982729971408844,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433965809643268,-1284.6131591796875,304.1461486816406,0.6430061459541321,0.0898237526416778,0.0938530564308166,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185388326644897,0.050000000745058,0.0485267043113708,293.1166076660156,297.1499938964844,293.1499938964844,0.1600729525089264,-2598.6416015625,304.1458435058594,0.883281409740448,0.2355137318372726,0.1650950610637664,293.1340026855469,297.1499938964844,293.1499938964844,0.1808730810880661,-3877.870361328125,304.14801025390625,0.9138234853744508,0.2594928741455078,0.2463252991437912,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185388326644897,0.050000000745058,0.2301898002624511,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455078125,293.4344482421875,291.1342163085937,1.0,0.212335005402565,0.83006751537323,0.83006751537323,1.0,1.0,-0.9261650443077089,0.3853665590286255,0.5407984852790833,0.1791550070047378,0.0,0.0,0.3474604785442352,35.24726486206055,25.0,1.6457892656326294,-7461.23828125,100.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.883056640625,305.91162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.384765625,18000.0,0.0,0.0,0.1671365797519683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558378875255584,0.2558424174785614,-4.533020728558768e-06,0.0,0.0001696223771432,0.0,0.0,11.120460510253906,0.0,0.0,0.0,0.298492282629013,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442996211349964,-1299.35595703125,304.1459045410156,0.6556300520896912,0.0909857526421547,0.0949322581291198,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279474258422852,0.050000000745058,0.0484273880720138,293.1131896972656,297.1499938964844,293.1499938964844,0.1612504571676254,-2613.985107421875,304.145263671875,0.8995729684829712,0.2370568811893463,0.1660781055688858,293.1322937011719,297.1499938964844,293.1499938964844,0.1814139783382415,-3887.16064453125,304.14776611328125,0.9315900206565856,0.2602438926696777,0.2469211518764495,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279474258422852,0.050000000745058,0.2297186851501464,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.12030029296875,293.4300537109375,291.1342163085937,1.0,0.2085931152105331,0.8299775123596191,0.8299775123596191,1.0,1.0,-0.928501307964325,0.3868753015995025,0.5416260361671448,0.178408995270729,0.0,0.0,0.3495431840419769,32.733638763427734,25.0,0.3022279739379883,-7501.88720703125,97.13519287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828125,305.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682082265615463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578406631946563,0.2578451931476593,-4.53854181614588e-06,0.0,0.0001707099581835,0.0,0.0,11.230053901672363,0.0,0.0,0.0,0.2989425957202911,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442996211349964,-1299.35595703125,304.1459045410156,0.6556300520896912,0.0909857526421547,0.0949322581291198,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279474258422852,0.050000000745058,0.0484273880720138,293.1131896972656,297.1499938964844,293.1499938964844,0.1612504571676254,-2613.985107421875,304.145263671875,0.8995729684829712,0.2370568811893463,0.1660781055688858,293.1322937011719,297.1499938964844,293.1499938964844,0.1814139783382415,-3887.16064453125,304.14776611328125,0.9315900206565856,0.2602438926696777,0.2469211518764495,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279474258422852,0.050000000745058,0.2297186851501464,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.12030029296875,293.4300537109375,291.1342163085937,1.0,0.2085931152105331,0.8299775123596191,0.8299775123596191,1.0,1.0,-0.928501307964325,0.3868753015995025,0.5416260361671448,0.178408995270729,0.0,0.0,0.3495431840419769,32.733638763427734,25.0,0.3022279739379883,-7501.88720703125,97.13519287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828125,305.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682082265615463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578406631946563,0.2578451931476593,-4.53854181614588e-06,0.0,0.0001707099581835,0.0,0.0,11.230053901672363,0.0,0.0,0.0,0.2989425957202911,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.045263547450304,-1315.124267578125,304.1456604003906,0.6673319935798645,0.0921910181641578,0.0960837677121162,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361455678939819,0.050000000745058,0.0483516193926334,293.1097106933594,297.1499938964844,293.1499938964844,0.1625390201807022,-2630.742919921875,304.14471435546875,0.9145103693008424,0.2386924922466278,0.1671460121870041,293.1305847167969,297.1499938964844,293.1499938964844,0.1820247173309326,-3897.651123046875,304.1474914550781,0.9467210173606871,0.2610414922237396,0.247586652636528,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361455678939819,0.050000000745058,0.2293592691421508,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0970764160156,293.42742919921875,291.1339111328125,1.0,0.205771803855896,0.8298875093460083,0.8298875093460083,1.0,1.0,-0.9312609434127808,0.3885265290737152,0.5427343845367432,0.1778684556484222,0.0,0.0,0.3517039716243744,30.82331657409668,25.0,-0.2570389211177826,-7545.23193359375,94.66880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846740722656,305.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.546875,18000.0,0.0,0.0,0.1692549586296081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599440217018127,0.259948581457138,-4.544334387901472e-06,0.0,0.0001717722625471,0.0,0.0,11.345596313476562,0.0,0.0,0.0,0.2994165122509002,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.045263547450304,-1315.124267578125,304.1456604003906,0.6673319935798645,0.0921910181641578,0.0960837677121162,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361455678939819,0.050000000745058,0.0483516193926334,293.1097106933594,297.1499938964844,293.1499938964844,0.1625390201807022,-2630.742919921875,304.14471435546875,0.9145103693008424,0.2386924922466278,0.1671460121870041,293.1305847167969,297.1499938964844,293.1499938964844,0.1820247173309326,-3897.651123046875,304.1474914550781,0.9467210173606871,0.2610414922237396,0.247586652636528,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361455678939819,0.050000000745058,0.2293592691421508,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0970764160156,293.42742919921875,291.1339111328125,1.0,0.205771803855896,0.8298875093460083,0.8298875093460083,1.0,1.0,-0.9312609434127808,0.3885265290737152,0.5427343845367432,0.1778684556484222,0.0,0.0,0.3517039716243744,30.82331657409668,25.0,-0.2570389211177826,-7545.23193359375,94.66880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846740722656,305.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.546875,18000.0,0.0,0.0,0.1692549586296081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599440217018127,0.259948581457138,-4.544334387901472e-06,0.0,0.0001717722625471,0.0,0.0,11.345596313476562,0.0,0.0,0.0,0.2994165122509002,4.0,0.0,1.0
407460,293.1120300292969,297.1499938964844,293.1499938964844,0.0462746582925319,-1331.6968994140625,304.1454162597656,0.6780906319618225,0.0934350043535232,0.0972949415445327,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432050228118896,0.050000000745058,0.0482927672564983,293.1062927246094,297.1499938964844,293.1499938964844,0.1639151722192764,-2648.593505859375,304.1441650390625,0.9286572337150574,0.2404084652662277,0.168284460902214,293.1288757324219,297.1499938964844,293.1499938964844,0.1826867163181305,-3909.00390625,304.147216796875,0.9591109156608582,0.2618805468082428,0.2483091950416565,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432050228118896,0.050000000745058,0.2290800958871841,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4264221191406,291.1337585449219,1.0,0.2036682367324829,0.8297817707061768,0.8297817707061768,1.0,1.0,-0.9343525767326356,0.3902647197246551,0.544087827205658,0.1775500923395156,0.0,0.0,0.3538851141929626,29.348106384277344,25.0,-0.2187744826078415,-7589.92822265625,92.94412994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,305.9651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702841222286224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620995044708252,0.2621040642261505,-4.550373887468595e-06,0.0,0.0001728167262626,0.0,0.0,11.464736938476562,0.0,0.0,0.0,0.2999056875705719,4.0,0.0,1.0
407520,293.1120300292969,297.1499938964844,293.1499938964844,0.0462746582925319,-1331.6968994140625,304.1454162597656,0.6780906319618225,0.0934350043535232,0.0972949415445327,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432050228118896,0.050000000745058,0.0482927672564983,293.1062927246094,297.1499938964844,293.1499938964844,0.1639151722192764,-2648.593505859375,304.1441650390625,0.9286572337150574,0.2404084652662277,0.168284460902214,293.1288757324219,297.1499938964844,293.1499938964844,0.1826867163181305,-3909.00390625,304.147216796875,0.9591109156608582,0.2618805468082428,0.2483091950416565,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432050228118896,0.050000000745058,0.2290800958871841,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4264221191406,291.1337585449219,1.0,0.2036682367324829,0.8297817707061768,0.8297817707061768,1.0,1.0,-0.9343525767326356,0.3902647197246551,0.544087827205658,0.1775500923395156,0.0,0.0,0.3538851141929626,29.348106384277344,25.0,-0.2187744826078415,-7589.92822265625,92.94412994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,305.9651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702841222286224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620995044708252,0.2621040642261505,-4.550373887468595e-06,0.0,0.0001728167262626,0.0,0.0,11.464736938476562,0.0,0.0,0.0,0.2999056875705719,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473240315914154,-1348.936767578125,304.14520263671875,0.6878930330276489,0.0947131291031837,0.0985562279820442,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.549216091632843,0.050000000745058,0.0482465252280235,293.1029357910156,297.1499938964844,293.1499938964844,0.1653647422790527,-2667.346435546875,304.1437072753906,0.9411438703536988,0.2421936988830566,0.1694821715354919,293.127197265625,297.1499938964844,293.1499938964844,0.1833915412425995,-3921.06982421875,304.14697265625,0.9691143035888672,0.2627570629119873,0.24908047914505,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.549216091632843,0.050000000745058,0.2288607507944107,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575256347656,293.42681884765625,291.1337890625,1.0,0.20211823284626,0.8296759724617004,0.8296759724617004,1.0,1.0,-0.9377131462097168,0.3920645415782928,0.5456486344337463,0.1774380505084991,0.0,0.0,0.3560513854026794,28.198251724243164,25.0,-0.0078394012525677,-7635.08544921875,91.77894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901672363281,305.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1713009774684906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642652690410614,0.2642698287963867,-4.556538897304563e-06,0.0,0.0001738487189868,0.0,0.0,11.58518123626709,0.0,0.0,0.0,0.300400823354721,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473240315914154,-1348.936767578125,304.14520263671875,0.6878930330276489,0.0947131291031837,0.0985562279820442,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.549216091632843,0.050000000745058,0.0482465252280235,293.1029357910156,297.1499938964844,293.1499938964844,0.1653647422790527,-2667.346435546875,304.1437072753906,0.9411438703536988,0.2421936988830566,0.1694821715354919,293.127197265625,297.1499938964844,293.1499938964844,0.1833915412425995,-3921.06982421875,304.14697265625,0.9691143035888672,0.2627570629119873,0.24908047914505,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.549216091632843,0.050000000745058,0.2288607507944107,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575256347656,293.42681884765625,291.1337890625,1.0,0.20211823284626,0.8296759724617004,0.8296759724617004,1.0,1.0,-0.9377131462097168,0.3920645415782928,0.5456486344337463,0.1774380505084991,0.0,0.0,0.3560513854026794,28.198251724243164,25.0,-0.0078394012525677,-7635.08544921875,91.77894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901672363281,305.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1713009774684906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642652690410614,0.2642698287963867,-4.556538897304563e-06,0.0,0.0001738487189868,0.0,0.0,11.58518123626709,0.0,0.0,0.0,0.300400823354721,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478614531457424,-1357.783935546875,304.1451110839844,0.6924293041229248,0.0953641310334205,0.0992037504911422,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518474578857422,0.050000000745058,0.0482272654771804,293.101318359375,297.1499938964844,293.1499938964844,0.1661148965358734,-2677.0322265625,304.1434936523437,0.9466853737831116,0.2431102246046066,0.1701010316610336,293.1263732910156,297.1499938964844,293.1499938964844,0.1837591528892517,-3927.355224609375,304.1468505859375,0.9733390808105468,0.2632087469100952,0.2494828850030899,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518474578857422,0.050000000745058,0.2287693917751312,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.0488586425781,293.427490234375,291.13385009765625,1.0,0.2015166133642196,0.8296231031417847,0.8296231031417847,1.0,1.0,-0.939481794834137,0.3929886221885681,0.5464932322502136,0.1774399131536483,0.0,0.0,0.3571256995201111,27.722885131835938,25.0,0.0604483112692832,-7657.7421875,91.36931610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914794921875,305.99298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.083984375,18000.0,0.0,0.0,0.1718058437108993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265345960855484,0.2653505206108093,-4.559643457469065e-06,0.0,0.000174361091922,0.0,0.0,11.64554214477539,0.0,0.0,0.0,0.3006491661071777,4.0,0.0,1.0
