time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484063066542148,-1366.7672119140625,304.1449890136719,0.6967472434043884,0.0960222631692886,0.0998610854148864,294.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542632341384888,0.050000000745058,0.0482100695371627,293.0997009277344,297.1499938964844,293.1499938964844,0.1668806225061416,-2686.907470703125,304.1432800292969,0.9517990350723268,0.2440411299467086,0.1707316190004348,293.12554931640625,297.1499938964844,293.1499938964844,0.1841364502906799,-3933.802490234375,304.146728515625,0.9771375060081482,0.2636686861515045,0.249895229935646,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542632341384888,0.050000000745058,0.2286878079175949,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.42840576171875,291.1338806152344,1.0,0.2010086625814438,0.8295602202415466,0.8295602202415466,1.0,1.0,-0.941300928592682,0.3939303457736969,0.5473705530166626,0.177462562918663,0.0,0.0,0.3581984341144562,27.30049705505371,28.0,0.0574339032173156,-7680.47412109375,91.05260467529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89276123046875,306.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.048828125,18000.0,0.0,0.0,0.1723089963197708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664267420768738,0.2664313018321991,-4.562758022075286e-06,0.0,0.0001748717331793,0.0,0.0,11.706059455871582,0.0,0.0,0.0,0.3008982241153717,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495369434356689,-1385.4613037109375,304.144775390625,0.7008956074714661,0.0973544642329216,0.1012268587946891,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549653768539429,0.050000000745058,0.0482051409780979,293.0966491699219,297.1499938964844,293.1499938964844,0.1684779375791549,-2707.47802734375,304.1428527832031,0.9555245637893676,0.2459371536970138,0.1720412373542785,293.1239624023437,297.1499938964844,293.1499938964844,0.1849424839019775,-3947.575439453125,304.146484375,0.9791076183319092,0.2646093666553497,0.2507706880569458,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549653768539429,0.050000000745058,0.2286644279956817,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243530273437,293.43115234375,291.13360595703125,1.0,0.2014288306236267,0.8294345140457153,0.8294345140457153,1.0,1.0,-0.9453145861625672,0.3959648013114929,0.5493497848510742,0.1776289045810699,0.0,0.0,0.3603835999965668,27.206954956054688,31.0,-0.4044777750968933,-7727.27001953125,91.69660949707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,306.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733135133981704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268619030714035,0.2686235904693603,-4.569063094095327e-06,0.0,0.0001758911821525,0.0,0.0,11.829179763793944,0.0,0.0,0.0,0.3014049828052521,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495369434356689,-1385.4613037109375,304.144775390625,0.7008956074714661,0.0973544642329216,0.1012268587946891,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549653768539429,0.050000000745058,0.0482051409780979,293.0966491699219,297.1499938964844,293.1499938964844,0.1684779375791549,-2707.47802734375,304.1428527832031,0.9555245637893676,0.2459371536970138,0.1720412373542785,293.1239624023437,297.1499938964844,293.1499938964844,0.1849424839019775,-3947.575439453125,304.146484375,0.9791076183319092,0.2646093666553497,0.2507706880569458,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549653768539429,0.050000000745058,0.2286644279956817,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243530273437,293.43115234375,291.13360595703125,1.0,0.2014288306236267,0.8294345140457153,0.8294345140457153,1.0,1.0,-0.9453145861625672,0.3959648013114929,0.5493497848510742,0.1776289045810699,0.0,0.0,0.3603835999965668,27.206954956054688,31.0,-0.4044777750968933,-7727.27001953125,91.69660949707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,306.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733135133981704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268619030714035,0.2686235904693603,-4.569063094095327e-06,0.0,0.0001758911821525,0.0,0.0,11.829179763793944,0.0,0.0,0.0,0.3014049828052521,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507054924964904,-1404.8577880859375,304.1445617675781,0.7008659243583679,0.0987035781145095,0.1026403307914733,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518544316291809,0.050000000745058,0.0482271797955036,293.0937805175781,297.1499938964844,293.1499938964844,0.1701424866914749,-2728.8671875,304.1424560546875,0.9534121751785278,0.2478677630424499,0.1733965873718261,293.1224670410156,297.1499938964844,293.1499938964844,0.1858032792806625,-3962.273681640625,304.1462097167969,0.9760406613349916,0.2655739486217499,0.2516964077949524,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518544316291809,0.050000000745058,0.2287689745426178,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093688964844,293.4351806640625,291.1329345703125,1.0,0.2030100226402282,0.829308807849884,0.829308807849884,1.0,1.0,-0.9496793150901794,0.3981346487998962,0.5515446066856384,0.1779245138168335,0.0,0.0,0.3626920878887176,27.80137062072754,34.0,-0.8277851939201355,-7776.22265625,93.52601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743256896734237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709375619888305,0.2709421217441559,-4.575685579766287e-06,0.0,0.0001769184164004,0.0,0.0,11.959857940673828,0.0,0.0,0.0,0.3019421994686126,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507054924964904,-1404.8577880859375,304.1445617675781,0.7008659243583679,0.0987035781145095,0.1026403307914733,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518544316291809,0.050000000745058,0.0482271797955036,293.0937805175781,297.1499938964844,293.1499938964844,0.1701424866914749,-2728.8671875,304.1424560546875,0.9534121751785278,0.2478677630424499,0.1733965873718261,293.1224670410156,297.1499938964844,293.1499938964844,0.1858032792806625,-3962.273681640625,304.1462097167969,0.9760406613349916,0.2655739486217499,0.2516964077949524,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518544316291809,0.050000000745058,0.2287689745426178,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093688964844,293.4351806640625,291.1329345703125,1.0,0.2030100226402282,0.829308807849884,0.829308807849884,1.0,1.0,-0.9496793150901794,0.3981346487998962,0.5515446066856384,0.1779245138168335,0.0,0.0,0.3626920878887176,27.80137062072754,34.0,-0.8277851939201355,-7776.22265625,93.52601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743256896734237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709375619888305,0.2709421217441559,-4.575685579766287e-06,0.0,0.0001769184164004,0.0,0.0,11.959857940673828,0.0,0.0,0.0,0.3019421994686126,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519024729728698,-1424.802978515625,304.1443786621094,0.6978515386581421,0.1000687628984451,0.1040935739874839,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460768342018127,0.050000000745058,0.0482701994478702,293.0911560058594,297.1499938964844,293.1499938964844,0.1718568801879882,-2750.839599609375,304.1421203613281,0.9470387697219848,0.2498265951871872,0.1747881919145584,293.1210327148437,297.1499938964844,293.1499938964844,0.1867052167654037,-3977.650634765625,304.1459655761719,0.9691146612167358,0.2665611207485199,0.2526646852493286,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460768342018127,0.050000000745058,0.2289730459451675,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.4403381347656,291.1322631835937,1.0,0.2055034935474395,0.8291633725166321,0.8291633725166321,1.0,1.0,-0.9543247818946838,0.4004075527191162,0.5539171695709229,0.1783336400985717,0.0,0.0,0.3650946021080017,28.931427001953125,37.0,-0.9027397036552428,-7826.92041015625,96.29708099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,306.0505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753580421209335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733827233314514,0.2733873128890991,-4.582749170367606e-06,0.0,0.000177966125193,0.0,0.0,12.09851360321045,0.0,0.0,0.0,0.3025121986865997,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519024729728698,-1424.802978515625,304.1443786621094,0.6978515386581421,0.1000687628984451,0.1040935739874839,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460768342018127,0.050000000745058,0.0482701994478702,293.0911560058594,297.1499938964844,293.1499938964844,0.1718568801879882,-2750.839599609375,304.1421203613281,0.9470387697219848,0.2498265951871872,0.1747881919145584,293.1210327148437,297.1499938964844,293.1499938964844,0.1867052167654037,-3977.650634765625,304.1459655761719,0.9691146612167358,0.2665611207485199,0.2526646852493286,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460768342018127,0.050000000745058,0.2289730459451675,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.4403381347656,291.1322631835937,1.0,0.2055034935474395,0.8291633725166321,0.8291633725166321,1.0,1.0,-0.9543247818946838,0.4004075527191162,0.5539171695709229,0.1783336400985717,0.0,0.0,0.3650946021080017,28.931427001953125,37.0,-0.9027397036552428,-7826.92041015625,96.29708099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,306.0505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753580421209335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733827233314514,0.2733873128890991,-4.582749170367606e-06,0.0,0.000177966125193,0.0,0.0,12.09851360321045,0.0,0.0,0.0,0.3025121986865997,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531219691038131,-1445.2069091796875,304.14422607421875,0.6928784251213074,0.1014486029744148,0.1055806055665016,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386534929275513,0.050000000745058,0.0483300015330314,293.0887451171875,297.1499938964844,293.1499938964844,0.1736105233430862,-2773.255126953125,304.1418151855469,0.9376661777496338,0.2518067955970764,0.1762082129716873,293.11968994140625,297.1499938964844,293.1499938964844,0.1876421570777893,-3993.59765625,304.145751953125,0.9591919779777528,0.2675696611404419,0.2536701261997223,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386534929275513,0.050000000745058,0.2292567193508148,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.982666015625,293.4465637207031,291.1316833496094,1.0,0.2086959779262542,0.8290179371833801,0.8290179371833801,1.0,1.0,-0.959199845790863,0.4027621150016784,0.5564377307891846,0.1788473129272461,0.0,0.0,0.3675731122493744,30.49020004272461,40.0,-0.8318173885345459,-7878.8408203125,99.84030151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,306.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764207035303115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759313285350799,0.2759359180927276,-4.590209755406249e-06,0.0,0.0001790445821825,0.0,0.0,12.243993759155272,0.0,0.0,0.0,0.3031107187271118,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531219691038131,-1445.2069091796875,304.14422607421875,0.6928784251213074,0.1014486029744148,0.1055806055665016,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386534929275513,0.050000000745058,0.0483300015330314,293.0887451171875,297.1499938964844,293.1499938964844,0.1736105233430862,-2773.255126953125,304.1418151855469,0.9376661777496338,0.2518067955970764,0.1762082129716873,293.11968994140625,297.1499938964844,293.1499938964844,0.1876421570777893,-3993.59765625,304.145751953125,0.9591919779777528,0.2675696611404419,0.2536701261997223,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386534929275513,0.050000000745058,0.2292567193508148,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.982666015625,293.4465637207031,291.1316833496094,1.0,0.2086959779262542,0.8290179371833801,0.8290179371833801,1.0,1.0,-0.959199845790863,0.4027621150016784,0.5564377307891846,0.1788473129272461,0.0,0.0,0.3675731122493744,30.49020004272461,40.0,-0.8318173885345459,-7878.8408203125,99.84030151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,306.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764207035303115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759313285350799,0.2759359180927276,-4.590209755406249e-06,0.0,0.0001790445821825,0.0,0.0,12.243993759155272,0.0,0.0,0.0,0.3031107187271118,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537387579679489,-1455.5601806640625,304.1441650390625,0.6899174451828003,0.102143794298172,0.1063354164361953,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345913171768188,0.050000000745058,0.0483652129769325,293.0876159667969,297.1499938964844,293.1499938964844,0.1744993031024933,-2784.5927734375,304.1416931152344,0.9322124719619752,0.2528029382228851,0.1769267916679382,293.1190185546875,297.1499938964844,293.1499938964844,0.188122421503067,-4001.761474609375,304.1456604003906,0.953351616859436,0.2680816948413849,0.2541855573654175,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345913171768188,0.050000000745058,0.2294237464666366,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766540527344,293.45001220703125,291.13140869140625,1.0,0.2105025500059127,0.8289452195167542,0.8289452195167542,1.0,1.0,-0.961711287498474,0.403964638710022,0.5577466487884521,0.1791408956050872,0.0,0.0,0.3688358664512634,31.40540885925293,40.0,-0.7595760822296143,-7905.17724609375,101.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8884582519531,306.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.1769657284021377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772407829761505,0.2772453725337982,-4.594079655362293e-06,0.0,0.0001795977150322,0.0,0.0,12.31911849975586,0.0,0.0,0.0,0.3034199178218841,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543594509363174,-1466.002685546875,304.14410400390625,0.6867684125900269,0.1028422862291336,0.1070969551801681,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304259657859802,0.050000000745058,0.0484034158289432,293.0865478515625,297.1499938964844,293.1499938964844,0.1753944307565689,-2795.996337890625,304.1415710449219,0.9264599680900574,0.2538020312786102,0.1776498258113861,293.1183776855469,297.1499938964844,293.1499938964844,0.1886096596717834,-4010.037109375,304.14556884765625,0.9470845460891724,0.2685986757278442,0.2547086477279663,293.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304259657859802,0.050000000745058,0.229604959487915,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.9708557128906,293.45367431640625,291.1311950683594,1.0,0.2124210894107818,0.8288609981536865,0.8288609981536865,1.0,1.0,-0.964264988899231,0.4051802158355713,0.5590848326683044,0.1794567108154297,0.0,0.0,0.3701100945472717,32.39711380004883,43.0,-0.6691796183586121,-7931.701171875,104.0286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855895996094,306.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.931640625,18000.0,0.0,0.0,0.1775204986333847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785697877407074,0.2785743772983551,-4.598034593072953e-06,0.0,0.0001801607431843,0.0,0.0,12.395633697509766,0.0,0.0,0.0,0.3037348985671997,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.055611003190279,-1487.1329345703125,304.1439819335937,0.6801630854606628,0.104248858988285,0.1086387559771537,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220500230789185,0.050000000745058,0.0484877303242683,293.0845947265625,297.1499938964844,293.1499938964844,0.1772000789642334,-2818.95263671875,304.1413879394531,0.91462641954422,0.2558059394359588,0.1791065633296966,293.1171569824219,297.1499938964844,293.1499938964844,0.1896038651466369,-4026.901611328125,304.1453857421875,0.9337140917778016,0.2696473002433777,0.2557767331600189,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220500230789185,0.050000000745058,0.2300049215555191,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.96002197265625,293.46160888671875,291.1308898925781,1.0,0.2165371477603912,0.8286924958229065,0.8286924958229065,1.0,1.0,-0.969485640525818,0.4076466858386993,0.5618389248847961,0.1801542341709137,0.0,0.0,0.3726816177368164,34.58314895629883,46.0,-0.464141696691513,-7985.18408203125,108.75265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.09234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.178660973906517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812754809856415,0.2812800705432892,-4.606170932675013e-06,0.0,0.0001813181879697,0.0,0.0,12.552250862121582,0.0,0.0,0.0,0.3043799102306366,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.055611003190279,-1487.1329345703125,304.1439819335937,0.6801630854606628,0.104248858988285,0.1086387559771537,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220500230789185,0.050000000745058,0.0484877303242683,293.0845947265625,297.1499938964844,293.1499938964844,0.1772000789642334,-2818.95263671875,304.1413879394531,0.91462641954422,0.2558059394359588,0.1791065633296966,293.1171569824219,297.1499938964844,293.1499938964844,0.1896038651466369,-4026.901611328125,304.1453857421875,0.9337140917778016,0.2696473002433777,0.2557767331600189,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220500230789185,0.050000000745058,0.2300049215555191,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.96002197265625,293.46160888671875,291.1308898925781,1.0,0.2165371477603912,0.8286924958229065,0.8286924958229065,1.0,1.0,-0.969485640525818,0.4076466858386993,0.5618389248847961,0.1801542341709137,0.0,0.0,0.3726816177368164,34.58314895629883,46.0,-0.464141696691513,-7985.18408203125,108.75265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.09234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.178660973906517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812754809856415,0.2812800705432892,-4.606170932675013e-06,0.0,0.0001813181879697,0.0,0.0,12.552250862121582,0.0,0.0,0.0,0.3043799102306366,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568736083805561,-1508.5537109375,304.1438903808594,0.6734895706176758,0.105667345225811,0.1102028265595436,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139452815055847,0.050000000745058,0.0485809408128261,293.0828857421875,297.1499938964844,293.1499938964844,0.179020419716835,-2842.0341796875,304.1412048339844,0.903341829776764,0.2578124403953552,0.1805727183818817,293.1159973144531,297.1499938964844,293.1499938964844,0.1906221956014633,-4044.147216796875,304.1452331542969,0.9200623631477356,0.270714670419693,0.2568715810775757,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139452815055847,0.050000000745058,0.2304470539093017,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501037597656,293.4703369140625,291.1307067871094,1.0,0.2209381014108657,0.8285239934921265,0.8285239934921265,1.0,1.0,-0.974834144115448,0.4101505577564239,0.5646836161613464,0.1809343844652176,0.0,0.0,0.3752685785293579,36.99710464477539,49.0,-0.2562170922756195,-8039.0703125,113.93114471435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798424124717712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840279936790466,0.2840326130390167,-4.61456147604622e-06,0.0,0.000182517178473,0.0,0.0,12.712742805480955,0.0,0.0,0.0,0.3050411641597748,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568736083805561,-1508.5537109375,304.1438903808594,0.6734895706176758,0.105667345225811,0.1102028265595436,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139452815055847,0.050000000745058,0.0485809408128261,293.0828857421875,297.1499938964844,293.1499938964844,0.179020419716835,-2842.0341796875,304.1412048339844,0.903341829776764,0.2578124403953552,0.1805727183818817,293.1159973144531,297.1499938964844,293.1499938964844,0.1906221956014633,-4044.147216796875,304.1452331542969,0.9200623631477356,0.270714670419693,0.2568715810775757,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139452815055847,0.050000000745058,0.2304470539093017,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501037597656,293.4703369140625,291.1307067871094,1.0,0.2209381014108657,0.8285239934921265,0.8285239934921265,1.0,1.0,-0.974834144115448,0.4101505577564239,0.5646836161613464,0.1809343844652176,0.0,0.0,0.3752685785293579,36.99710464477539,49.0,-0.2562170922756195,-8039.0703125,113.93114471435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798424124717712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840279936790466,0.2840326130390167,-4.61456147604622e-06,0.0,0.000182517178473,0.0,0.0,12.712742805480955,0.0,0.0,0.0,0.3050411641597748,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581442862749099,-1530.2200927734375,304.143798828125,0.6670401096343994,0.1070965826511383,0.1117859929800033,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.506352961063385,0.050000000745058,0.0486812330782413,293.0813903808594,297.1499938964844,293.1499938964844,0.1808484494686126,-2865.15234375,304.14111328125,0.8929738998413086,0.2598157227039337,0.1820427626371383,293.1148986816406,297.1499938964844,293.1499938964844,0.1916619390249252,-4061.72705078125,304.14508056640625,0.9072158932685852,0.2717996835708618,0.2579903602600097,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.506352961063385,0.050000000745058,0.2309228032827377,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.479736328125,291.1307067871094,1.0,0.2255328446626663,0.8283349871635437,0.8283349871635437,1.0,1.0,-0.9802849292755128,0.4126795828342438,0.5676053166389465,0.1817894428968429,0.0,0.0,0.3778501152992248,39.59295654296875,52.0,-0.0390710420906543,-8093.1552734375,119.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,306.1167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810618042945861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868065237998962,0.2868111431598663,-4.623148015525658e-06,0.0,0.0001837547169998,0.0,0.0,12.87595272064209,0.0,0.0,0.0,0.3057138621807098,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581442862749099,-1530.2200927734375,304.143798828125,0.6670401096343994,0.1070965826511383,0.1117859929800033,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.506352961063385,0.050000000745058,0.0486812330782413,293.0813903808594,297.1499938964844,293.1499938964844,0.1808484494686126,-2865.15234375,304.14111328125,0.8929738998413086,0.2598157227039337,0.1820427626371383,293.1148986816406,297.1499938964844,293.1499938964844,0.1916619390249252,-4061.72705078125,304.14508056640625,0.9072158932685852,0.2717996835708618,0.2579903602600097,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.506352961063385,0.050000000745058,0.2309228032827377,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.479736328125,291.1307067871094,1.0,0.2255328446626663,0.8283349871635437,0.8283349871635437,1.0,1.0,-0.9802849292755128,0.4126795828342438,0.5676053166389465,0.1817894428968429,0.0,0.0,0.3778501152992248,39.59295654296875,52.0,-0.0390710420906543,-8093.1552734375,119.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,306.1167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810618042945861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868065237998962,0.2868111431598663,-4.623148015525658e-06,0.0,0.0001837547169998,0.0,0.0,12.87595272064209,0.0,0.0,0.0,0.3057138621807098,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594208762049675,-1552.0994873046875,304.14373779296875,0.6609775424003601,0.1085357964038848,0.1133858785033226,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993385374546051,0.050000000745058,0.0487872213125228,293.08013916015625,297.1499938964844,293.1499938964844,0.1826787143945694,-2888.23876953125,304.1410217285156,0.8830757141113281,0.26181161403656,0.1835124343633651,293.1138610839844,297.1499938964844,293.1499938964844,0.1927212625741958,-4079.609130859375,304.1449584960937,0.8958927989006042,0.2729017436504364,0.2591310739517212,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993385374546051,0.050000000745058,0.2314255833625793,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9329833984375,293.4898376464844,291.1308288574219,1.0,0.2302535623311996,0.8281459808349609,0.8281459808349609,1.0,1.0,-0.9858182668685912,0.4152269661426544,0.5705913305282593,0.182715505361557,0.0,0.0,0.3804063200950622,42.335411071777344,55.0,0.1593199968338012,-8147.26513671875,125.37239074707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.693359375,18000.0,0.0,0.0,0.1823144108057022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895885705947876,0.2895931899547577,-4.6318650674948e-06,0.0,0.0001850259432103,0.0,0.0,13.040599822998049,0.0,0.0,0.0,0.3063926994800567,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594208762049675,-1552.0994873046875,304.14373779296875,0.6609775424003601,0.1085357964038848,0.1133858785033226,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993385374546051,0.050000000745058,0.0487872213125228,293.08013916015625,297.1499938964844,293.1499938964844,0.1826787143945694,-2888.23876953125,304.1410217285156,0.8830757141113281,0.26181161403656,0.1835124343633651,293.1138610839844,297.1499938964844,293.1499938964844,0.1927212625741958,-4079.609130859375,304.1449584960937,0.8958927989006042,0.2729017436504364,0.2591310739517212,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993385374546051,0.050000000745058,0.2314255833625793,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9329833984375,293.4898376464844,291.1308288574219,1.0,0.2302535623311996,0.8281459808349609,0.8281459808349609,1.0,1.0,-0.9858182668685912,0.4152269661426544,0.5705913305282593,0.182715505361557,0.0,0.0,0.3804063200950622,42.335411071777344,55.0,0.1593199968338012,-8147.26513671875,125.37239074707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.693359375,18000.0,0.0,0.0,0.1823144108057022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895885705947876,0.2895931899547577,-4.6318650674948e-06,0.0,0.0001850259432103,0.0,0.0,13.040599822998049,0.0,0.0,0.0,0.3063926994800567,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600608550012111,-1563.11083984375,304.1437072753906,0.6581205129623413,0.1092589497566223,0.1141914576292038,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960336685180664,0.050000000745058,0.048841968178749,293.0795593261719,297.1499938964844,293.1499938964844,0.1835934668779373,-2899.755126953125,304.1409912109375,0.8783522248268127,0.2628057897090912,0.1842460930347442,293.11334228515625,297.1499938964844,293.1499938964844,0.1932578831911087,-4088.657470703125,304.1448974609375,0.8905220031738281,0.2734589874744415,0.2597090899944305,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960336685180664,0.050000000745058,0.2316852658987045,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.9292297363281,293.4951171875,291.13092041015625,1.0,0.2326432764530182,0.8280515074729919,0.8280515074729919,1.0,1.0,-0.9886107444763184,0.4165054261684418,0.5721052885055542,0.1832036823034286,0.0,0.0,0.3816699683666229,43.751747131347656,55.0,0.2475187480449676,-8174.29052734375,128.41888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.1343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.1829511076211929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909749448299408,0.2909795641899109,-4.636252469936153e-06,0.0,0.0001856721064541,0.0,0.0,13.123109817504885,0.0,0.0,0.0,0.3067329227924347,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607016496360302,-1574.1651611328125,304.1437072753906,0.6553884148597717,0.109984315931797,0.115000419318676,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928436279296875,0.050000000745058,0.0488976836204528,293.0790710449219,297.1499938964844,293.1499938964844,0.1845074594020843,-2911.247802734375,304.1409606933594,0.8737969398498535,0.2637971639633178,0.184978574514389,293.11285400390625,297.1499938964844,293.1499938964844,0.1937988549470901,-4097.77197265625,304.14483642578125,0.8853278756141663,0.2740202248096466,0.2602918744087219,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928436279296875,0.050000000745058,0.2319495528936386,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9256896972656,293.50054931640625,291.1310729980469,1.0,0.2350440025329589,0.8279474377632141,0.8279474377632141,1.0,1.0,-0.9914177060127258,0.4177854061126709,0.5736322999000549,0.1837072223424911,0.0,0.0,0.3829216063022613,45.193119049072266,58.0,0.3316876888275146,-8201.275390625,131.52723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460998535156,306.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.677734375,18000.0,0.0,0.0,0.183593213558197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923554182052612,0.2923600673675537,-4.640649876819225e-06,0.0,0.0001863237703219,0.0,0.0,13.205574989318848,0.0,0.0,0.0,0.3070729672908783,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619846656918525,-1596.3856201171875,304.1436462402344,0.6503047347068787,0.1114409640431404,0.1166272014379501,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867157936096191,0.050000000745058,0.0490115173161029,293.0782165527344,297.1499938964844,293.1499938964844,0.1863320022821426,-2934.14794921875,304.14093017578125,0.8652147650718689,0.2657704353332519,0.1864390820264816,293.1119079589844,297.1499938964844,293.1499938964844,0.1948925554752349,-4116.1787109375,304.1447448730469,0.8755063414573669,0.2751535773277282,0.261470228433609,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867157936096191,0.050000000745058,0.2324895411729812,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.9191589355469,293.5118103027344,291.1314392089844,1.0,0.2398575246334076,0.8277392983436584,0.8277392983436584,1.0,1.0,-0.9970674514770508,0.4203486442565918,0.576718807220459,0.1847593337297439,0.0,0.0,0.3853841722011566,48.13811111450195,61.0,0.4837709665298462,-8255.0859375,137.90780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848886907100677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950924932956695,0.295097142457962,-4.6494474190694746e-06,0.0,0.0001876385213108,0.0,0.0,13.369976043701172,0.0,0.0,0.0,0.307750940322876,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619846656918525,-1596.3856201171875,304.1436462402344,0.6503047347068787,0.1114409640431404,0.1166272014379501,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867157936096191,0.050000000745058,0.0490115173161029,293.0782165527344,297.1499938964844,293.1499938964844,0.1863320022821426,-2934.14794921875,304.14093017578125,0.8652147650718689,0.2657704353332519,0.1864390820264816,293.1119079589844,297.1499938964844,293.1499938964844,0.1948925554752349,-4116.1787109375,304.1447448730469,0.8755063414573669,0.2751535773277282,0.261470228433609,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867157936096191,0.050000000745058,0.2324895411729812,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.9191589355469,293.5118103027344,291.1314392089844,1.0,0.2398575246334076,0.8277392983436584,0.8277392983436584,1.0,1.0,-0.9970674514770508,0.4203486442565918,0.576718807220459,0.1847593337297439,0.0,0.0,0.3853841722011566,48.13811111450195,61.0,0.4837709665298462,-8255.0859375,137.90780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848886907100677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950924932956695,0.295097142457962,-4.6494474190694746e-06,0.0,0.0001876385213108,0.0,0.0,13.369976043701172,0.0,0.0,0.0,0.307750940322876,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632691085338592,-1618.7474365234375,304.1436462402344,0.6457119584083557,0.1129055395722389,0.1182650923728942,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807282388210296,0.050000000745058,0.0491279549896717,293.0775146484375,297.1499938964844,293.1499938964844,0.1881493777036667,-2956.903564453125,304.14093017578125,0.8573316931724548,0.2677288949489593,0.18789142370224,293.11102294921875,297.1499938964844,293.1499938964844,0.1960019320249557,-4134.822265625,304.1446533203125,0.866455614566803,0.2763017117977142,0.2626652717590332,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807282388210296,0.050000000745058,0.2330418676137924,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.9133605957031,293.5235900878906,291.1318664550781,1.0,0.2446639537811279,0.8275312185287476,0.8275312185287476,1.0,1.0,-1.002756953239441,0.4229134321212768,0.5798435211181641,0.1858688294887542,0.0,0.0,0.3877824544906616,51.15081787109375,64.0,0.5976227521896362,-8308.59765625,144.48165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.18619304895401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977842986583709,0.2977889776229858,-4.658208581531653e-06,0.0,0.0001889622799353,0.0,0.0,13.532846450805664,0.0,0.0,0.0,0.3084225952625274,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632691085338592,-1618.7474365234375,304.1436462402344,0.6457119584083557,0.1129055395722389,0.1182650923728942,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807282388210296,0.050000000745058,0.0491279549896717,293.0775146484375,297.1499938964844,293.1499938964844,0.1881493777036667,-2956.903564453125,304.14093017578125,0.8573316931724548,0.2677288949489593,0.18789142370224,293.11102294921875,297.1499938964844,293.1499938964844,0.1960019320249557,-4134.822265625,304.1446533203125,0.866455614566803,0.2763017117977142,0.2626652717590332,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807282388210296,0.050000000745058,0.2330418676137924,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.9133605957031,293.5235900878906,291.1318664550781,1.0,0.2446639537811279,0.8275312185287476,0.8275312185287476,1.0,1.0,-1.002756953239441,0.4229134321212768,0.5798435211181641,0.1858688294887542,0.0,0.0,0.3877824544906616,51.15081787109375,64.0,0.5976227521896362,-8308.59765625,144.48165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.18619304895401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977842986583709,0.2977889776229858,-4.658208581531653e-06,0.0,0.0001889622799353,0.0,0.0,13.532846450805664,0.0,0.0,0.0,0.3084225952625274,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645541176199913,-1641.2353515625,304.14361572265625,0.6415798664093018,0.1143775135278701,0.1199128106236457,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746190905570984,0.050000000745058,0.0492463037371635,293.0769958496094,297.1499938964844,293.1499938964844,0.1899577677249908,-2979.494140625,304.14093017578125,0.8501205444335938,0.2696710526943207,0.1893340051174163,293.11016845703125,297.1499938964844,293.1499938964844,0.1971261352300644,-4153.68798828125,304.1445617675781,0.8581648468971252,0.2774639427661896,0.2638756036758423,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746190905570984,0.050000000745058,0.2336032688617706,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.90826416015625,293.53582763671875,291.1323547363281,1.0,0.2494383454322815,0.8273034691810608,0.8273034691810608,1.0,1.0,-1.0084766149520874,0.425475001335144,0.5830016136169434,0.1870302855968475,0.0,0.0,0.3901101648807525,54.21355056762695,67.0,0.6834142208099365,-8361.73828125,151.21873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.187497392296791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004213273525238,0.3004259765148163,-4.666890163207427e-06,0.0,0.0001902860240079,0.0,0.0,13.69354248046875,0.0,0.0,0.0,0.3090851902961731,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645541176199913,-1641.2353515625,304.14361572265625,0.6415798664093018,0.1143775135278701,0.1199128106236457,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746190905570984,0.050000000745058,0.0492463037371635,293.0769958496094,297.1499938964844,293.1499938964844,0.1899577677249908,-2979.494140625,304.14093017578125,0.8501205444335938,0.2696710526943207,0.1893340051174163,293.11016845703125,297.1499938964844,293.1499938964844,0.1971261352300644,-4153.68798828125,304.1445617675781,0.8581648468971252,0.2774639427661896,0.2638756036758423,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746190905570984,0.050000000745058,0.2336032688617706,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.90826416015625,293.53582763671875,291.1323547363281,1.0,0.2494383454322815,0.8273034691810608,0.8273034691810608,1.0,1.0,-1.0084766149520874,0.425475001335144,0.5830016136169434,0.1870302855968475,0.0,0.0,0.3901101648807525,54.21355056762695,67.0,0.6834142208099365,-8361.73828125,151.21873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.187497392296791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004213273525238,0.3004259765148163,-4.666890163207427e-06,0.0,0.0001902860240079,0.0,0.0,13.69354248046875,0.0,0.0,0.0,0.3090851902961731,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658390074968338,-1663.8365478515625,304.14361572265625,0.6378681659698486,0.1158564090728759,0.1215692311525344,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681082963943481,0.050000000745058,0.0493659898638725,293.0766296386719,297.1499938964844,293.1499938964844,0.1917555779218673,-3001.902099609375,304.1409606933594,0.8435304164886475,0.2715954780578613,0.1907654255628585,293.1093444824219,297.1499938964844,293.1499938964844,0.1982644349336624,-4172.76416015625,304.1444702148437,0.8505922555923462,0.278639554977417,0.2651000320911407,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681082963943481,0.050000000745058,0.2341710031032562,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9037780761719,293.5484924316406,291.1329040527344,1.0,0.2541630566120147,0.827075719833374,0.827075719833374,1.0,1.0,-1.0142180919647217,0.4280318319797516,0.5861862897872925,0.1882411986589431,0.0,0.0,0.3923635184764862,57.3116569519043,55.0,0.7317587733268738,-8414.4482421875,158.0936737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.19122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887934207916259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029961287975311,0.303000807762146,-4.675460331782233e-06,0.0,0.0001916013279696,0.0,0.0,13.851543426513672,0.0,0.0,0.0,0.3097365796566009,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658390074968338,-1663.8365478515625,304.14361572265625,0.6378681659698486,0.1158564090728759,0.1215692311525344,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681082963943481,0.050000000745058,0.0493659898638725,293.0766296386719,297.1499938964844,293.1499938964844,0.1917555779218673,-3001.902099609375,304.1409606933594,0.8435304164886475,0.2715954780578613,0.1907654255628585,293.1093444824219,297.1499938964844,293.1499938964844,0.1982644349336624,-4172.76416015625,304.1444702148437,0.8505922555923462,0.278639554977417,0.2651000320911407,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681082963943481,0.050000000745058,0.2341710031032562,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9037780761719,293.5484924316406,291.1329040527344,1.0,0.2541630566120147,0.827075719833374,0.827075719833374,1.0,1.0,-1.0142180919647217,0.4280318319797516,0.5861862897872925,0.1882411986589431,0.0,0.0,0.3923635184764862,57.3116569519043,55.0,0.7317587733268738,-8414.4482421875,158.0936737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.19122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887934207916259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029961287975311,0.303000807762146,-4.675460331782233e-06,0.0,0.0001916013279696,0.0,0.0,13.851543426513672,0.0,0.0,0.0,0.3097365796566009,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664363503456115,-1674.3709716796875,304.1436767578125,0.6388989090919495,0.1166048571467399,0.1223421841859817,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678297638893127,0.050000000745058,0.049370888620615,293.0764465332031,297.1499938964844,293.1499938964844,0.192602127790451,-3012.415283203125,304.1410827636719,0.8441351652145386,0.2725609540939331,0.1914383471012115,293.1089172363281,297.1499938964844,293.1499938964844,0.1987883299589157,-4181.505859375,304.14453125,0.8508275747299194,0.2792367041110992,0.2656631767749786,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678297638893127,0.050000000745058,0.2341942340135574,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9017944335937,293.55487060546875,291.1333923339844,1.0,0.2542454600334167,0.8269618153572083,0.8269618153572083,1.0,1.0,-1.016542673110962,0.4290709793567657,0.5874716639518738,0.1887165457010269,0.0,0.0,0.3934460580348968,57.462852478027344,55.0,1.3645250797271729,-8438.646484375,158.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.1894356459379196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042568564414978,0.3042615354061126,-4.679701760323951e-06,0.0,0.0001922531082527,0.0,0.0,13.92933750152588,0.0,0.0,0.0,0.3100570142269134,4.0,0.0,1.0
