time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670050978660583,-1684.4100341796875,304.143798828125,0.6419432163238525,0.1173691824078559,0.1230865120887756,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.469726026058197,0.050000000745058,0.0493370778858661,293.076171875,297.1499938964844,293.1499938964844,0.1934119164943695,-3022.443115234375,304.1412048339844,0.8474211096763611,0.2735449373722076,0.1920919418334961,293.10845947265625,297.1499938964844,293.1499938964844,0.1992733031511306,-4189.56396484375,304.1446533203125,0.853804349899292,0.2798475623130798,0.2661985158920288,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.469726026058197,0.050000000745058,0.234033852815628,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.899658203125,293.56085205078125,291.134765625,1.0,0.253199815750122,0.8268408179283142,0.8268408179283142,1.0,1.0,-1.0185136795043943,0.4299570918083191,0.5885565280914307,0.1891002357006073,0.0,0.0,0.3943769931793213,56.629539489746094,43.0,2.803166627883911,-8460.748046875,158.08587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5546875,18000.0,0.0,0.0,0.1900678277015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054248690605163,0.3054295480251312,-4.683821316575632e-06,0.0,0.0001928946876432,0.0,0.0,14.002116203308104,0.0,0.0,0.0,0.3103561103343963,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680969506502151,-1703.725830078125,304.14404296875,0.6530647277832031,0.1189370900392532,0.1245297789573669,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776431322097778,0.050000000745058,0.049188058823347,293.0754699707031,297.1499938964844,293.1499938964844,0.1949829906225204,-3041.854736328125,304.1415405273437,0.8605409860610962,0.2755604982376098,0.1933741569519043,293.107421875,297.1499938964844,293.1499938964844,0.2001841813325882,-4204.6513671875,304.1448974609375,0.8664021492004395,0.2811078131198883,0.2672249674797058,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776431322097778,0.050000000745058,0.2333269715309143,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.89508056640625,293.5717163085937,291.1383361816406,1.0,0.2482807040214538,0.8265988230705261,0.8265988230705261,1.0,1.0,-1.0217639207839966,0.4314252734184265,0.5903387069702148,0.1897039264440536,0.0,0.0,0.3957570195198059,52.89344787597656,31.0,4.391639232635498,-8497.1611328125,152.48043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912776082754135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307215929031372,0.3072206079959869,-4.690701189247193e-06,0.0,0.000194122447283,0.0,0.0,14.115631103515623,0.0,0.0,0.0,0.3108267784118652,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680969506502151,-1703.725830078125,304.14404296875,0.6530647277832031,0.1189370900392532,0.1245297789573669,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776431322097778,0.050000000745058,0.049188058823347,293.0754699707031,297.1499938964844,293.1499938964844,0.1949829906225204,-3041.854736328125,304.1415405273437,0.8605409860610962,0.2755604982376098,0.1933741569519043,293.107421875,297.1499938964844,293.1499938964844,0.2001841813325882,-4204.6513671875,304.1448974609375,0.8664021492004395,0.2811078131198883,0.2672249674797058,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776431322097778,0.050000000745058,0.2333269715309143,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.89508056640625,293.5717163085937,291.1383361816406,1.0,0.2482807040214538,0.8265988230705261,0.8265988230705261,1.0,1.0,-1.0217639207839966,0.4314252734184265,0.5903387069702148,0.1897039264440536,0.0,0.0,0.3957570195198059,52.89344787597656,31.0,4.391639232635498,-8497.1611328125,152.48043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912776082754135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307215929031372,0.3072206079959869,-4.690701189247193e-06,0.0,0.000194122447283,0.0,0.0,14.115631103515623,0.0,0.0,0.0,0.3108267784118652,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691535249352455,-1722.49560546875,304.1442565917969,0.6715059280395508,0.1205465346574783,0.1259315907955169,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894885718822479,0.050000000745058,0.0489588789641857,293.0745849609375,297.1499938964844,293.1499938964844,0.1965303868055343,-3060.952880859375,304.14178466796875,0.8828744888305664,0.2776248157024383,0.1946341395378112,293.1063232421875,297.1499938964844,293.1499938964844,0.2010650783777237,-4219.23876953125,304.1451416015625,0.8882241249084473,0.2824131846427917,0.2682155966758728,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894885718822479,0.050000000745058,0.2322398424148559,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.890380859375,293.5816345214844,291.1416015625,1.0,0.2403555959463119,0.826356828212738,0.826356828212738,1.0,1.0,-1.0243486166000366,0.4325973093509674,0.5917513370513916,0.1901589632034301,0.0,0.0,0.3967049717903137,47.11961364746094,25.0,4.502753734588623,-8526.6484375,143.11154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.192375510931015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084547817707062,0.308459460735321,-4.695610186900012e-06,0.0,0.000195236687432,0.0,0.0,14.19482421875,0.0,0.0,0.0,0.3111566007137298,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691535249352455,-1722.49560546875,304.1442565917969,0.6715059280395508,0.1205465346574783,0.1259315907955169,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894885718822479,0.050000000745058,0.0489588789641857,293.0745849609375,297.1499938964844,293.1499938964844,0.1965303868055343,-3060.952880859375,304.14178466796875,0.8828744888305664,0.2776248157024383,0.1946341395378112,293.1063232421875,297.1499938964844,293.1499938964844,0.2010650783777237,-4219.23876953125,304.1451416015625,0.8882241249084473,0.2824131846427917,0.2682155966758728,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894885718822479,0.050000000745058,0.2322398424148559,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.890380859375,293.5816345214844,291.1416015625,1.0,0.2403555959463119,0.826356828212738,0.826356828212738,1.0,1.0,-1.0243486166000366,0.4325973093509674,0.5917513370513916,0.1901589632034301,0.0,0.0,0.3967049717903137,47.11961364746094,25.0,4.502753734588623,-8526.6484375,143.11154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.192375510931015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084547817707062,0.308459460735321,-4.695610186900012e-06,0.0,0.000195236687432,0.0,0.0,14.19482421875,0.0,0.0,0.0,0.3111566007137298,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702326744794845,-1741.763671875,304.1443786621094,0.6938197016716003,0.1221785545349121,0.1273638606071472,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029654502868652,0.050000000745058,0.0487304739654064,293.07373046875,297.1499938964844,293.1499938964844,0.1981149017810821,-3080.5146484375,304.1418762207031,0.9100080728530884,0.2797072529792785,0.1959143728017807,293.1051940917969,297.1499938964844,293.1499938964844,0.2019878327846527,-4234.56396484375,304.14520263671875,0.915121614933014,0.2837488949298858,0.2692402303218841,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029654502868652,0.050000000745058,0.2311563938856125,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.8857727050781,293.5913391113281,291.1439819335937,1.0,0.2323853969573974,0.8261311054229736,0.8261311054229736,1.0,1.0,-1.0270349979400637,0.4338024258613586,0.5932326316833496,0.1906752437353134,0.0,0.0,0.3973475098609924,41.36756134033203,25.0,3.289461374282837,-8553.580078125,133.75770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.26025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933333575725555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092840909957886,0.3092887699604034,-4.698959855886642e-06,0.0,0.0001962087844731,0.0,0.0,14.24813461303711,0.0,0.0,0.0,0.3113793432712555,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702326744794845,-1741.763671875,304.1443786621094,0.6938197016716003,0.1221785545349121,0.1273638606071472,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029654502868652,0.050000000745058,0.0487304739654064,293.07373046875,297.1499938964844,293.1499938964844,0.1981149017810821,-3080.5146484375,304.1418762207031,0.9100080728530884,0.2797072529792785,0.1959143728017807,293.1051940917969,297.1499938964844,293.1499938964844,0.2019878327846527,-4234.56396484375,304.14520263671875,0.915121614933014,0.2837488949298858,0.2692402303218841,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029654502868652,0.050000000745058,0.2311563938856125,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.8857727050781,293.5913391113281,291.1439819335937,1.0,0.2323853969573974,0.8261311054229736,0.8261311054229736,1.0,1.0,-1.0270349979400637,0.4338024258613586,0.5932326316833496,0.1906752437353134,0.0,0.0,0.3973475098609924,41.36756134033203,25.0,3.289461374282837,-8553.580078125,133.75770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.26025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933333575725555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092840909957886,0.3092887699604034,-4.698959855886642e-06,0.0,0.0001962087844731,0.0,0.0,14.24813461303711,0.0,0.0,0.0,0.3113793432712555,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713694393634796,-1762.1766357421875,304.14434814453125,0.7139017581939697,0.1238103434443473,0.128864973783493,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156070590019226,0.050000000745058,0.0485604554414749,293.0731201171875,297.1499938964844,293.1499938964844,0.1997704356908798,-3100.96875,304.1418151855469,0.9372414946556092,0.2817669808864593,0.1972285062074661,293.1041564941406,297.1499938964844,293.1499938964844,0.2030047327280044,-4251.5185546875,304.1451110839844,0.9416697025299072,0.2850950956344604,0.2703375518321991,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156070590019226,0.050000000745058,0.2303498983383178,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818359375,293.60174560546875,291.1446838378906,1.0,0.2265411764383316,0.8259053826332092,0.8259053826332092,1.0,1.0,-1.0303237438201904,0.4352524876594543,0.5950711965560913,0.1913912296295166,0.0,0.0,0.3979811072349548,37.10263442993164,25.0,1.2229454517364502,-8582.560546875,127.10574340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.194148376584053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100034892559051,0.3100081980228424,-4.7015169002406765e-06,0.0,0.0001970359153347,0.0,0.0,14.293478965759276,0.0,0.0,0.0,0.3115677833557129,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713694393634796,-1762.1766357421875,304.14434814453125,0.7139017581939697,0.1238103434443473,0.128864973783493,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156070590019226,0.050000000745058,0.0485604554414749,293.0731201171875,297.1499938964844,293.1499938964844,0.1997704356908798,-3100.96875,304.1418151855469,0.9372414946556092,0.2817669808864593,0.1972285062074661,293.1041564941406,297.1499938964844,293.1499938964844,0.2030047327280044,-4251.5185546875,304.1451110839844,0.9416697025299072,0.2850950956344604,0.2703375518321991,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156070590019226,0.050000000745058,0.2303498983383178,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818359375,293.60174560546875,291.1446838378906,1.0,0.2265411764383316,0.8259053826332092,0.8259053826332092,1.0,1.0,-1.0303237438201904,0.4352524876594543,0.5950711965560913,0.1913912296295166,0.0,0.0,0.3979811072349548,37.10263442993164,25.0,1.2229454517364502,-8582.560546875,127.10574340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.194148376584053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100034892559051,0.3100081980228424,-4.7015169002406765e-06,0.0,0.0001970359153347,0.0,0.0,14.293478965759276,0.0,0.0,0.0,0.3115677833557129,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719517469406127,-1772.6722412109375,304.1443176269531,0.722296953201294,0.1246234700083732,0.129631906747818,293.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215221047401428,0.050000000745058,0.0484930947422981,293.0729064941406,297.1499938964844,293.1499938964844,0.2006120383739471,-3111.361572265625,304.14178466796875,0.9493633508682252,0.2827821969985962,0.1978887617588043,293.1036682128906,297.1499938964844,293.1499938964844,0.2035395056009292,-4260.44384765625,304.14501953125,0.9532172679901124,0.2857689559459686,0.2709048986434936,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215221047401428,0.050000000745058,0.2300303727388382,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802185058594,293.6073913574219,291.1445617675781,1.0,0.2242112606763839,0.8257924914360046,0.8257924914360046,1.0,1.0,-1.0321331024169922,0.4360433220863342,0.5960898399353027,0.1918081045150756,0.0,0.0,0.3983493149280548,35.419517517089844,25.0,0.3939933180809021,-8598.2685546875,124.59204864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1945089101791381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104066550731659,0.3104113638401031,-4.702817932411563e-06,0.0,0.0001974018086912,0.0,0.0,14.318547248840332,0.0,0.0,0.0,0.3116709589958191,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725401118397712,-1783.29931640625,304.144287109375,0.7299723029136658,0.1254357248544693,0.1304073333740234,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271596908569336,0.050000000745058,0.0484346635639667,293.07275390625,297.1499938964844,293.1499938964844,0.2014569342136383,-3121.786376953125,304.1417236328125,0.9601837396621704,0.2837887406349182,0.1985492408275604,293.10321044921875,297.1499938964844,293.1499938964844,0.2040855586528778,-4269.5546875,304.1449279785156,0.9634540677070618,0.2864435017108917,0.2714817225933075,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271596908569336,0.050000000745058,0.2297531962394714,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788452148437,293.6133117675781,291.14434814453125,1.0,0.2222106307744979,0.8256755471229553,0.8256755471229553,1.0,1.0,-1.034024715423584,0.4368661046028137,0.5971586108207703,0.1922556310892105,0.0,0.0,0.3987446427345276,33.96379852294922,28.0,-0.1600805073976516,-8614.6357421875,122.48882293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.29901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1948431730270385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310847133398056,0.3108518421649933,-4.704229013441363e-06,0.0,0.0001977410574909,0.0,0.0,14.34593391418457,0.0,0.0,0.0,0.3117831945419311,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737513750791549,-1805.249267578125,304.1441650390625,0.7408941388130188,0.1270544379949569,0.1320052742958068,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345634818077087,0.050000000745058,0.0483650602400302,293.0726318359375,297.1499938964844,293.1499938964844,0.203174889087677,-3142.964111328125,304.1416320800781,0.9738336801528932,0.2857707738876343,0.19988514482975,293.1024169921875,297.1499938964844,293.1499938964844,0.2052299082279205,-4288.64697265625,304.14471435546875,0.976133406162262,0.2877918779850006,0.2726830840110779,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345634818077087,0.050000000745058,0.2294230163097381,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.87664794921875,293.6259155273437,291.1434326171875,1.0,0.220188021659851,0.8254416584968567,0.8254416584968567,1.0,1.0,-1.0382578372955322,0.4386960864067077,0.5995616912841797,0.1932981163263321,0.0,0.0,0.3996472954750061,32.25562286376953,31.0,-1.187864899635315,-8649.6630859375,120.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1954513490200042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118383586406708,0.311843067407608,-4.707401785708498e-06,0.0,0.0001983582624234,0.0,0.0,14.407639503479004,0.0,0.0,0.0,0.312036395072937,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737513750791549,-1805.249267578125,304.1441650390625,0.7408941388130188,0.1270544379949569,0.1320052742958068,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345634818077087,0.050000000745058,0.0483650602400302,293.0726318359375,297.1499938964844,293.1499938964844,0.203174889087677,-3142.964111328125,304.1416320800781,0.9738336801528932,0.2857707738876343,0.19988514482975,293.1024169921875,297.1499938964844,293.1499938964844,0.2052299082279205,-4288.64697265625,304.14471435546875,0.976133406162262,0.2877918779850006,0.2726830840110779,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345634818077087,0.050000000745058,0.2294230163097381,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.87664794921875,293.6259155273437,291.1434326171875,1.0,0.220188021659851,0.8254416584968567,0.8254416584968567,1.0,1.0,-1.0382578372955322,0.4386960864067077,0.5995616912841797,0.1932981163263321,0.0,0.0,0.3996472954750061,32.25562286376953,31.0,-1.187864899635315,-8649.6630859375,120.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1954513490200042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118383586406708,0.311843067407608,-4.707401785708498e-06,0.0,0.0001983582624234,0.0,0.0,14.407639503479004,0.0,0.0,0.0,0.312036395072937,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.074991188943386,-1827.807861328125,304.14404296875,0.7470110654830933,0.1286646723747253,0.133642166852951,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374792218208313,0.050000000745058,0.0483395494520664,293.07275390625,297.1499938964844,293.1499938964844,0.2049085944890976,-3164.299560546875,304.1415405273437,0.9799522757530212,0.2877084910869598,0.2012225538492202,293.1017150878906,297.1499938964844,293.1499938964844,0.206425055861473,-4308.5703125,304.1445007324219,0.9815291166305542,0.2891377210617065,0.273926168680191,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374792218208313,0.050000000745058,0.2293020039796829,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.87530517578125,293.6395874023437,291.1420593261719,1.0,0.2198964804410934,0.8252077102661133,0.8252077102661133,1.0,1.0,-1.0428874492645264,0.4406851530075073,0.6022023558616638,0.1944824755191803,0.0,0.0,0.4007756114006042,31.67007827758789,34.0,-1.7963433265686035,-8687.62890625,120.55819702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.196010336279869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130770921707153,0.3130818009376526,-4.711304427473806e-06,0.0,0.0001989255688386,0.0,0.0,14.484750747680664,0.0,0.0,0.0,0.3123522102832794,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.074991188943386,-1827.807861328125,304.14404296875,0.7470110654830933,0.1286646723747253,0.133642166852951,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374792218208313,0.050000000745058,0.0483395494520664,293.07275390625,297.1499938964844,293.1499938964844,0.2049085944890976,-3164.299560546875,304.1415405273437,0.9799522757530212,0.2877084910869598,0.2012225538492202,293.1017150878906,297.1499938964844,293.1499938964844,0.206425055861473,-4308.5703125,304.1445007324219,0.9815291166305542,0.2891377210617065,0.273926168680191,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374792218208313,0.050000000745058,0.2293020039796829,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.87530517578125,293.6395874023437,291.1420593261719,1.0,0.2198964804410934,0.8252077102661133,0.8252077102661133,1.0,1.0,-1.0428874492645264,0.4406851530075073,0.6022023558616638,0.1944824755191803,0.0,0.0,0.4007756114006042,31.67007827758789,34.0,-1.7963433265686035,-8687.62890625,120.55819702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.196010336279869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130770921707153,0.3130818009376526,-4.711304427473806e-06,0.0,0.0001989255688386,0.0,0.0,14.484750747680664,0.0,0.0,0.0,0.3123522102832794,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762494280934333,-1850.7828369140625,304.1439208984375,0.748984158039093,0.1302693337202072,0.1353086531162262,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366052985191345,0.050000000745058,0.0483470521867275,293.0730285644531,297.1499938964844,293.1499938964844,0.2066432237625122,-3185.6005859375,304.1414489746094,0.9806780815124512,0.2896081805229187,0.2025564312934875,293.10113525390625,297.1499938964844,293.1499938964844,0.2076534330844879,-4329.013671875,304.144287109375,0.9816818833351136,0.2904824018478393,0.2752008140087127,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366052985191345,0.050000000745058,0.229337602853775,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746337890625,293.6541442871094,291.1406555175781,1.0,0.220938965678215,0.8249511122703552,0.8249511122703552,1.0,1.0,-1.047809362411499,0.4427908062934875,0.6050184965133667,0.1957687586545944,0.0,0.0,0.4020976424217224,31.92513084411621,37.0,-1.96681559085846,-8727.6708984375,122.19353485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965577453374862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145586550235748,0.3145633637905121,-4.716079274658114e-06,0.0,0.0001994811173062,0.0,0.0,14.577534675598145,0.0,0.0,0.0,0.3127321302890777,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762494280934333,-1850.7828369140625,304.1439208984375,0.748984158039093,0.1302693337202072,0.1353086531162262,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366052985191345,0.050000000745058,0.0483470521867275,293.0730285644531,297.1499938964844,293.1499938964844,0.2066432237625122,-3185.6005859375,304.1414489746094,0.9806780815124512,0.2896081805229187,0.2025564312934875,293.10113525390625,297.1499938964844,293.1499938964844,0.2076534330844879,-4329.013671875,304.144287109375,0.9816818833351136,0.2904824018478393,0.2752008140087127,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366052985191345,0.050000000745058,0.229337602853775,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746337890625,293.6541442871094,291.1406555175781,1.0,0.220938965678215,0.8249511122703552,0.8249511122703552,1.0,1.0,-1.047809362411499,0.4427908062934875,0.6050184965133667,0.1957687586545944,0.0,0.0,0.4020976424217224,31.92513084411621,37.0,-1.96681559085846,-8727.6708984375,122.19353485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965577453374862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145586550235748,0.3145633637905121,-4.716079274658114e-06,0.0,0.0001994811173062,0.0,0.0,14.577534675598145,0.0,0.0,0.0,0.3127321302890777,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775213912129402,-1874.085693359375,304.1438293457031,0.7477461099624634,0.1318699717521667,0.1369983851909637,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328989624977112,0.050000000745058,0.0483799763023853,293.07342529296875,297.1499938964844,293.1499938964844,0.2083792388439178,-3206.875244140625,304.14141845703125,0.977429986000061,0.2914794385433197,0.2038876563310623,293.1006164550781,297.1499938964844,293.1499938964844,0.2089089155197143,-4349.87255859375,304.14410400390625,0.9779179692268372,0.2918271422386169,0.2765005826950073,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328989624977112,0.050000000745058,0.2294937819242477,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743591308594,293.6693115234375,291.13922119140625,1.0,0.2229959666728973,0.8246945142745972,0.8246945142745972,1.0,1.0,-1.0529577732086182,0.4449906349182129,0.6079670786857605,0.1971306502819061,0.0,0.0,0.4036131501197815,32.827510833740234,40.0,-2.0109002590179443,-8769.291015625,125.05656433105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971265226602554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162731826305389,0.3162778913974762,-4.721691311715404e-06,0.0,0.0002000583626795,0.0,0.0,14.685506820678713,0.0,0.0,0.0,0.3131745457649231,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775213912129402,-1874.085693359375,304.1438293457031,0.7477461099624634,0.1318699717521667,0.1369983851909637,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328989624977112,0.050000000745058,0.0483799763023853,293.07342529296875,297.1499938964844,293.1499938964844,0.2083792388439178,-3206.875244140625,304.14141845703125,0.977429986000061,0.2914794385433197,0.2038876563310623,293.1006164550781,297.1499938964844,293.1499938964844,0.2089089155197143,-4349.87255859375,304.14410400390625,0.9779179692268372,0.2918271422386169,0.2765005826950073,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328989624977112,0.050000000745058,0.2294937819242477,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743591308594,293.6693115234375,291.13922119140625,1.0,0.2229959666728973,0.8246945142745972,0.8246945142745972,1.0,1.0,-1.0529577732086182,0.4449906349182129,0.6079670786857605,0.1971306502819061,0.0,0.0,0.4036131501197815,32.827510833740234,40.0,-2.0109002590179443,-8769.291015625,125.05656433105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971265226602554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162731826305389,0.3162778913974762,-4.721691311715404e-06,0.0,0.0002000583626795,0.0,0.0,14.685506820678713,0.0,0.0,0.0,0.3131745457649231,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.078161284327507,-1885.8360595703125,304.143798828125,0.7462288737297058,0.1326690912246704,0.1378504335880279,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302830338478088,0.050000000745058,0.0484042689204216,293.0736389160156,297.1499938964844,293.1499938964844,0.2092474699020385,-3217.4990234375,304.1413879394531,0.9746137261390686,0.292405903339386,0.2045524418354034,293.1003723144531,297.1499938964844,293.1499938964844,0.2095450758934021,-4360.427734375,304.1440124511719,0.9748457670211792,0.2924997508525848,0.2771584689617157,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302830338478088,0.050000000745058,0.2296090126037597,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743591308594,293.6770935058594,291.1385192871094,1.0,0.2243294268846511,0.8245661854743958,0.8245661854743958,1.0,1.0,-1.055601954460144,0.4461197853088379,0.6094822287559509,0.197835311293602,0.0,0.0,0.4044414162635803,33.47810745239258,40.0,-1.984488010406494,-8790.642578125,126.87293243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.3690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1974274665117263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172188997268677,0.3172236382961273,-4.7248199734895024e-06,0.0,0.0002003637782763,0.0,0.0,14.745319366455078,0.0,0.0,0.0,0.3134195804595947,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.078803114593029,-1897.63916015625,304.1437683105469,0.7442810535430908,0.1334674954414367,0.1387064754962921,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273202657699585,0.050000000745058,0.0484329238533973,293.0738830566406,297.1499938964844,293.1499938964844,0.2101152092218399,-3228.105712890625,304.1413879394531,0.9711480140686036,0.2933268249034881,0.2052164077758789,293.1001281738281,297.1499938964844,293.1499938964844,0.2101857960224151,-4371.048828125,304.1439208984375,0.9711192846298218,0.2931726276874542,0.2778209149837494,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273202657699585,0.050000000745058,0.22974494099617,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744201660156,293.6849975585937,291.1378173828125,1.0,0.2258277386426925,0.8244251012802124,0.8244251012802124,1.0,1.0,-1.0582849979400637,0.4472642242908478,0.6110208034515381,0.1985524147748947,0.0,0.0,0.4053125083446502,34.23979949951172,43.0,-1.926754355430603,-8812.29296875,128.9073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,306.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1977435052394867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182201087474823,0.3182248473167419,-4.728158728539711e-06,0.0,0.0002006845170399,0.0,0.0,14.808843612670898,0.0,0.0,0.0,0.3136798441410064,4.0,0.0,1.0
410820,293.0885009765625,297.1499938964844,293.1499938964844,0.0800911113619804,-1921.373291015625,304.1436767578125,0.7394829988479614,0.1350623667240142,0.1404287368059158,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207364559173584,0.050000000745058,0.0485014654695987,293.0743713378906,297.1499938964844,293.1499938964844,0.2118476331233978,-3249.248779296875,304.141357421875,0.9626052379608154,0.2951525449752807,0.2065412551164627,293.0997314453125,297.1499938964844,293.1499938964844,0.2114787399768829,-4392.453125,304.143798828125,0.9620339274406432,0.2945192754268646,0.279157817363739,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207364559173584,0.050000000745058,0.2300700694322586,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.874755859375,293.7010498046875,291.1365966796875,1.0,0.2292335331439972,0.8241430521011353,0.8241430521011353,1.0,1.0,-1.06374990940094,0.449594497680664,0.6141554117202759,0.2000210285186767,0.0,0.0,0.4071709215641022,36.0494384765625,46.0,-1.7476803064346311,-8856.39453125,133.5479278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984299123287201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203766942024231,0.3203814327716827,-4.735441052616807e-06,0.0,0.0002013811463257,0.0,0.0,14.94637966156006,0.0,0.0,0.0,0.314243346452713,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.0800911113619804,-1921.373291015625,304.1436767578125,0.7394829988479614,0.1350623667240142,0.1404287368059158,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207364559173584,0.050000000745058,0.0485014654695987,293.0743713378906,297.1499938964844,293.1499938964844,0.2118476331233978,-3249.248779296875,304.141357421875,0.9626052379608154,0.2951525449752807,0.2065412551164627,293.0997314453125,297.1499938964844,293.1499938964844,0.2114787399768829,-4392.453125,304.143798828125,0.9620339274406432,0.2945192754268646,0.279157817363739,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207364559173584,0.050000000745058,0.2300700694322586,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.874755859375,293.7010498046875,291.1365966796875,1.0,0.2292335331439972,0.8241430521011353,0.8241430521011353,1.0,1.0,-1.06374990940094,0.449594497680664,0.6141554117202759,0.2000210285186767,0.0,0.0,0.4071709215641022,36.0494384765625,46.0,-1.7476803064346311,-8856.39453125,133.5479278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984299123287201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203766942024231,0.3203814327716827,-4.735441052616807e-06,0.0,0.0002013811463257,0.0,0.0,14.94637966156006,0.0,0.0,0.0,0.314243346452713,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.081382930278778,-1945.23681640625,304.1436462402344,0.7339912056922913,0.1366547644138336,0.1421618610620498,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137864351272583,0.050000000745058,0.0485823601484298,293.0749206542969,297.1499938964844,293.1499938964844,0.2135737687349319,-3270.271240234375,304.141357421875,0.9524533748626708,0.2969577014446258,0.2078606784343719,293.099365234375,297.1499938964844,293.1499938964844,0.2127840369939804,-4414.0224609375,304.1437072753906,0.9513168334960938,0.2958671748638153,0.2805082201957702,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137864351272583,0.050000000745058,0.2304538041353225,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8752746582031,293.7174377441406,291.1355285644531,1.0,0.2330630123615265,0.8238609433174133,0.8238609433174133,1.0,1.0,-1.0693209171295166,0.4519696235656738,0.6173512935638428,0.2015275955200195,0.0,0.0,0.4091637730598449,38.17380905151367,49.0,-1.5091800689697266,-8901.4326171875,138.8330841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.029296875,18000.0,0.0,0.0,0.1991993188858032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322717547416687,0.3227222859859466,-4.74347098133876e-06,0.0,0.0002021619875449,0.0,0.0,15.096721649169922,0.0,0.0,0.0,0.3148592412471771,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.081382930278778,-1945.23681640625,304.1436462402344,0.7339912056922913,0.1366547644138336,0.1421618610620498,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137864351272583,0.050000000745058,0.0485823601484298,293.0749206542969,297.1499938964844,293.1499938964844,0.2135737687349319,-3270.271240234375,304.141357421875,0.9524533748626708,0.2969577014446258,0.2078606784343719,293.099365234375,297.1499938964844,293.1499938964844,0.2127840369939804,-4414.0224609375,304.1437072753906,0.9513168334960938,0.2958671748638153,0.2805082201957702,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137864351272583,0.050000000745058,0.2304538041353225,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8752746582031,293.7174377441406,291.1355285644531,1.0,0.2330630123615265,0.8238609433174133,0.8238609433174133,1.0,1.0,-1.0693209171295166,0.4519696235656738,0.6173512935638428,0.2015275955200195,0.0,0.0,0.4091637730598449,38.17380905151367,49.0,-1.5091800689697266,-8901.4326171875,138.8330841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.029296875,18000.0,0.0,0.0,0.1991993188858032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322717547416687,0.3227222859859466,-4.74347098133876e-06,0.0,0.0002021619875449,0.0,0.0,15.096721649169922,0.0,0.0,0.0,0.3148592412471771,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.082676388323307,-1969.1822509765625,304.14361572265625,0.7282202839851379,0.1382445991039276,0.1439029723405838,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068977475166321,0.050000000745058,0.0486730076372623,293.07550048828125,297.1499938964844,293.1499938964844,0.2152907699346542,-3291.138916015625,304.1413879394531,0.94132661819458,0.2987429499626159,0.2091733068227768,293.0990295410156,297.1499938964844,293.1499938964844,0.2140982002019882,-4435.6982421875,304.14361572265625,0.939629852771759,0.2972162365913391,0.2818694412708282,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068977475166321,0.050000000745058,0.2308837920427322,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8759765625,293.7341003417969,291.1346740722656,1.0,0.2371965050697326,0.8235602974891663,0.8235602974891663,1.0,1.0,-1.07497239112854,0.4543777406215668,0.6205946803092957,0.2030625194311142,0.0,0.0,0.4112597703933716,40.546756744384766,52.0,-1.2098380327224731,-8947.248046875,144.6457977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000586092472076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252110183238983,0.3252157866954803,-4.752162112708902e-06,0.0,0.0002030340547207,0.0,0.0,15.258073806762695,0.0,0.0,0.0,0.3155200183391571,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.082676388323307,-1969.1822509765625,304.14361572265625,0.7282202839851379,0.1382445991039276,0.1439029723405838,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068977475166321,0.050000000745058,0.0486730076372623,293.07550048828125,297.1499938964844,293.1499938964844,0.2152907699346542,-3291.138916015625,304.1413879394531,0.94132661819458,0.2987429499626159,0.2091733068227768,293.0990295410156,297.1499938964844,293.1499938964844,0.2140982002019882,-4435.6982421875,304.14361572265625,0.939629852771759,0.2972162365913391,0.2818694412708282,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068977475166321,0.050000000745058,0.2308837920427322,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8759765625,293.7341003417969,291.1346740722656,1.0,0.2371965050697326,0.8235602974891663,0.8235602974891663,1.0,1.0,-1.07497239112854,0.4543777406215668,0.6205946803092957,0.2030625194311142,0.0,0.0,0.4112597703933716,40.546756744384766,52.0,-1.2098380327224731,-8947.248046875,144.6457977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000586092472076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252110183238983,0.3252157866954803,-4.752162112708902e-06,0.0,0.0002030340547207,0.0,0.0,15.258073806762695,0.0,0.0,0.0,0.3155200183391571,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839697197079658,-1993.170166015625,304.1435852050781,0.7223978638648987,0.1398315578699112,0.1456494778394699,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003023743629456,0.050000000745058,0.0487712770700454,293.0761108398437,297.1499938964844,293.1499938964844,0.2169964164495468,-3311.825927734375,304.14141845703125,0.929856538772583,0.3005087077617645,0.2104779183864593,293.0987548828125,297.1499938964844,293.1499938964844,0.2154185026884079,-4457.43603515625,304.1435241699219,0.9276517629623412,0.2985662221908569,0.2832391858100891,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003023743629456,0.050000000745058,0.2313499450683593,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.87677001953125,293.7509460449219,291.1340637207031,1.0,0.2415381073951721,0.8232596516609192,0.8232596516609192,1.0,1.0,-1.080682635307312,0.4568112790584564,0.623871386051178,0.2046201974153518,0.0,0.0,0.4134248197078705,43.11406707763672,55.0,-0.8867239356040955,-8993.689453125,150.8892059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010076493024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327818363904953,0.3278231024742126,-4.7613962124160025e-06,0.0,0.0002039972168859,0.0,0.0,15.428117752075195,0.0,0.0,0.0,0.3162161409854889,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839697197079658,-1993.170166015625,304.1435852050781,0.7223978638648987,0.1398315578699112,0.1456494778394699,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003023743629456,0.050000000745058,0.0487712770700454,293.0761108398437,297.1499938964844,293.1499938964844,0.2169964164495468,-3311.825927734375,304.14141845703125,0.929856538772583,0.3005087077617645,0.2104779183864593,293.0987548828125,297.1499938964844,293.1499938964844,0.2154185026884079,-4457.43603515625,304.1435241699219,0.9276517629623412,0.2985662221908569,0.2832391858100891,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003023743629456,0.050000000745058,0.2313499450683593,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.87677001953125,293.7509460449219,291.1340637207031,1.0,0.2415381073951721,0.8232596516609192,0.8232596516609192,1.0,1.0,-1.080682635307312,0.4568112790584564,0.623871386051178,0.2046201974153518,0.0,0.0,0.4134248197078705,43.11406707763672,55.0,-0.8867239356040955,-8993.689453125,150.8892059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010076493024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327818363904953,0.3278231024742126,-4.7613962124160025e-06,0.0,0.0002039972168859,0.0,0.0,15.428117752075195,0.0,0.0,0.0,0.3162161409854889,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.084615908563137,-2005.1695556640625,304.1435852050781,0.7194968461990356,0.1406238079071045,0.1465240567922592,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971388578414917,0.050000000745058,0.048822745680809,293.076416015625,297.1499938964844,293.1499938964844,0.2178444117307663,-3322.094970703125,304.14141845703125,0.9241812229156494,0.3013842105865478,0.2111268192529678,293.0986022949219,297.1499938964844,293.1499938964844,0.216080293059349,-4468.31787109375,304.1435241699219,0.9217612147331238,0.2992414832115173,0.2839266657829284,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971388578414917,0.050000000745058,0.2315940856933593,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.8772277832031,293.75946044921875,291.13385009765625,1.0,0.243763729929924,0.8231093287467957,0.8231093287467957,1.0,1.0,-1.0835543870925903,0.4580353498458862,0.6255189776420593,0.2054057866334915,0.0,0.0,0.41452357172966,44.45723724365234,55.0,-0.7210506796836853,-9017.109375,154.1483917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015144973993301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291534781455993,0.3291582465171814,-4.766179245052626e-06,0.0,0.0002045115979854,0.0,0.0,15.515711784362791,0.0,0.0,0.0,0.3165745735168457,4.0,0.0,1.0
