time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852615609765052,-2017.1676025390625,304.1435546875,0.7166065573692322,0.1414151787757873,0.1473991572856903,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.494061142206192,0.050000000745058,0.0488755218684673,293.07672119140625,297.1499938964844,293.1499938964844,0.2186888307332992,-3332.310546875,304.1414489746094,0.9186440706253052,0.3022548258304596,0.2117732465267181,293.0984802246094,297.1499938964844,293.1499938964844,0.2167428284883499,-4479.2021484375,304.1434936523437,0.9160462021827698,0.2999168336391449,0.28461554646492,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.494061142206192,0.050000000745058,0.2318444401025772,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.877685546875,293.7679748535156,291.1336975097656,1.0,0.246015265583992,0.8229495882987976,0.8229495882987976,1.0,1.0,-1.086434245109558,0.4592624604701996,0.6271718144416809,0.2061942815780639,0.0,0.0,0.4156274795532226,45.833744049072266,58.0,-0.5516464710235596,-9040.6357421875,157.4876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.2020414620637893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305030465126037,0.3305078446865082,-4.771051862917375e-06,0.0,0.0002050463954219,0.0,0.0,15.6046142578125,0.0,0.0,0.0,0.3169382512569427,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.086556389927864,-2041.264892578125,304.1435546875,0.7108427882194519,0.1429912745952606,0.1491484493017196,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881104528903961,0.050000000745058,0.0489843636751174,293.07684326171875,297.1499938964844,293.1499938964844,0.2204282134771347,-3353.359130859375,304.1413879394531,0.9083185195922852,0.3040837049484253,0.2130953073501587,293.0986328125,297.1499938964844,293.1499938964844,0.2180555164813995,-4500.7470703125,304.1434631347656,0.905418336391449,0.3011957705020904,0.2859622836112976,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881104528903961,0.050000000745058,0.2323607355356216,291.1327819824219,291.1499938964844,267.9700012207031,266.57208251953125,282.8700256347656,293.7706298828125,291.1324462890625,1.0,0.2505703568458557,0.8226302266120911,0.8226302266120911,1.0,1.0,-1.092213749885559,0.4617257416248321,0.6304879784584045,0.207780122756958,0.0,0.0,0.4179539084434509,48.67074966430664,61.0,-2.3936514854431152,-9091.2646484375,164.3776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.63671875,18000.0,0.0,0.0,0.2031529396772384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332741856575012,0.3332789540290832,-4.781034931511385e-06,0.0,0.0002061744162347,0.0,0.0,15.78787899017334,0.0,0.0,0.0,0.3176890909671783,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.086556389927864,-2041.264892578125,304.1435546875,0.7108427882194519,0.1429912745952606,0.1491484493017196,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881104528903961,0.050000000745058,0.0489843636751174,293.07684326171875,297.1499938964844,293.1499938964844,0.2204282134771347,-3353.359130859375,304.1413879394531,0.9083185195922852,0.3040837049484253,0.2130953073501587,293.0986328125,297.1499938964844,293.1499938964844,0.2180555164813995,-4500.7470703125,304.1434631347656,0.905418336391449,0.3011957705020904,0.2859622836112976,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881104528903961,0.050000000745058,0.2323607355356216,291.1327819824219,291.1499938964844,267.9700012207031,266.57208251953125,282.8700256347656,293.7706298828125,291.1324462890625,1.0,0.2505703568458557,0.8226302266120911,0.8226302266120911,1.0,1.0,-1.092213749885559,0.4617257416248321,0.6304879784584045,0.207780122756958,0.0,0.0,0.4179539084434509,48.67074966430664,61.0,-2.3936514854431152,-9091.2646484375,164.3776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.63671875,18000.0,0.0,0.0,0.2031529396772384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332741856575012,0.3332789540290832,-4.781034931511385e-06,0.0,0.0002061744162347,0.0,0.0,15.78787899017334,0.0,0.0,0.0,0.3176890909671783,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879638865590095,-2067.55126953125,304.1433410644531,0.7053353190422058,0.144792765378952,0.1510295569896698,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822911024093628,0.050000000745058,0.0490967668592929,293.0774841308594,297.1499938964844,293.1499938964844,0.2222549021244049,-3375.470947265625,304.1412353515625,0.8992774486541748,0.305813193321228,0.2144427299499511,293.099609375,297.1499938964844,293.1499938964844,0.2192763388156891,-4520.75732421875,304.14361572265625,0.895871639251709,0.3023005425930023,0.2871499061584472,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822911024093628,0.050000000745058,0.2328939139842987,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.85601806640625,293.7618713378906,291.1288146972656,1.0,0.2551597654819488,0.8223108053207397,0.8223108053207397,1.0,1.0,-1.0979948043823242,0.4641908407211303,0.6338039040565491,0.2093705534934997,0.0,0.0,0.4210019409656524,51.598388671875,64.0,-3.7992238998413086,-9151.95703125,171.50564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.3934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2578125,18000.0,0.0,0.0,0.2043585628271103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368143737316131,0.3368191719055176,-4.792992058355594e-06,0.0,0.0002073979703709,0.0,0.0,16.021116256713867,0.0,0.0,0.0,0.318639874458313,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879638865590095,-2067.55126953125,304.1433410644531,0.7053353190422058,0.144792765378952,0.1510295569896698,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822911024093628,0.050000000745058,0.0490967668592929,293.0774841308594,297.1499938964844,293.1499938964844,0.2222549021244049,-3375.470947265625,304.1412353515625,0.8992774486541748,0.305813193321228,0.2144427299499511,293.099609375,297.1499938964844,293.1499938964844,0.2192763388156891,-4520.75732421875,304.14361572265625,0.895871639251709,0.3023005425930023,0.2871499061584472,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822911024093628,0.050000000745058,0.2328939139842987,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.85601806640625,293.7618713378906,291.1288146972656,1.0,0.2551597654819488,0.8223108053207397,0.8223108053207397,1.0,1.0,-1.0979948043823242,0.4641908407211303,0.6338039040565491,0.2093705534934997,0.0,0.0,0.4210019409656524,51.598388671875,64.0,-3.7992238998413086,-9151.95703125,171.50564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.3934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2578125,18000.0,0.0,0.0,0.2043585628271103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368143737316131,0.3368191719055176,-4.792992058355594e-06,0.0,0.0002073979703709,0.0,0.0,16.021116256713867,0.0,0.0,0.0,0.318639874458313,4.0,0.0,1.0
411660,293.0843505859375,297.1499938964844,293.1499938964844,0.089616060256958,-2098.42724609375,304.142822265625,0.7007147073745728,0.1468924283981323,0.153273269534111,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.476381778717041,0.050000000745058,0.0492119416594505,293.07989501953125,297.1499938964844,293.1499938964844,0.2237140387296676,-3392.953125,304.1417236328125,0.89056396484375,0.307163804769516,0.2155195474624633,293.1008605957031,297.1499938964844,293.1499938964844,0.2203705608844757,-4538.59326171875,304.1439208984375,0.886832058429718,0.3033202886581421,0.2882420718669891,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.476381778717041,0.050000000745058,0.2334402501583099,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.84210205078125,293.75323486328125,291.1273498535156,1.0,0.2597493231296539,0.821973443031311,0.821973443031311,1.0,1.0,-1.103734016418457,0.4666377305984497,0.6370962858200073,0.2109516412019729,0.0,0.0,0.424134224653244,54.59615707397461,67.0,-2.367680788040161,-9215.6982421875,178.8229522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.171875,18000.0,0.0,0.0,0.2056829035282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407299220561981,0.3407347202301025,-4.807278855878394e-06,0.0,0.0002087419998133,0.0,0.0,16.28432846069336,0.0,0.0,0.0,0.3197103440761566,4.0,0.0,1.0
411720,293.0843505859375,297.1499938964844,293.1499938964844,0.089616060256958,-2098.42724609375,304.142822265625,0.7007147073745728,0.1468924283981323,0.153273269534111,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.476381778717041,0.050000000745058,0.0492119416594505,293.07989501953125,297.1499938964844,293.1499938964844,0.2237140387296676,-3392.953125,304.1417236328125,0.89056396484375,0.307163804769516,0.2155195474624633,293.1008605957031,297.1499938964844,293.1499938964844,0.2203705608844757,-4538.59326171875,304.1439208984375,0.886832058429718,0.3033202886581421,0.2882420718669891,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.476381778717041,0.050000000745058,0.2334402501583099,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.84210205078125,293.75323486328125,291.1273498535156,1.0,0.2597493231296539,0.821973443031311,0.821973443031311,1.0,1.0,-1.103734016418457,0.4666377305984497,0.6370962858200073,0.2109516412019729,0.0,0.0,0.424134224653244,54.59615707397461,67.0,-2.367680788040161,-9215.6982421875,178.8229522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.171875,18000.0,0.0,0.0,0.2056829035282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407299220561981,0.3407347202301025,-4.807278855878394e-06,0.0,0.0002087419998133,0.0,0.0,16.28432846069336,0.0,0.0,0.0,0.3197103440761566,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913357511162757,-2130.5537109375,304.142333984375,0.6965776085853577,0.1490223258733749,0.1556163728237152,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701201319694519,0.050000000745058,0.0493293665349483,293.0828552246094,297.1499938964844,293.1499938964844,0.2249726802110672,-3407.95703125,304.14239501953125,0.8822071552276611,0.308341771364212,0.2164493650197982,293.1022033691406,297.1499938964844,293.1499938964844,0.2214029431343078,-4555.38671875,304.14422607421875,0.8783285021781921,0.3042931258678436,0.2892854213714599,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701201319694519,0.050000000745058,0.2339972704648971,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8261108398437,293.74127197265625,291.1265869140625,1.0,0.264312207698822,0.8216360211372375,0.8216360211372375,1.0,1.0,-1.1093575954437256,0.4690359532833099,0.640321671962738,0.2125035524368286,0.0,0.0,0.4273063838481903,57.64975357055664,70.0,-1.483809471130371,-9280.2578125,186.280990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,306.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.189453125,18000.0,0.0,0.0,0.2071187496185302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447349965572357,0.3447398245334625,-4.822359187528491e-06,0.0,0.0002101991995004,0.0,0.0,16.55724334716797,0.0,0.0,0.0,0.3208215534687042,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913357511162757,-2130.5537109375,304.142333984375,0.6965776085853577,0.1490223258733749,0.1556163728237152,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701201319694519,0.050000000745058,0.0493293665349483,293.0828552246094,297.1499938964844,293.1499938964844,0.2249726802110672,-3407.95703125,304.14239501953125,0.8822071552276611,0.308341771364212,0.2164493650197982,293.1022033691406,297.1499938964844,293.1499938964844,0.2214029431343078,-4555.38671875,304.14422607421875,0.8783285021781921,0.3042931258678436,0.2892854213714599,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701201319694519,0.050000000745058,0.2339972704648971,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8261108398437,293.74127197265625,291.1265869140625,1.0,0.264312207698822,0.8216360211372375,0.8216360211372375,1.0,1.0,-1.1093575954437256,0.4690359532833099,0.640321671962738,0.2125035524368286,0.0,0.0,0.4273063838481903,57.64975357055664,70.0,-1.483809471130371,-9280.2578125,186.280990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,306.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.189453125,18000.0,0.0,0.0,0.2071187496185302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447349965572357,0.3447398245334625,-4.822359187528491e-06,0.0,0.0002101991995004,0.0,0.0,16.55724334716797,0.0,0.0,0.0,0.3208215534687042,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921225622296333,-2145.23876953125,304.1423034667969,0.6944332122802734,0.1498841792345047,0.1566760092973709,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667528867721557,0.050000000745058,0.0493890792131423,293.0843505859375,297.1499938964844,293.1499938964844,0.2255786508321762,-3415.192626953125,304.1426696777344,0.8781813383102417,0.3088970184326172,0.2168862670660019,293.1028747558594,297.1499938964844,293.1499938964844,0.2219208776950836,-4563.8330078125,304.14434814453125,0.8742629289627075,0.304767370223999,0.2897953689098358,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667528867721557,0.050000000745058,0.234280526638031,291.1256408691406,291.1499938964844,267.8999938964844,266.5052795410156,282.8112487792969,293.7235107421875,291.12530517578125,1.0,0.2665746510028839,0.8214673399925232,0.8214673399925232,1.0,1.0,-1.1120119094848633,0.4701670110225677,0.6418449282646179,0.213237926363945,0.0,0.0,0.4290225207805633,59.19989013671875,70.0,-2.93886947631836,-9314.732421875,190.0315399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8281555175781,306.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.08984375,18000.0,0.0,0.0,0.2078767716884613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468217551708221,0.3468265831470489,-4.830165835301159e-06,0.0,0.000210968486499,0.0,0.0,16.700191497802734,0.0,0.0,0.0,0.3214046061038971,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927796810865402,-2157.485107421875,304.1425170898437,0.6920480728149414,0.1505859643220901,0.1575464159250259,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631625711917877,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261839807033538,-3422.43603515625,304.1429138183594,0.8742523193359375,0.3094407916069031,0.2173131108283996,293.1035461425781,297.1499938964844,293.1499938964844,0.2224462330341339,-4572.41748046875,304.1444091796875,0.8703060150146484,0.3052352368831634,0.2902996242046356,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631625711917877,0.050000000745058,0.2345678508281707,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.7961120605469,293.70489501953125,291.1235046386719,1.0,0.2688178718090057,0.8212910294532776,0.8212910294532776,1.0,1.0,-1.1144556999206543,0.4712066948413849,0.6432490348815918,0.213913694024086,0.0,0.0,0.4309481084346771,60.76876831054688,73.0,-3.650794744491577,-9351.1201171875,193.7680511474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815185546875,306.4122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.330078125,18000.0,0.0,0.0,0.208663061261177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491486012935638,0.3491534292697906,-4.838592303713085e-06,0.0,0.0002117664844263,0.0,0.0,16.85944175720215,0.0,0.0,0.0,0.322052389383316,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938407927751541,-2177.181640625,304.14324951171875,0.6870230436325073,0.1517589092254638,0.158962145447731,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560068547725677,0.050000000745058,0.0495721213519573,293.08856201171875,297.1499938964844,293.1499938964844,0.227323979139328,-3436.031982421875,304.14337158203125,0.8667798638343811,0.3105067908763885,0.2181500494480133,293.1048278808594,297.1499938964844,293.1499938964844,0.223435565829277,-4588.51318359375,304.1446228027344,0.86279296875,0.3061524033546448,0.2912918627262115,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560068547725677,0.050000000745058,0.2351488023996353,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.7666931152344,293.6690673828125,291.1224975585937,1.0,0.2732404470443725,0.8209384083747864,0.8209384083747864,1.0,1.0,-1.1189733743667605,0.4731268882751465,0.6458465456962585,0.2151623368263244,0.0,0.0,0.4347501695156097,63.93512725830078,76.0,-1.4369384050369265,-9425.1669921875,201.22238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,306.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103241235017776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541140258312225,0.3541188836097717,-4.857515705225524e-06,0.0,0.0002134522510459,0.0,0.0,17.20486831665039,0.0,0.0,0.0,0.323447972536087,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938407927751541,-2177.181640625,304.14324951171875,0.6870230436325073,0.1517589092254638,0.158962145447731,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560068547725677,0.050000000745058,0.0495721213519573,293.08856201171875,297.1499938964844,293.1499938964844,0.227323979139328,-3436.031982421875,304.14337158203125,0.8667798638343811,0.3105067908763885,0.2181500494480133,293.1048278808594,297.1499938964844,293.1499938964844,0.223435565829277,-4588.51318359375,304.1446228027344,0.86279296875,0.3061524033546448,0.2912918627262115,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560068547725677,0.050000000745058,0.2351488023996353,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.7666931152344,293.6690673828125,291.1224975585937,1.0,0.2732404470443725,0.8209384083747864,0.8209384083747864,1.0,1.0,-1.1189733743667605,0.4731268882751465,0.6458465456962585,0.2151623368263244,0.0,0.0,0.4347501695156097,63.93512725830078,76.0,-1.4369384050369265,-9425.1669921875,201.22238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,306.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103241235017776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541140258312225,0.3541188836097717,-4.857515705225524e-06,0.0,0.0002134522510459,0.0,0.0,17.20486831665039,0.0,0.0,0.0,0.323447972536087,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947514772415161,-2194.03759765625,304.1439819335937,0.6821027398109436,0.1527958661317825,0.1601934880018234,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494743347167969,0.050000000745058,0.0496952123939991,293.09112548828125,297.1499938964844,293.1499938964844,0.2283994406461715,-3448.82666015625,304.143798828125,0.8598637580871582,0.3115455508232116,0.2189684510231018,293.1060485839844,297.1499938964844,293.1499938964844,0.2243667542934417,-4603.6083984375,304.1448669433594,0.8558467626571655,0.3070462048053741,0.2922622263431549,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494743347167969,0.050000000745058,0.235732689499855,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7391967773437,293.63653564453125,291.1231994628906,1.0,0.2775749862194061,0.8205858469009399,0.8205858469009399,1.0,1.0,-1.1232542991638184,0.4749456942081451,0.6483086347579956,0.2163455039262771,0.0,0.0,0.4383065402507782,67.11397552490234,79.0,0.5172930359840393,-9495.2734375,208.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7625732421875,306.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120813429355621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35887211561203,0.3588770031929016,-4.8767406042316e-06,0.0,0.0002152356028091,0.0,0.0,17.542808532714844,0.0,0.0,0.0,0.324815034866333,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947514772415161,-2194.03759765625,304.1439819335937,0.6821027398109436,0.1527958661317825,0.1601934880018234,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494743347167969,0.050000000745058,0.0496952123939991,293.09112548828125,297.1499938964844,293.1499938964844,0.2283994406461715,-3448.82666015625,304.143798828125,0.8598637580871582,0.3115455508232116,0.2189684510231018,293.1060485839844,297.1499938964844,293.1499938964844,0.2243667542934417,-4603.6083984375,304.1448669433594,0.8558467626571655,0.3070462048053741,0.2922622263431549,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494743347167969,0.050000000745058,0.235732689499855,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7391967773437,293.63653564453125,291.1231994628906,1.0,0.2775749862194061,0.8205858469009399,0.8205858469009399,1.0,1.0,-1.1232542991638184,0.4749456942081451,0.6483086347579956,0.2163455039262771,0.0,0.0,0.4383065402507782,67.11397552490234,79.0,0.5172930359840393,-9495.2734375,208.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7625732421875,306.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120813429355621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35887211561203,0.3588770031929016,-4.8767406042316e-06,0.0,0.0002152356028091,0.0,0.0,17.542808532714844,0.0,0.0,0.0,0.324815034866333,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955964103341102,-2209.6630859375,304.1445617675781,0.6774498820304871,0.1537677943706512,0.1613456755876541,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435396492481231,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.229431614279747,-3461.094482421875,304.1441345214844,0.8534752130508423,0.3125548660755157,0.2197668105363845,293.10723876953125,297.1499938964844,293.1499938964844,0.225263312458992,-4618.1201171875,304.14508056640625,0.8494372963905334,0.3079192340373993,0.2932124435901642,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435396492481231,0.050000000745058,0.2363169640302658,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.7134704589844,293.6070251464844,291.1246337890625,1.0,0.2818218469619751,0.8202320337295532,0.8202320337295532,1.0,1.0,-1.1274049282073977,0.4767090976238251,0.65069580078125,0.2174923419952392,0.0,0.0,0.4416305720806122,70.29320526123047,67.0,1.759896755218506,-9562.5498046875,216.1463165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406311035156,306.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7265625,18000.0,0.0,0.0,0.2138959616422653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633940517902374,0.363398939371109,-4.895422080153367e-06,0.0,0.0002170772204408,0.0,0.0,17.868505477905273,0.0,0.0,0.0,0.3261293172836303,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955964103341102,-2209.6630859375,304.1445617675781,0.6774498820304871,0.1537677943706512,0.1613456755876541,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435396492481231,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.229431614279747,-3461.094482421875,304.1441345214844,0.8534752130508423,0.3125548660755157,0.2197668105363845,293.10723876953125,297.1499938964844,293.1499938964844,0.225263312458992,-4618.1201171875,304.14508056640625,0.8494372963905334,0.3079192340373993,0.2932124435901642,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435396492481231,0.050000000745058,0.2363169640302658,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.7134704589844,293.6070251464844,291.1246337890625,1.0,0.2818218469619751,0.8202320337295532,0.8202320337295532,1.0,1.0,-1.1274049282073977,0.4767090976238251,0.65069580078125,0.2174923419952392,0.0,0.0,0.4416305720806122,70.29320526123047,67.0,1.759896755218506,-9562.5498046875,216.1463165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406311035156,306.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7265625,18000.0,0.0,0.0,0.2138959616422653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633940517902374,0.363398939371109,-4.895422080153367e-06,0.0,0.0002170772204408,0.0,0.0,17.868505477905273,0.0,0.0,0.0,0.3261293172836303,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962790101766586,-2222.21923828125,304.1452331542969,0.6807842254638672,0.1547338962554931,0.162295326590538,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452997744083404,0.050000000745058,0.0497805662453174,293.0954284667969,297.1499938964844,293.1499938964844,0.2302812337875366,-3471.10009765625,304.1446838378906,0.8565577268600464,0.3135943114757538,0.2204489409923553,293.1082458496094,297.1499938964844,293.1499938964844,0.2259731739759445,-4629.4775390625,304.1455383300781,0.8523594737052917,0.3087997436523437,0.2939977049827575,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452997744083404,0.050000000745058,0.2361375838518142,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.69012451171875,293.580810546875,291.1280212402344,1.0,0.2804934084415436,0.8198782801628113,0.8198782801628113,1.0,1.0,-1.1298975944519043,0.4777499139308929,0.652147650718689,0.2181885987520218,0.0,0.0,0.4444719851016998,69.37265014648438,55.0,4.795053005218506,-9619.78515625,215.21522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253112792969,306.4674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.052734375,18000.0,0.0,0.0,0.2157202363014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674860000610351,0.3674909174442291,-4.913038537779357e-06,0.0,0.0002189286169596,0.0,0.0,18.168317794799805,0.0,0.0,0.0,0.3273333013057709,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962790101766586,-2222.21923828125,304.1452331542969,0.6807842254638672,0.1547338962554931,0.162295326590538,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452997744083404,0.050000000745058,0.0497805662453174,293.0954284667969,297.1499938964844,293.1499938964844,0.2302812337875366,-3471.10009765625,304.1446838378906,0.8565577268600464,0.3135943114757538,0.2204489409923553,293.1082458496094,297.1499938964844,293.1499938964844,0.2259731739759445,-4629.4775390625,304.1455383300781,0.8523594737052917,0.3087997436523437,0.2939977049827575,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452997744083404,0.050000000745058,0.2361375838518142,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.69012451171875,293.580810546875,291.1280212402344,1.0,0.2804934084415436,0.8198782801628113,0.8198782801628113,1.0,1.0,-1.1298975944519043,0.4777499139308929,0.652147650718689,0.2181885987520218,0.0,0.0,0.4444719851016998,69.37265014648438,55.0,4.795053005218506,-9619.78515625,215.21522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253112792969,306.4674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.052734375,18000.0,0.0,0.0,0.2157202363014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674860000610351,0.3674909174442291,-4.913038537779357e-06,0.0,0.0002189286169596,0.0,0.0,18.168317794799805,0.0,0.0,0.0,0.3273333013057709,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965804085135459,-2227.738525390625,304.14556884765625,0.6850900053977966,0.1552343815565109,0.1627294421195984,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486894309520721,0.050000000745058,0.0497107841074466,293.0960693359375,297.1499938964844,293.1499938964844,0.2306657433509826,-3475.60546875,304.1449584960937,0.8612257242202759,0.3141561448574066,0.2207779735326767,293.1086120605469,297.1499938964844,293.1499938964844,0.2262689471244812,-4634.162109375,304.14581298828125,0.8568809032440186,0.3092560172080993,0.294352263212204,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486894309520721,0.050000000745058,0.2358065545558929,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.6794128417969,293.5691833496094,291.1307983398437,1.0,0.2783448100090027,0.8197013735771179,0.8197013735771179,1.0,1.0,-1.130690336227417,0.478074163198471,0.6526161432266235,0.2184084802865982,0.0,0.0,0.4455220699310303,67.61759185791016,55.0,6.2463698387146,-9643.0048828125,212.1049041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.47674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.833984375,18000.0,0.0,0.0,0.2166108191013336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691181242465973,0.3691230416297912,-4.920682840747759e-06,0.0,0.0002198324509663,0.0,0.0,18.290706634521484,0.0,0.0,0.0,0.3278242647647857,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968698188662529,-2233.036865234375,304.1458435058594,0.6909079551696777,0.1557462215423584,0.163148358464241,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535942077636719,0.050000000745058,0.0496161319315433,293.0965576171875,297.1499938964844,293.1499938964844,0.2310493141412735,-3480.107666015625,304.1451721191406,0.8677353858947754,0.3147452175617218,0.2211081534624099,293.10888671875,297.1499938964844,293.1499938964844,0.226549431681633,-4638.60205078125,304.14605712890625,0.8632035255432129,0.3097234964370727,0.2946924865245819,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535942077636719,0.050000000745058,0.2353575676679611,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6692199707031,293.5583801269531,291.133544921875,1.0,0.2753966450691223,0.8195270299911499,0.8195270299911499,1.0,1.0,-1.1312798261642456,0.4783104658126831,0.6529693603515625,0.2185717225074768,0.0,0.0,0.4463787376880646,65.22986602783203,43.0,6.9513773918151855,-9663.0908203125,207.705307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,306.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.755859375,18000.0,0.0,0.0,0.2174716740846634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370453804731369,0.3704587519168854,-4.9271525313088205e-06,0.0,0.0002207061043009,0.0,0.0,18.39191246032715,0.0,0.0,0.0,0.3282315731048584,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974273383617401,-2243.248779296875,304.14630126953125,0.7069337368011475,0.1568002998828888,0.1639565229415893,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678668975830078,0.050000000745058,0.0493694767355918,293.0970764160156,297.1499938964844,293.1499938964844,0.2318296134471893,-3489.29638671875,304.1454772949219,0.8863917589187622,0.3159940242767334,0.2217783629894256,293.1092529296875,297.1499938964844,293.1499938964844,0.2270862162113189,-4647.115234375,304.146484375,0.8814007043838501,0.3106896579265594,0.2953459620475769,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678668975830078,0.050000000745058,0.2341875284910202,291.1382751464844,291.1499938964844,267.7699890136719,266.38116455078125,282.65008544921875,293.5387268066406,291.1388244628906,1.0,0.2675272524356842,0.8191784024238586,0.8191784024238586,1.0,1.0,-1.1320120096206665,0.4785894751548767,0.6534225940704346,0.2187725305557251,0.0,0.0,0.4475860595703125,58.99575805664063,31.0,7.215332984924316,-9696.8115234375,195.93927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.646484375,18000.0,0.0,0.0,0.2190665006637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724050223827362,0.3724099695682525,-4.93690959046944e-06,0.0,0.0002223246556241,0.0,0.0,18.54133033752441,0.0,0.0,0.0,0.3288323879241943,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974273383617401,-2243.248779296875,304.14630126953125,0.7069337368011475,0.1568002998828888,0.1639565229415893,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678668975830078,0.050000000745058,0.0493694767355918,293.0970764160156,297.1499938964844,293.1499938964844,0.2318296134471893,-3489.29638671875,304.1454772949219,0.8863917589187622,0.3159940242767334,0.2217783629894256,293.1092529296875,297.1499938964844,293.1499938964844,0.2270862162113189,-4647.115234375,304.146484375,0.8814007043838501,0.3106896579265594,0.2953459620475769,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678668975830078,0.050000000745058,0.2341875284910202,291.1382751464844,291.1499938964844,267.7699890136719,266.38116455078125,282.65008544921875,293.5387268066406,291.1388244628906,1.0,0.2675272524356842,0.8191784024238586,0.8191784024238586,1.0,1.0,-1.1320120096206665,0.4785894751548767,0.6534225940704346,0.2187725305557251,0.0,0.0,0.4475860595703125,58.99575805664063,31.0,7.215332984924316,-9696.8115234375,195.93927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.646484375,18000.0,0.0,0.0,0.2190665006637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724050223827362,0.3724099695682525,-4.93690959046944e-06,0.0,0.0002223246556241,0.0,0.0,18.54133033752441,0.0,0.0,0.0,0.3288323879241943,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979702249169349,-2253.20556640625,304.1466064453125,0.7276024222373962,0.1578853279352188,0.1647406071424484,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837184846401214,0.050000000745058,0.0490686409175396,293.09716796875,297.1499938964844,293.1499938964844,0.2326374500989914,-3498.846435546875,304.1456298828125,0.9139471650123596,0.3173166513442993,0.2224642932415008,293.1094055175781,297.1499938964844,293.1499938964844,0.2276120036840438,-4655.4912109375,304.1467590332031,0.908027708530426,0.3116907775402069,0.2959802150726318,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837184846401214,0.050000000745058,0.2327605038881302,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.63201904296875,293.5207824707031,291.1434326171875,1.0,0.2575395405292511,0.8188297748565674,0.8188297748565674,1.0,1.0,-1.1323411464691162,0.4786942303180694,0.6536469459533691,0.2188585847616195,0.0,0.0,0.448197454214096,51.3838996887207,25.0,6.505385398864746,-9723.921875,181.37940979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564697265625,306.5341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.2204461693763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734970390796661,0.3735019862651825,-4.9428731472289655e-06,0.0,0.0002237248263554,0.0,0.0,18.62693977355957,0.0,0.0,0.0,0.3291769325733185,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979702249169349,-2253.20556640625,304.1466064453125,0.7276024222373962,0.1578853279352188,0.1647406071424484,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837184846401214,0.050000000745058,0.0490686409175396,293.09716796875,297.1499938964844,293.1499938964844,0.2326374500989914,-3498.846435546875,304.1456298828125,0.9139471650123596,0.3173166513442993,0.2224642932415008,293.1094055175781,297.1499938964844,293.1499938964844,0.2276120036840438,-4655.4912109375,304.1467590332031,0.908027708530426,0.3116907775402069,0.2959802150726318,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837184846401214,0.050000000745058,0.2327605038881302,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.63201904296875,293.5207824707031,291.1434326171875,1.0,0.2575395405292511,0.8188297748565674,0.8188297748565674,1.0,1.0,-1.1323411464691162,0.4786942303180694,0.6536469459533691,0.2188585847616195,0.0,0.0,0.448197454214096,51.3838996887207,25.0,6.505385398864746,-9723.921875,181.37940979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564697265625,306.5341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.2204461693763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734970390796661,0.3735019862651825,-4.9428731472289655e-06,0.0,0.0002237248263554,0.0,0.0,18.62693977355957,0.0,0.0,0.0,0.3291769325733185,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985519215464592,-2263.91650390625,304.14678955078125,0.7501891851425171,0.1589762866497039,0.1655640751123428,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991014301776886,0.050000000745058,0.0487901270389556,293.0970764160156,297.1499938964844,293.1499938964844,0.2335312813520431,-3509.476318359375,304.1455993652344,0.9483826160430908,0.3186692893505096,0.2231977730989456,293.1094665527344,297.1499938964844,293.1499938964844,0.2282027602195739,-4665.00341796875,304.1468505859375,0.9418146014213562,0.3127091825008392,0.2966587543487549,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991014301776886,0.050000000745058,0.2314393520355224,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6142883300781,293.50372314453125,291.14654541015625,1.0,0.2481357604265213,0.8185047507286072,0.8185047507286072,1.0,1.0,-1.1329751014709473,0.4789358973503113,0.6540392637252808,0.2190238088369369,0.0,0.0,0.448445051908493,44.341434478759766,25.0,4.431783199310303,-9749.2861328125,167.9980010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7265625,18000.0,0.0,0.0,0.2215790450572967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739659786224365,0.3739709258079529,-4.9457853492640425e-06,0.0,0.0002248745731776,0.0,0.0,18.664958953857425,0.0,0.0,0.0,0.3293319046497345,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985519215464592,-2263.91650390625,304.14678955078125,0.7501891851425171,0.1589762866497039,0.1655640751123428,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991014301776886,0.050000000745058,0.0487901270389556,293.0970764160156,297.1499938964844,293.1499938964844,0.2335312813520431,-3509.476318359375,304.1455993652344,0.9483826160430908,0.3186692893505096,0.2231977730989456,293.1094665527344,297.1499938964844,293.1499938964844,0.2282027602195739,-4665.00341796875,304.1468505859375,0.9418146014213562,0.3127091825008392,0.2966587543487549,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991014301776886,0.050000000745058,0.2314393520355224,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6142883300781,293.50372314453125,291.14654541015625,1.0,0.2481357604265213,0.8185047507286072,0.8185047507286072,1.0,1.0,-1.1329751014709473,0.4789358973503113,0.6540392637252808,0.2190238088369369,0.0,0.0,0.448445051908493,44.341434478759766,25.0,4.431783199310303,-9749.2861328125,167.9980010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7265625,18000.0,0.0,0.0,0.2215790450572967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739659786224365,0.3739709258079529,-4.9457853492640425e-06,0.0,0.0002248745731776,0.0,0.0,18.664958953857425,0.0,0.0,0.0,0.3293319046497345,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991938263177871,-2275.78173828125,304.14678955078125,0.7717289924621582,0.1600345522165298,0.1664459258317947,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133783221244812,0.050000000745058,0.0485869795083999,293.0971984863281,297.1499938964844,293.1499938964844,0.2345230877399444,-3521.324462890625,304.1454162597656,0.9760631322860718,0.3199864625930786,0.2239735126495361,293.10955810546875,297.1499938964844,293.1499938964844,0.228901982307434,-4676.36767578125,304.146728515625,0.9700729250907898,0.3137173056602478,0.2974095046520233,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133783221244812,0.050000000745058,0.2304757237434387,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.5962829589844,293.4866943359375,291.1474304199219,1.0,0.2412734776735305,0.818179726600647,0.818179726600647,1.0,1.0,-1.134327054023743,0.4794919788837433,0.654835045337677,0.2193815857172012,0.0,0.0,0.4486916065216064,39.217655181884766,28.0,1.6312627792358398,-9778.2705078125,158.50718688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.2224709093570709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374281644821167,0.3742865920066833,-4.947303750668652e-06,0.0,0.0002257796877529,0.0,0.0,18.689077377319336,0.0,0.0,0.0,0.3294307887554168,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991938263177871,-2275.78173828125,304.14678955078125,0.7717289924621582,0.1600345522165298,0.1664459258317947,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133783221244812,0.050000000745058,0.0485869795083999,293.0971984863281,297.1499938964844,293.1499938964844,0.2345230877399444,-3521.324462890625,304.1454162597656,0.9760631322860718,0.3199864625930786,0.2239735126495361,293.10955810546875,297.1499938964844,293.1499938964844,0.228901982307434,-4676.36767578125,304.146728515625,0.9700729250907898,0.3137173056602478,0.2974095046520233,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133783221244812,0.050000000745058,0.2304757237434387,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.5962829589844,293.4866943359375,291.1474304199219,1.0,0.2412734776735305,0.818179726600647,0.818179726600647,1.0,1.0,-1.134327054023743,0.4794919788837433,0.654835045337677,0.2193815857172012,0.0,0.0,0.4486916065216064,39.217655181884766,28.0,1.6312627792358398,-9778.2705078125,158.50718688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.2224709093570709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374281644821167,0.3742865920066833,-4.947303750668652e-06,0.0,0.0002257796877529,0.0,0.0,18.689077377319336,0.0,0.0,0.0,0.3294307887554168,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995323657989502,-2282.04833984375,304.1467590332031,0.7805490493774414,0.1605427712202072,0.1669027060270309,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192291736602783,0.050000000745058,0.0485177300870418,293.097412109375,297.1499938964844,293.1499938964844,0.2350427806377411,-3527.539794921875,304.1452941894531,0.9854719042778016,0.3206167817115783,0.2243681102991104,293.1096496582031,297.1499938964844,293.1499938964844,0.2292879074811935,-4682.6611328125,304.1466369628906,0.9798272252082824,0.3142106533050537,0.2978087663650512,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192291736602783,0.050000000745058,0.2301472276449203,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.5871276855469,293.47802734375,291.1471862792969,1.0,0.2390033900737762,0.8180172443389893,0.8180172443389893,1.0,1.0,-1.1352790594100952,0.4798909723758697,0.6553880572319031,0.219634547829628,0.0,0.0,0.4488889575004577,37.478145599365234,28.0,0.3634957075119018,-9794.9189453125,155.4194793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614196777344,306.6109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.912109375,18000.0,0.0,0.0,0.2228384017944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745065927505493,0.3745115399360657,-4.948119567416143e-06,0.0,0.0002261526533402,0.0,0.0,18.705371856689453,0.0,0.0,0.0,0.3294965028762817,4.0,0.0,1.0
