time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998768731951713,-2288.426513671875,304.1466979980469,0.7877127528190613,0.1610346436500549,0.167363166809082,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239441394805908,0.050000000745058,0.0484666749835014,293.09771728515625,297.1499938964844,293.1499938964844,0.2355684489011764,-3533.8251953125,304.14520263671875,0.992334485054016,0.32122403383255,0.2247609049081802,293.1098022460937,297.1499938964844,293.1499938964844,0.2296907156705856,-4689.234375,304.1465148925781,0.9869807958602904,0.3146946728229522,0.2982180118560791,293.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239441394805908,0.050000000745058,0.2299050390720367,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.577880859375,293.4693298339844,291.1466064453125,1.0,0.2373504638671875,0.8178510665893555,0.8178510665893555,1.0,1.0,-1.136370301246643,0.4803505539894104,0.6560197472572327,0.2199249267578125,0.0,0.0,0.4491572976112366,36.20128631591797,31.0,-0.7290552854537964,-9812.9033203125,153.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88433837890625,306.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.896484375,18000.0,0.0,0.0,0.2231630831956863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748133182525635,0.3748182654380798,-4.949192316416884e-06,0.0,0.0002264821523567,0.0,0.0,18.72746467590332,0.0,0.0,0.0,0.3295851349830627,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005747094750404,-2301.337890625,304.1466369628906,0.7970411777496338,0.1619856208562851,0.1682902127504348,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297819972038269,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360037863254547,-3538.61376953125,304.1462097167969,0.9990000128746032,0.3224329650402069,0.225009948015213,293.11016845703125,297.1499938964844,293.1499938964844,0.2305232584476471,-4702.81103515625,304.14630126953125,0.9952054619789124,0.3156357407569885,0.2990544140338897,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297819972038269,0.050000000745058,0.2296289503574371,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.55963134765625,293.4521179199219,291.1451416015625,1.0,0.2355742752552032,0.8175187110900879,0.8175187110900879,1.0,1.0,-1.1382662057876587,0.4811432063579559,0.6571230292320251,0.220431700348854,0.0,0.0,0.4498959183692932,34.75556182861328,34.0,-1.4856960773468018,-9849.75390625,150.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.6612243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237136662006378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757184743881225,0.3757234215736389,-4.952457402396249e-06,0.0,0.0002270409313496,0.0,0.0,18.79308319091797,0.0,0.0,0.0,0.3298466205596924,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005747094750404,-2301.337890625,304.1466369628906,0.7970411777496338,0.1619856208562851,0.1682902127504348,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297819972038269,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360037863254547,-3538.61376953125,304.1462097167969,0.9990000128746032,0.3224329650402069,0.225009948015213,293.11016845703125,297.1499938964844,293.1499938964844,0.2305232584476471,-4702.81103515625,304.14630126953125,0.9952054619789124,0.3156357407569885,0.2990544140338897,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297819972038269,0.050000000745058,0.2296289503574371,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.55963134765625,293.4521179199219,291.1451416015625,1.0,0.2355742752552032,0.8175187110900879,0.8175187110900879,1.0,1.0,-1.1382662057876587,0.4811432063579559,0.6571230292320251,0.220431700348854,0.0,0.0,0.4498959183692932,34.75556182861328,34.0,-1.4856960773468018,-9849.75390625,150.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.6612243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237136662006378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757184743881225,0.3757234215736389,-4.952457402396249e-06,0.0,0.0002270409313496,0.0,0.0,18.79308319091797,0.0,0.0,0.0,0.3298466205596924,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012668162584304,-2314.07275390625,304.1466064453125,0.800122082233429,0.1629159301519394,0.1692445427179336,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348227649927139,-3524.04296875,304.1492614746094,0.9990000128746032,0.3244473040103912,0.2240742295980453,293.1106872558594,297.1499938964844,293.1499938964844,0.2313098609447479,-4715.533203125,304.1462097167969,0.9972699284553528,0.3165403008460998,0.2999050617218017,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.2295771390199661,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.54351806640625,293.4382629394531,291.1469116210937,1.0,0.235367938876152,0.8171863555908203,0.8171863555908203,1.0,1.0,-1.1390584707260132,0.4814633727073669,0.6575950384140015,0.2206104397773742,0.0,0.0,0.4502641558647156,34.490196228027344,37.0,1.3067151308059692,-9878.4404296875,150.7017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647827148437,306.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.2241494804620742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376463383436203,0.3764683306217193,-4.95616177431657e-06,0.0,0.0002274832368129,0.0,0.0,18.85064697265625,0.0,0.0,0.0,0.330071210861206,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012668162584304,-2314.07275390625,304.1466064453125,0.800122082233429,0.1629159301519394,0.1692445427179336,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348227649927139,-3524.04296875,304.1492614746094,0.9990000128746032,0.3244473040103912,0.2240742295980453,293.1106872558594,297.1499938964844,293.1499938964844,0.2313098609447479,-4715.533203125,304.1462097167969,0.9972699284553528,0.3165403008460998,0.2999050617218017,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.2295771390199661,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.54351806640625,293.4382629394531,291.1469116210937,1.0,0.235367938876152,0.8171863555908203,0.8171863555908203,1.0,1.0,-1.1390584707260132,0.4814633727073669,0.6575950384140015,0.2206104397773742,0.0,0.0,0.4502641558647156,34.490196228027344,37.0,1.3067151308059692,-9878.4404296875,150.7017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647827148437,306.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.2241494804620742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376463383436203,0.3764683306217193,-4.95616177431657e-06,0.0,0.0002274832368129,0.0,0.0,18.85064697265625,0.0,0.0,0.0,0.330071210861206,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.10200035572052,-2327.626708984375,304.1465148925781,0.7999066114425659,0.1638252586126327,0.17020083963871,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.0484100729227066,293.0920104980469,297.1499938964844,293.1499938964844,0.2366623133420944,-3546.65478515625,304.1463317871094,0.9990000128746032,0.3264116942882538,0.2255173921585083,293.1112976074219,297.1499938964844,293.1499938964844,0.2321774065494537,-4729.66845703125,304.1460266113281,0.9963891506195068,0.3174138367176056,0.3007444143295288,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5257568359375,293.4233093261719,291.14361572265625,1.0,0.236437439918518,0.816844642162323,0.816844642162323,1.0,1.0,-1.1428812742233276,0.4831074774265289,0.6597737669944763,0.2216128855943679,0.0,0.0,0.4511091411113739,34.8625602722168,40.0,-4.399679660797119,-9917.755859375,152.4975128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969482421875,306.7132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.849609375,18000.0,0.0,0.0,0.2245011180639267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772127032279968,0.3772176504135132,-4.958734734827885e-06,0.0,0.0002278400934301,0.0,0.0,18.90470314025879,0.0,0.0,0.0,0.3302972912788391,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.10200035572052,-2327.626708984375,304.1465148925781,0.7999066114425659,0.1638252586126327,0.17020083963871,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.0484100729227066,293.0920104980469,297.1499938964844,293.1499938964844,0.2366623133420944,-3546.65478515625,304.1463317871094,0.9990000128746032,0.3264116942882538,0.2255173921585083,293.1112976074219,297.1499938964844,293.1499938964844,0.2321774065494537,-4729.66845703125,304.1460266113281,0.9963891506195068,0.3174138367176056,0.3007444143295288,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5257568359375,293.4233093261719,291.14361572265625,1.0,0.236437439918518,0.816844642162323,0.816844642162323,1.0,1.0,-1.1428812742233276,0.4831074774265289,0.6597737669944763,0.2216128855943679,0.0,0.0,0.4511091411113739,34.8625602722168,40.0,-4.399679660797119,-9917.755859375,152.4975128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969482421875,306.7132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.849609375,18000.0,0.0,0.0,0.2245011180639267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772127032279968,0.3772176504135132,-4.958734734827885e-06,0.0,0.0002278400934301,0.0,0.0,18.90470314025879,0.0,0.0,0.0,0.3302972912788391,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.102784976363182,-2342.176513671875,304.1463623046875,0.7970187067985535,0.1647272408008575,0.1711679846048355,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263041853904724,0.050000000745058,0.0484424456954002,293.09649658203125,297.1499938964844,293.1499938964844,0.2407610118389129,-3596.499267578125,304.1407470703125,0.9990000128746032,0.326986700296402,0.2286425083875656,293.1117858886719,297.1499938964844,293.1499938964844,0.2331625819206237,-4745.81005859375,304.1457214355469,0.9930563569068908,0.3182957470417022,0.3016042411327362,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263041853904724,0.050000000745058,0.2297901064157486,291.13677978515625,291.1499938964844,267.6099853515625,266.234619140625,282.50457763671875,293.4037780761719,291.13592529296875,1.0,0.2385251969099044,0.8165029287338257,0.8165029287338257,1.0,1.0,-1.1489181518554688,0.4857185781002044,0.6631996035575867,0.2232258021831512,0.0,0.0,0.4533536434173584,35.77011489868164,43.0,-9.297358512878418,-9981.3388671875,155.97618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,306.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248903959989547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797118067741394,0.3797167539596557,-4.966717824572697e-06,0.0,0.0002282351633766,0.0,0.0,19.0835189819336,0.0,0.0,0.0,0.3310108184814453,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.102784976363182,-2342.176513671875,304.1463623046875,0.7970187067985535,0.1647272408008575,0.1711679846048355,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263041853904724,0.050000000745058,0.0484424456954002,293.09649658203125,297.1499938964844,293.1499938964844,0.2407610118389129,-3596.499267578125,304.1407470703125,0.9990000128746032,0.326986700296402,0.2286425083875656,293.1117858886719,297.1499938964844,293.1499938964844,0.2331625819206237,-4745.81005859375,304.1457214355469,0.9930563569068908,0.3182957470417022,0.3016042411327362,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263041853904724,0.050000000745058,0.2297901064157486,291.13677978515625,291.1499938964844,267.6099853515625,266.234619140625,282.50457763671875,293.4037780761719,291.13592529296875,1.0,0.2385251969099044,0.8165029287338257,0.8165029287338257,1.0,1.0,-1.1489181518554688,0.4857185781002044,0.6631996035575867,0.2232258021831512,0.0,0.0,0.4533536434173584,35.77011489868164,43.0,-9.297358512878418,-9981.3388671875,155.97618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,306.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248903959989547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797118067741394,0.3797167539596557,-4.966717824572697e-06,0.0,0.0002282351633766,0.0,0.0,19.0835189819336,0.0,0.0,0.0,0.3310108184814453,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.103182129561901,-2349.51904296875,304.14630126953125,0.7939431071281433,0.1651796102523803,0.1716658622026443,293.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.523460865020752,0.050000000745058,0.0484716333448886,293.1003723144531,297.1499938964844,293.1499938964844,0.2412484586238861,-3602.253662109375,304.1416015625,0.9963584542274476,0.3269043266773224,0.2289514243602752,293.1119689941406,297.1499938964844,293.1499938964844,0.233658418059349,-4753.90234375,304.1455993652344,0.989761769771576,0.3187417984008789,0.3020517528057098,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.523460865020752,0.050000000745058,0.2299285531044006,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4943542480469,293.393798828125,291.1331481933594,1.0,0.239833191037178,0.8163321018218994,0.8163321018218994,1.0,1.0,-1.1505186557769775,0.4864026308059692,0.6641159653663635,0.2236506193876266,0.0,0.0,0.4547948539257049,36.5327377319336,43.0,-7.470633506774902,-10011.8681640625,157.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,306.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.115234375,18000.0,0.0,0.0,0.2251392900943756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815856575965881,0.3815906047821045,-4.973572231392609e-06,0.0,0.0002284877555212,0.0,0.0,19.22117805480957,0.0,0.0,0.0,0.3315546214580536,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035574078559875,-2356.403564453125,304.14630126953125,0.7903816103935242,0.1656289845705032,0.172168418765068,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203015208244324,0.050000000745058,0.0485056601464748,293.1031188964844,297.1499938964844,293.1499938964844,0.2413535714149475,-3603.148681640625,304.1429138183594,0.9923745393753052,0.3269926905632019,0.2289807647466659,293.1121520996094,297.1499938964844,293.1499938964844,0.2341014444828033,-4761.0546875,304.1455993652344,0.985836625099182,0.3191861808300018,0.3025051653385162,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203015208244324,0.050000000745058,0.2300899624824524,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.4848327636719,293.3849792480469,291.13330078125,1.0,0.2412756085395813,0.8161386847496033,0.8161386847496033,1.0,1.0,-1.1518653631210327,0.4869795739650726,0.6648858189582825,0.2239884138107299,0.0,0.0,0.4559670984745025,37.41372299194336,46.0,-3.32939887046814,-10039.505859375,160.0434112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,306.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.435546875,18000.0,0.0,0.0,0.2254257500171661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834199011325836,0.3834249079227447,-4.981402526027523e-06,0.0,0.0002287784736836,0.0,0.0,19.360332489013672,0.0,0.0,0.0,0.3320986330509186,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043053194880485,-2370.10009765625,304.1462707519531,0.7826480865478516,0.166521281003952,0.1731752008199691,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137020945549011,0.050000000745058,0.0485828220844268,293.1065673828125,297.1499938964844,293.1499938964844,0.2418447583913803,-3608.620361328125,304.1444091796875,0.983447790145874,0.327474445104599,0.229310393333435,293.112548828125,297.1499938964844,293.1499938964844,0.2349798083305359,-4775.21630859375,304.1455993652344,0.9767572283744812,0.3200690746307373,0.3034152090549469,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137020945549011,0.050000000745058,0.230455994606018,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.46685791015625,293.3694763183594,291.13348388671875,1.0,0.2445072680711746,0.815751850605011,0.815751850605011,1.0,1.0,-1.1549360752105713,0.48830047249794,0.6666355729103088,0.2247610241174698,0.0,0.0,0.4580983519554138,39.41183090209961,49.0,-1.2799757719039917,-10086.783203125,164.8606719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,306.7650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5078125,18000.0,0.0,0.0,0.2260965555906295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864682614803314,0.3864732682704925,-4.99546695209574e-06,0.0,0.0002294592559337,0.0,0.0,19.596473693847656,0.0,0.0,0.0,0.3330352306365967,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043053194880485,-2370.10009765625,304.1462707519531,0.7826480865478516,0.166521281003952,0.1731752008199691,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137020945549011,0.050000000745058,0.0485828220844268,293.1065673828125,297.1499938964844,293.1499938964844,0.2418447583913803,-3608.620361328125,304.1444091796875,0.983447790145874,0.327474445104599,0.229310393333435,293.112548828125,297.1499938964844,293.1499938964844,0.2349798083305359,-4775.21630859375,304.1455993652344,0.9767572283744812,0.3200690746307373,0.3034152090549469,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137020945549011,0.050000000745058,0.230455994606018,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.46685791015625,293.3694763183594,291.13348388671875,1.0,0.2445072680711746,0.815751850605011,0.815751850605011,1.0,1.0,-1.1549360752105713,0.48830047249794,0.6666355729103088,0.2247610241174698,0.0,0.0,0.4580983519554138,39.41183090209961,49.0,-1.2799757719039917,-10086.783203125,164.8606719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,306.7650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5078125,18000.0,0.0,0.0,0.2260965555906295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864682614803314,0.3864732682704925,-4.99546695209574e-06,0.0,0.0002294592559337,0.0,0.0,19.596473693847656,0.0,0.0,0.0,0.3330352306365967,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745321989059448,0.0,0.1741902083158493,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070484280586243,0.0,0.0486703291535377,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732917547225952,0.0,0.2297927737236023,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663264751434326,0.0,0.3043321669101715,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070484280586243,0.0,0.2308710813522339,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4495544433594,293.3553771972656,291.13250732421875,0.0,0.0,0.8153650164604187,0.8153650164604187,1.0,1.0,-1.1582783460617063,0.4897436499595642,0.6685346364974976,0.2255994975566864,0.0,0.0,0.0,41.67580795288086,60.0,-1.188883900642395,-10135.3251953125,170.30763244628906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.75390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897624313831329,0.389767438173294,-5.0096618906536605e-06,0.0,0.0,0.0,0.0,19.8498649597168,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745321989059448,0.0,0.1741902083158493,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070484280586243,0.0,0.0486703291535377,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732917547225952,0.0,0.2297927737236023,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663264751434326,0.0,0.3043321669101715,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070484280586243,0.0,0.2308710813522339,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4495544433594,293.3553771972656,291.13250732421875,0.0,0.0,0.8153650164604187,0.8153650164604187,1.0,1.0,-1.1582783460617063,0.4897436499595642,0.6685346364974976,0.2255994975566864,0.0,0.0,0.0,41.67580795288086,60.0,-1.188883900642395,-10135.3251953125,170.30763244628906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.75390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897624313831329,0.389767438173294,-5.0096618906536605e-06,0.0,0.0,0.0,0.0,19.8498649597168,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,0.0007780974847264,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,0.0003061872848775,292.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912902832031,0.0,0.0,0.0009374912478961,292.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.333251953125,0.0,0.0,0.0012444064486771,292.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0014524207217618,291.231689453125,294.1499938964844,267.5289001464844,266.16552734375,275.1405639648437,274.0636901855469,291.135498046875,0.0,0.0,0.3812313675880432,0.3812313675880432,1.0,1.0,-0.005541490856558,0.0193262919783592,-0.0137848015874624,-0.1065712422132492,0.0,0.0,0.0,-0.0441578812897205,60.0,-448.4539794921875,-0.0,-2.0931279323122e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.546500215995129e-18,-4.548372539311645e-18,1.8721666045617906e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,0.0007780974847264,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,0.0003061872848775,292.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912902832031,0.0,0.0,0.0009374912478961,292.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.333251953125,0.0,0.0,0.0012444064486771,292.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0014524207217618,291.231689453125,294.1499938964844,267.5289001464844,266.16552734375,275.1405639648437,274.0636901855469,291.135498046875,0.0,0.0,0.3812313675880432,0.3812313675880432,1.0,1.0,-0.005541490856558,0.0193262919783592,-0.0137848015874624,-0.1065712422132492,0.0,0.0,0.0,-0.0441578812897205,60.0,-448.4539794921875,-0.0,-2.0931279323122e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.546500215995129e-18,-4.548372539311645e-18,1.8721666045617906e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,0.0001662273425608,293.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.0001401139015797,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.260986328125,0.0,0.0,0.0001246686733793,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3022155761719,0.0,0.0,0.0001680504938121,292.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0006646400433965,291.23126220703125,294.1499938964844,267.5175476074219,266.15606689453125,274.97052001953125,269.6988830566406,291.12921142578125,0.0,0.0,0.1585272699594497,0.1585272699594497,1.0,1.0,-0.0014904610579833,0.003648818237707,-0.002158357296139,-0.1219668909907341,0.0,0.0,0.0,-0.0283230226486921,60.0,-192.85020446777344,-0.0,-1.514657697043731e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.6465319282964983e-20,-1.855670329013753e-20,2.091384007172548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,0.000147965925862,293.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,0.0001351715618511,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514343261719,0.0,0.0,0.0001003959550871,292.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923278808594,0.0,0.0,0.0001359083835268,292.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0006411956856027,291.23101806640625,294.1499938964844,267.5057067871094,266.1462097167969,274.8777770996094,268.2313842773437,291.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001369671546854,4.8734687396745364e-08,0.0013696228852495,-0.125732734799385,0.0,0.0,0.0,-0.0289807841181755,60.0,-84.4619140625,-0.0,-1.279047552316115e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.260230942816152e-21,7.888835234408863e-21,-2.6286042915927108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,0.0001475355238653,293.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,0.0001350856764474,291.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425842285156,0.0,0.0,9.979291644413024e-05,292.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831115722656,0.0,0.0,0.0001351107930531,292.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0006407882901839,291.23077392578125,294.1499938964844,267.49334716796875,266.1359558105469,274.7881774902344,267.7397155761719,291.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669395120814,4.876897463645946e-08,0.0013668907340615,-0.1258652806282043,0.0,0.0,0.0,-0.0289898123592138,60.0,-44.71256256103516,-0.0,-1.2739677401896188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9396043475013044e-21,7.540104289209603e-21,-2.6004999417082984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05340576171875,0.0,0.0,0.0001475673052482,293.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,0.0001351242390228,291.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337646484375,0.0,0.0,9.980483446270227e-05,291.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2739562988281,0.0,0.0,0.0001351275132037,292.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,0.0006409712368622,291.2304992675781,294.1499938964844,267.4804992675781,266.1252746582031,274.69952392578125,267.5693359375,291.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672722270712,4.881973580950216e-08,0.0013672234490513,-0.1259940266609192,0.0,0.0,0.0,-0.029014229774475,60.0,-30.296173095703125,-0.0,-1.2745880439979373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937934638198426e-21,7.54177157513178e-21,-2.6038369369333536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220947265625,0.0,0.0,0.0001476546894991,293.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,0.0001352046529063,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21636962890625,0.0,0.0,9.98635805444792e-05,291.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2558898925781,0.0,0.0,0.0001352070685243,292.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0006413526716642,291.22998046875,294.1499938964844,267.4533996582031,266.10284423828125,274.5248718261719,267.4739074707031,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.1801700592041,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870418609854e-21,7.541832967442868e-21,-2.603962346884622e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220947265625,0.0,0.0,0.0001476546894991,293.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,0.0001352046529063,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21636962890625,0.0,0.0,9.98635805444792e-05,291.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2558898925781,0.0,0.0,0.0001352070685243,292.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0006413526716642,291.22998046875,294.1499938964844,267.4533996582031,266.10284423828125,274.5248718261719,267.4739074707031,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.1801700592041,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870418609854e-21,7.541832967442868e-21,-2.603962346884622e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99127197265625,0.0,0.0,0.0001477358018746,293.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,0.0001352789549855,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19921875,0.0,0.0,9.99184267129749e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.238037109375,0.0,0.0,0.0001352813269477,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0006417051772587,291.2293701171875,294.1499938964844,267.4245300292969,266.0790100097656,274.3536682128906,267.4383850097656,291.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.268213272094727,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99127197265625,0.0,0.0,0.0001477358018746,293.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,0.0001352789549855,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19921875,0.0,0.0,9.99184267129749e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.238037109375,0.0,0.0,0.0001352813269477,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0006417051772587,291.2293701171875,294.1499938964844,267.4245300292969,266.0790100097656,274.3536682128906,267.4383850097656,291.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.268213272094727,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,0.0001478105696151,293.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,0.0001353474508505,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18231201171875,0.0,0.0,9.996898006647824e-05,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204895019531,0.0,0.0,0.0001353497791569,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0006420300342142,291.228759765625,294.1499938964844,267.3940124511719,266.0538024902344,274.185791015625,267.40777587890625,291.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169294357299805,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,0.0001478105696151,293.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,0.0001353474508505,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18231201171875,0.0,0.0,9.996898006647824e-05,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204895019531,0.0,0.0,0.0001353497791569,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0006420300342142,291.228759765625,294.1499938964844,267.3940124511719,266.0538024902344,274.185791015625,267.40777587890625,291.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169294357299805,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309997558594,0.0,0.0,0.0001478787744417,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.0001354099367745,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,0.0001000151023617,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2031555175781,0.0,0.0,0.0001354122214252,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0006423264276236,291.2280578613281,294.1499938964844,267.3619079589844,266.0273742675781,274.0211181640625,267.37628173828125,291.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176254272460938,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309997558594,0.0,0.0,0.0001478787744417,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.0001354099367745,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,0.0001000151023617,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2031555175781,0.0,0.0,0.0001354122214252,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0006423264276236,291.2280578613281,294.1499938964844,267.3619079589844,266.0273742675781,274.0211181640625,267.37628173828125,291.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176254272460938,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,0.0001479100901633,293.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,0.0001354386331513,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573486328125,0.0,0.0,0.0001000362753984,291.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.194580078125,0.0,0.0,0.0001354409032501,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0006424625171348,291.22772216796875,294.1499938964844,267.3453063964844,266.01373291015625,273.9399719238281,267.3599853515625,291.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18584632873535,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9015197753906,0.0,0.0,0.0001479393977206,293.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,0.0001354654814349,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.149169921875,0.0,0.0,0.0001000561023829,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860656738281,0.0,0.0,0.0001354677369818,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.0006425899337045,291.2273254394531,294.1499938964844,267.328369140625,265.9997863769531,273.8595886230469,267.3433532714844,291.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.196224212646484,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724670410156,0.0,0.0,0.0001479916099924,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,0.0001355133135803,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329040527344,0.0,0.0,0.0001000913980533,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.169189453125,0.0,0.0,0.0001355155400233,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0006428168271668,291.2265319824219,294.1499938964844,267.2934875488281,265.9711608886719,273.7010803222656,267.3090515136719,291.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21727561950684,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724670410156,0.0,0.0,0.0001479916099924,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,0.0001355133135803,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329040527344,0.0,0.0,0.0001000913980533,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.169189453125,0.0,0.0,0.0001355155400233,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0006428168271668,291.2265319824219,294.1499938964844,267.2934875488281,265.9711608886719,273.7010803222656,267.3090515136719,291.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21727561950684,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438720703125,0.0,0.0,0.0001480346982134,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0001355528074782,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.11688232421875,0.0,0.0,0.0001001205382635,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15252685546875,0.0,0.0,0.0001355549902655,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0006430041394196,291.22564697265625,294.1499938964844,267.2574157714844,265.9415588378906,273.5455017089844,267.2734680175781,290.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.237897872924805,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438720703125,0.0,0.0,0.0001480346982134,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0001355528074782,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.11688232421875,0.0,0.0,0.0001001205382635,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15252685546875,0.0,0.0,0.0001355549902655,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0006430041394196,291.22564697265625,294.1499938964844,267.2574157714844,265.9415588378906,273.5455017089844,267.2734680175781,290.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.237897872924805,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
