time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9372253417969,0.0,0.0,0.0001474704477004,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0001350369566353,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703430175781,0.0,0.0,9.973869600798936e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,0.0001350380625808,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0006405572057701,291.0878601074219,294.1499938964844,265.7166748046875,264.8022155761719,269.0564270019531,265.7331848144531,290.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.893888473510746,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9372253417969,0.0,0.0,0.0001474704477004,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0001350369566353,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703430175781,0.0,0.0,9.973869600798936e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,0.0001350380625808,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0006405572057701,291.0878601074219,294.1499938964844,265.7166748046875,264.8022155761719,269.0564270019531,265.7331848144531,290.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.893888473510746,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183654785156,0.0,0.0,0.0001474976306781,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0001350618695141,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,9.975707507692276e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,0.0001350629463559,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0006406753673218,291.0815124511719,294.1499938964844,265.67999267578125,264.7757873535156,268.97540283203125,265.6965026855469,290.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91736602783203,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183654785156,0.0,0.0,0.0001474976306781,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0001350618695141,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,9.975707507692276e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,0.0001350629463559,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0006406753673218,291.0815124511719,294.1499938964844,265.67999267578125,264.7757873535156,268.97540283203125,265.6965026855469,290.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91736602783203,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89959716796875,0.0,0.0,0.0001475173194194,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0001350798993371,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450439453125,0.0,0.0,9.977038280339912e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624389648437,0.0,0.0,0.0001350809616269,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0006407609325833,291.07501220703125,294.1499938964844,265.6433410644531,264.7484436035156,268.8954467773437,265.6598205566406,290.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.93978309631348,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89959716796875,0.0,0.0,0.0001475173194194,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0001350798993371,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450439453125,0.0,0.0,9.977038280339912e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624389648437,0.0,0.0,0.0001350809616269,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0006407609325833,291.07501220703125,294.1499938964844,265.6433410644531,264.7484436035156,268.8954467773437,265.6598205566406,290.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.93978309631348,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,0.0001475239841965,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0001350860256934,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387268066406,0.0,0.0,9.977489389711992e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,0.0001350870734313,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0006407899199984,291.0716857910156,294.1499938964844,265.625,264.7344055175781,268.8558959960937,265.6414794921875,290.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768978189173147e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.95051956176757,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809509277344,0.0,0.0,0.0001475282770115,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0001350899547105,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53240966796875,0.0,0.0,9.977779700420796e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,0.0001350910024484,292.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0006408086046576,291.068359375,294.1499938964844,265.6066589355469,264.7200927734375,268.81658935546875,265.6231384277344,290.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.960914611816406,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624267578125,0.0,0.0,0.0001475297030992,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0001350912789348,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,9.977875743061304e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365905761719,0.0,0.0,0.0001350922975689,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0006408148328773,291.0615539550781,294.1499938964844,265.57000732421875,264.690673828125,268.73876953125,265.58648681640625,290.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.980684280395508,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624267578125,0.0,0.0,0.0001475297030992,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0001350912789348,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,9.977875743061304e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365905761719,0.0,0.0,0.0001350922975689,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0006408148328773,291.0615539550781,294.1499938964844,265.57000732421875,264.690673828125,268.73876953125,265.58648681640625,290.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.980684280395508,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.843994140625,0.0,0.0,0.0001475202006986,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0001350825914414,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,9.97723254840821e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.523681640625,0.0,0.0,0.0001350835955236,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0006407736800611,291.0546569824219,294.1499938964844,265.5333251953125,264.6600646972656,268.6618957519531,265.5498046875,290.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.99890518188477,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.843994140625,0.0,0.0,0.0001475202006986,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0001350825914414,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,9.97723254840821e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.523681640625,0.0,0.0,0.0001350835955236,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0006407736800611,291.0546569824219,294.1499938964844,265.5333251953125,264.6600646972656,268.6618957519531,265.5498046875,290.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.99890518188477,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,0.0001474986493121,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0001350628590444,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945373535156,0.0,0.0,9.975774446502328e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107727050781,0.0,0.0,0.0001350638631265,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0006406800821423,291.047607421875,294.1499938964844,265.4966735839844,264.6282043457031,268.58599853515625,265.5131530761719,290.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.01531410217285,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,0.0001474986493121,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0001350628590444,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945373535156,0.0,0.0,9.975774446502328e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107727050781,0.0,0.0,0.0001350638631265,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0006406800821423,291.047607421875,294.1499938964844,265.4966735839844,264.6282043457031,268.58599853515625,265.5131530761719,290.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.01531410217285,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8074645996094,0.0,0.0,0.0001474637829232,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0001350309466943,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,9.97341558104381e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,0.0001350319216726,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0006405286840163,291.0404357910156,294.1499938964844,265.4599914550781,264.594970703125,268.5110778808594,265.4765014648437,290.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.02974319458008,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8074645996094,0.0,0.0,0.0001474637829232,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0001350309466943,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,9.97341558104381e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,0.0001350319216726,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0006405286840163,291.0404357910156,294.1499938964844,265.4599914550781,264.594970703125,268.5110778808594,265.4765014648437,290.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.02974319458008,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79840087890625,0.0,0.0,0.0001474408491048,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0001350099628325,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756164550781,0.0,0.0,9.971864346880466e-05,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,0.0001350109232589,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0006404290907084,291.0367736816406,294.1499938964844,265.4416809082031,264.57781982421875,268.4739685058594,265.4581604003906,290.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678618469466535e-08,0.0013660185504704,-0.1256339997053146,0.0,0.0,0.0,-0.0289445146918296,60.0,-23.03611946105957,-0.0,-1.2723415920845582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893371582031,0.0,0.0,0.0001474142191,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0001349855738226,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693298339844,0.0,0.0,9.970063547370955e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850158691406,0.0,0.0,0.000134986534249,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0006403134902939,291.0331115722656,294.1499938964844,265.42333984375,264.5603332519531,268.4371032714844,265.4398498535156,290.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.86497313545442e-08,0.0013657716335728,-0.1255600303411483,0.0,0.0,0.0,-0.0289301928132772,60.0,-23.041954040527344,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713317871094,0.0,0.0,0.0001473484880989,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0001349254016531,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,9.965617209672928e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,0.0001349263475276,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0006400280399248,291.0256652832031,294.1499938964844,265.3866577148437,264.5241394042969,268.3640441894531,265.4031982421875,290.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05179977416992,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713317871094,0.0,0.0,0.0001473484880989,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0001349254016531,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,9.965617209672928e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,0.0001349263475276,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0006400280399248,291.0256652832031,294.1499938964844,265.3866577148437,264.5241394042969,268.3640441894531,265.4031982421875,290.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05179977416992,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533874511719,0.0,0.0,0.0001472649310017,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0001348489022348,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,9.959965973393992e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4592590332031,0.0,0.0,0.0001348498335573,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0006396651733666,291.01812744140625,294.1499938964844,265.3500061035156,264.4863586425781,268.2919006347656,265.3665466308594,290.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848782708677391e-08,0.0013643880374729,-0.1251453906297683,0.0,0.0,0.0,-0.0288499351590871,60.0,-23.058948516845703,-0.0,-1.2693055850832025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533874511719,0.0,0.0,0.0001472649310017,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0001348489022348,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,9.959965973393992e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4592590332031,0.0,0.0,0.0001348498335573,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0006396651733666,291.01812744140625,294.1499938964844,265.3500061035156,264.4863586425781,268.2919006347656,265.3665466308594,290.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848782708677391e-08,0.0013643880374729,-0.1251453906297683,0.0,0.0,0.0,-0.0288499351590871,60.0,-23.058948516845703,-0.0,-1.2693055850832025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355651855469,0.0,0.0,0.0001471410942031,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001347355282632,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315185546875,0.0,0.0,9.951590618584304e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464111328125,0.0,0.0,0.000134736430482,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0006391273345798,291.01043701171875,294.1499938964844,265.3133239746094,264.44775390625,268.2206420898437,265.3299255371094,290.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.061843872070312,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355651855469,0.0,0.0,0.0001471410942031,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001347355282632,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315185546875,0.0,0.0,9.951590618584304e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464111328125,0.0,0.0,0.000134736430482,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0006391273345798,291.01043701171875,294.1499938964844,265.3133239746094,264.44775390625,268.2206420898437,265.3299255371094,290.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.061843872070312,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71783447265625,0.0,0.0,0.0001469570706831,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0001345670316368,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189147949219,0.0,0.0,9.939144365489484e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335632324219,0.0,0.0,0.0001345679193036,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0006383280269801,291.0026550292969,294.1499938964844,265.27667236328125,264.4091491699219,268.1502990722656,265.2933349609375,290.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.05664253234864,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71783447265625,0.0,0.0,0.0001469570706831,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0001345670316368,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189147949219,0.0,0.0,9.939144365489484e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335632324219,0.0,0.0,0.0001345679193036,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0006383280269801,291.0026550292969,294.1499938964844,265.27667236328125,264.4091491699219,268.1502990722656,265.2933349609375,290.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.05664253234864,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090148925781,0.0,0.0,0.0001468430709792,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001344626507489,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126281738281,0.0,0.0,9.931434033205731e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,0.0001344635384157,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0006378329126164,290.99871826171875,294.1499938964844,265.2583312988281,264.3898620605469,268.115478515625,265.2750244140625,290.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605274725705,4.8030454280478814e-08,0.0013604793930426,-0.1239737123250961,0.0,0.0,0.0,-0.0286232065409421,60.0,-23.05051612854004,-0.0,-1.2620421330211684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002258300781,0.0,0.0,0.0001467144029447,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0001343448238912,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,9.922731260303408e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207458496094,0.0,0.0,0.0001343456970062,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0006372740026563,290.9947204589844,294.1499938964844,265.239990234375,264.3705749511719,268.0809326171875,265.2567443847656,290.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593351468443,4.7890960530594384e-08,0.0013592873001471,-0.1236162632703781,0.0,0.0,0.0,-0.0285540577024221,60.0,-23.042022705078125,-0.0,-1.25983106613603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827087402344,0.0,0.0,0.0001464171655243,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0001340726594207,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.393798828125,0.0,0.0,9.90262778941542e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.407958984375,0.0,0.0,0.0001340735179837,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0006359830149449,290.9867248535156,294.1499938964844,265.2033386230469,264.3320007324219,268.01239013671875,265.2201843261719,290.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.01905632019043,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827087402344,0.0,0.0,0.0001464171655243,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0001340726594207,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.393798828125,0.0,0.0,9.90262778941542e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.407958984375,0.0,0.0,0.0001340735179837,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0006359830149449,290.9867248535156,294.1499938964844,265.2033386230469,264.3320007324219,268.01239013671875,265.2201843261719,290.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.01905632019043,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66534423828125,0.0,0.0,0.0001460645580664,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,0.0001337497960776,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,9.878780110739172e-05,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,0.0001337506400886,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0006344514549709,290.9786071777344,294.1499938964844,265.1666564941406,264.29345703125,267.9447631835937,265.1836242675781,289.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98698806762696,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66534423828125,0.0,0.0,0.0001460645580664,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,0.0001337497960776,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,9.878780110739172e-05,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,0.0001337506400886,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0006344514549709,290.9786071777344,294.1499938964844,265.1666564941406,264.29345703125,267.9447631835937,265.1836242675781,289.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98698806762696,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480407714844,0.0,0.0,0.0001456589088775,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001333783584414,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36871337890625,0.0,0.0,9.851343929767609e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824157714844,0.0,0.0,0.0001333791879005,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,0.0006326895090751,290.97039794921875,294.1499938964844,265.1300048828125,264.2549133300781,267.8780822753906,265.1471252441406,289.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.94635772705078,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480407714844,0.0,0.0,0.0001456589088775,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001333783584414,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36871337890625,0.0,0.0,9.851343929767609e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824157714844,0.0,0.0,0.0001333791879005,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,0.0006326895090751,290.97039794921875,294.1499938964844,265.1300048828125,264.2549133300781,267.8780822753906,265.1471252441406,289.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.94635772705078,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308898925781,0.0,0.0,0.0001452022261219,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,0.0001329601800534,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,9.82045676209964e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,0.0001329609949607,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0006307059084065,290.96209716796875,294.1499938964844,265.09332275390625,264.2164001464844,267.8122863769531,265.1106262207031,289.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.897422790527344,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308898925781,0.0,0.0,0.0001452022261219,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,0.0001329601800534,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,9.82045676209964e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,0.0001329609949607,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0006307059084065,290.96209716796875,294.1499938964844,265.09332275390625,264.2164001464844,267.8122863769531,265.1106262207031,289.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.897422790527344,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62237548828125,0.0,0.0,0.0001449554983992,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0001327342761214,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500061035156,0.0,0.0,9.803770808503032e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,0.0001327350764768,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0006296342471614,290.9578857421875,294.1499938964844,265.07501220703125,264.1971435546875,267.7797546386719,265.0923767089844,289.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430378166958,4.598428304802837e-08,0.0013429918326437,-0.1187259703874588,0.0,0.0,0.0,-0.0276088751852512,60.0,-22.869855880737305,-0.0,-1.229802251145884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138610839844,0.0,0.0,0.0001446973910788,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0001324979239143,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,9.78631287580356e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,0.0001324987097177,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,0.0006285131094045,290.9537048339844,294.1499938964844,265.0566711425781,264.1778869628906,267.7474060058594,265.0741577148437,289.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.840444564819336,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5969543457031,0.0,0.0,0.0001441485655959,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.0001319953735219,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33135986328125,0.0,0.0,9.749193850439042e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,0.0001319961593253,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0006261292728595,290.9452209472656,294.1499938964844,265.0199890136719,264.1393737792969,267.6834411621094,265.0377197265625,289.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.77623748779297,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
