time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5969543457031,0.0,0.0,0.0001441485655959,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.0001319953735219,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33135986328125,0.0,0.0,9.749193850439042e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,0.0001319961593253,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0006261292728595,290.9452209472656,294.1499938964844,265.0199890136719,264.1393737792969,267.6834411621094,265.0377197265625,289.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.77623748779297,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802001953125,0.0,0.0,0.000143561293953,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0001314576365984,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,9.709475853014736e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,0.000131458393298,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0006235784385353,290.9366760253906,294.1499938964844,264.9833374023437,264.10089111328125,267.6203308105469,265.00128173828125,289.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.70528793334961,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802001953125,0.0,0.0,0.000143561293953,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0001314576365984,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,9.709475853014736e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,0.000131458393298,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0006235784385353,290.9366760253906,294.1499938964844,264.9833374023437,264.10089111328125,267.6203308105469,265.00128173828125,289.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.70528793334961,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668640136719,0.0,0.0,0.0001430685369996,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.000131006425363,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30908203125,0.0,0.0,9.67614832916297e-05,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217163085937,0.0,0.0,0.0001310071820626,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0006214380846358,290.9297790527344,294.1499938964844,264.9540100097656,264.07012939453125,267.57049560546875,264.97216796875,289.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393891472886936e-08,0.0013255102094262,-0.1134708225727081,0.0,0.0,0.0,-0.0265949387103319,60.0,-22.64432716369629,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,0.0001429426920367,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0001308912032982,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066101074219,0.0,0.0,9.667636913945898e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,0.0001308919454459,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,0.0006208915146999,290.92803955078125,294.1499938964844,264.9466552734375,264.0624389648437,267.5581359863281,264.9648742675781,289.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.62862205505371,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470275878906,0.0,0.0,0.0001423011999577,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0001303037861362,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,9.624250378692524e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,0.0001303045137319,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.0006181050557643,290.9193420410156,294.1499938964844,264.9100036621094,264.02398681640625,267.49676513671875,264.9284973144531,289.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.547452926635746,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470275878906,0.0,0.0,0.0001423011999577,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0001303037861362,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,9.624250378692524e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,0.0001303045137319,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.0006181050557643,290.9193420410156,294.1499938964844,264.9100036621094,264.02398681640625,267.49676513671875,264.9284973144531,289.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.547452926635746,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.538818359375,0.0,0.0,0.0001419747568434,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.0001300048897974,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881774902344,0.0,0.0,9.602172940503806e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,0.0001300056028412,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,0.0006166871753521,290.9149780273437,294.1499938964844,264.89166259765625,264.0047607421875,267.4664306640625,264.9103088378906,289.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753363516112586e-08,0.0013153769541531,-0.1104205995798111,0.0,0.0,0.0,-0.0260072294622659,60.0,-22.50557518005371,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306396484375,0.0,0.0,0.0001416462473571,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.0001297040726058,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,9.579953621141613e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942199707031,0.0,0.0,0.0001297047856496,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0006152602727524,290.9105834960937,294.1499938964844,264.8733215332031,263.98553466796875,267.4363098144531,264.8921203613281,289.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.463132858276367,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143737792969,0.0,0.0,0.0001409862743457,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,0.0001290997461182,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,9.53531780396588e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,0.0001291004446102,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0006123936618678,290.9017639160156,294.1499938964844,264.836669921875,263.9471130371094,267.37664794921875,264.85577392578125,289.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.377246856689453,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143737792969,0.0,0.0,0.0001409862743457,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,0.0001290997461182,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,9.53531780396588e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,0.0001291004446102,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0006123936618678,290.9017639160156,294.1499938964844,264.836669921875,263.9471130371094,267.37664794921875,264.85577392578125,289.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.377246856689453,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,0.0001403199712513,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0001284896425204,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,9.490254160482436e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,0.0001284903264604,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0006094995187595,290.89288330078125,294.1499938964844,264.79998779296875,263.90869140625,267.3177795410156,264.8194580078125,289.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977601537015e-08,0.0013000463368371,-0.1058003678917884,0.0,0.0,0.0,-0.025118101388216,60.0,-22.290254592895508,-0.0,-1.1524006282570559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,0.0001403199712513,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0001284896425204,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,9.490254160482436e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,0.0001284903264604,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0006094995187595,290.89288330078125,294.1499938964844,264.79998779296875,263.90869140625,267.3177795410156,264.8194580078125,289.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977601537015e-08,0.0013000463368371,-0.1058003678917884,0.0,0.0,0.0,-0.025118101388216,60.0,-22.290254592895508,-0.0,-1.1524006282570559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822082519531,0.0,0.0,0.0001396371953887,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.0001278644340345,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,9.444075112696736e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.257080078125,0.0,0.0,0.0001278651034226,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0006065337802283,290.8839416503906,294.1499938964844,264.7633361816406,263.8702697753906,267.2596740722656,264.7831420898437,289.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.201416015625,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822082519531,0.0,0.0,0.0001396371953887,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.0001278644340345,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,9.444075112696736e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.257080078125,0.0,0.0,0.0001278651034226,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0006065337802283,290.8839416503906,294.1499938964844,264.7633361816406,263.8702697753906,267.2596740722656,264.7831420898437,289.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.201416015625,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,0.0001389301032759,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,0.0001272169611183,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,9.396252426085994e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,0.0001272176159545,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0006034625112079,290.8749694824219,294.1499938964844,264.7266540527344,263.8318786621094,267.202392578125,264.746826171875,289.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.10907554626465,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,0.0001389301032759,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,0.0001272169611183,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,9.396252426085994e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,0.0001272176159545,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0006034625112079,290.8749694824219,294.1499938964844,264.7266540527344,263.8318786621094,267.202392578125,264.746826171875,289.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.10907554626465,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584350585937,0.0,0.0,0.0001385688810842,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,0.0001268861960852,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,9.371821215609089e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,0.0001268868363695,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,0.0006018934655003,290.8704528808594,294.1499938964844,264.7083435058594,263.81268310546875,267.1740417480469,264.72869873046875,289.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.906186307744974e-08,0.0012838237453252,-0.1009042412042617,0.0,0.0,0.0,-0.0241772532463073,60.0,-22.061487197875977,-0.0,-1.1238167729743509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505615234375,0.0,0.0,0.0001382038899464,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,0.0001265519822482,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.347136074211448e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,0.0001265526225324,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.0006003081216476,290.8659362792969,294.1499938964844,264.69000244140625,263.79351806640625,267.1458435058594,264.7105712890625,289.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.013145446777344,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349365234375,0.0,0.0,0.0001374671410303,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.0001258773554582,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.297308133682236e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0001258779957424,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,0.0005971079808659,290.8568420410156,294.1499938964844,264.6533203125,263.7551574707031,267.0900573730469,264.67431640625,289.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.91474151611328,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349365234375,0.0,0.0,0.0001374671410303,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.0001258773554582,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.297308133682236e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0001258779957424,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,0.0005971079808659,290.8568420410156,294.1499938964844,264.6533203125,263.7551574707031,267.0900573730469,264.67431640625,289.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.91474151611328,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194030761719,0.0,0.0,0.0001367306686006,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,0.0001252029906027,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.247497655451298e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,0.0001252036017831,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.0005939090624451,290.84771728515625,294.1499938964844,264.6166687011719,263.716796875,267.03497314453125,264.6381225585937,289.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.815242767333984,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194030761719,0.0,0.0,0.0001367306686006,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,0.0001252029906027,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.247497655451298e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,0.0001252036017831,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.0005939090624451,290.84771728515625,294.1499938964844,264.6166687011719,263.716796875,267.03497314453125,264.6381225585937,289.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.815242767333984,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040222167969,0.0,0.0,0.0001360063906759,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0001245397870661,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.198512270813808e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0001245403836946,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0005907631129957,290.8385314941406,294.1499938964844,264.5799865722656,263.678466796875,266.9805908203125,264.6018981933594,289.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.71646499633789,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040222167969,0.0,0.0,0.0001360063906759,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0001245397870661,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.198512270813808e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0001245403836946,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0005907631129957,290.8385314941406,294.1499938964844,264.5799865722656,263.678466796875,266.9805908203125,264.6018981933594,289.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.71646499633789,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38873291015625,0.0,0.0,0.0001353065454168,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,0.0001238989498233,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.15117998374626e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0001238995318999,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.0005877232761122,290.829345703125,294.1499938964844,264.5433349609375,263.64013671875,266.9268798828125,264.5657043457031,289.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.620342254638672,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38873291015625,0.0,0.0,0.0001353065454168,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,0.0001238989498233,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.15117998374626e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0001238995318999,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.0005877232761122,290.829345703125,294.1499938964844,264.5433349609375,263.64013671875,266.9268798828125,264.5657043457031,289.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.620342254638672,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811340332031,0.0,0.0,0.0001349695085082,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,0.0001235903182532,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.128384408541024e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0001235909003298,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,0.0005862592952325,290.82470703125,294.1499938964844,264.5249938964844,263.6209716796875,266.9002685546875,264.547607421875,289.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.57392692565918,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735656738281,0.0,0.0,0.0001346430799458,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,0.0001232914219144,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.106306970352308e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001232919894391,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,0.0005848414148204,290.820068359375,294.1499938964844,264.50665283203125,263.601806640625,266.87384033203125,264.5295104980469,289.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474884279072,3.4807126070290906e-08,0.001247453619726,-0.0899029970169067,0.0,0.0,0.0,-0.0220680553466081,60.0,-21.528898239135746,-0.0,-1.0610392564558425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584899902344,0.0,0.0,0.0001340271992376,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,0.0001227274769917,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.06465356820263e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0001227280299644,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,0.0005821663071401,290.810791015625,294.1499938964844,264.4700012207031,263.5635070800781,266.8214111328125,264.4933166503906,289.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417819816619,3.41396706460273e-08,0.0012417477555572,-0.0881742089986801,0.0,0.0,0.0,-0.0217371769249439,60.0,-21.443931579589844,-0.0,-1.0513544879131589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584899902344,0.0,0.0,0.0001340271992376,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,0.0001227274769917,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.06465356820263e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0001227280299644,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,0.0005821663071401,290.810791015625,294.1499938964844,264.4700012207031,263.5635070800781,266.8214111328125,264.4933166503906,289.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417819816619,3.41396706460273e-08,0.0012417477555572,-0.0881742089986801,0.0,0.0,0.0,-0.0217371769249439,60.0,-21.443931579589844,-0.0,-1.0513544879131589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.343505859375,0.0,0.0,0.0001334691332885,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,0.0001222164573846,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.026908810483292e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001222170103574,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0005797422491014,290.80145263671875,294.1499938964844,264.4333190917969,263.5252380371094,266.7695007324219,264.45709228515625,289.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366109294816,3.3534863774775665e-08,0.0012365774018689,-0.0866070240736007,0.0,0.0,0.0,-0.0214373543858528,60.0,-21.366851806640625,-0.0,-1.042617014945791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.343505859375,0.0,0.0,0.0001334691332885,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,0.0001222164573846,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.026908810483292e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001222170103574,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0005797422491014,290.80145263671875,294.1499938964844,264.4333190917969,263.5252380371094,266.7695007324219,264.45709228515625,289.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366109294816,3.3534863774775665e-08,0.0012365774018689,-0.0866070240736007,0.0,0.0,0.0,-0.0214373543858528,60.0,-21.366851806640625,-0.0,-1.042617014945791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,0.0001329785736743,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,0.0001217672688653,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,8.993731171358377e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001217678072862,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.000577611499466,290.79205322265625,294.1499938964844,264.39666748046875,263.4869689941406,266.7181701660156,264.4208374023437,289.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.2997989654541,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,0.0001329785736743,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,0.0001217672688653,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,8.993731171358377e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001217678072862,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.000577611499466,290.79205322265625,294.1499938964844,264.39666748046875,263.4869689941406,266.7181701660156,264.4208374023437,289.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.2997989654541,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,0.0001325641060248,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0001213877476402,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,8.965699089458212e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0001213882860611,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.0005758111947216,290.7826232910156,294.1499938964844,264.3599853515625,263.4486999511719,266.66729736328125,264.384521484375,289.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24403190612793,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,0.0001325641060248,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0001213877476402,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,8.965699089458212e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0001213882860611,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.0005758111947216,290.7826232910156,294.1499938964844,264.3599853515625,263.4486999511719,266.66729736328125,264.384521484375,289.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24403190612793,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,0.0001323879259871,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,0.0001212264323839,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,8.953783981269225e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0001212269562529,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,0.0005750459968112,290.77789306640625,294.1499938964844,264.3416748046875,263.4295654296875,266.6420288085937,264.3663635253906,289.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.220945358276367,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,0.0001322337629972,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0001210852569784,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,8.943356806412339e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0001210857808473,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0005743763176724,290.77313232421875,294.1499938964844,264.3233337402344,263.41046142578125,266.61688232421875,264.3481750488281,289.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20112609863281,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
