time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,0.0001319951115874,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,0.0001208667454193,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,8.927216549636796e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0001208672620123,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0005733398138545,290.7635803222656,294.1499938964844,264.2866516113281,263.3722229003906,266.5668640136719,264.311767578125,289.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17182159423828,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,0.0001319951115874,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,0.0001208667454193,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,8.927216549636796e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0001208672620123,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0005733398138545,290.7635803222656,294.1499938964844,264.2866516113281,263.3722229003906,266.5668640136719,264.311767578125,289.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17182159423828,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26971435546875,0.0,0.0,0.0001318552531301,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,0.0001207386740134,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,8.917757077142596e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0001207391833304,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,0.0005727323004975,290.75396728515625,294.1499938964844,264.25,263.3340148925781,266.5172119140625,264.2752990722656,289.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583440899274e-08,0.0012216245522722,-0.0820714458823204,0.0,0.0,0.0,-0.0205702986568212,60.0,-21.15782356262207,-0.0,-1.0175541831358714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26971435546875,0.0,0.0,0.0001318552531301,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,0.0001207386740134,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,8.917757077142596e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0001207391833304,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,0.0005727323004975,290.75396728515625,294.1499938964844,264.25,263.3340148925781,266.5172119140625,264.2752990722656,289.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583440899274e-08,0.0012216245522722,-0.0820714458823204,0.0,0.0,0.0,-0.0205702986568212,60.0,-21.15782356262207,-0.0,-1.0175541831358714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,0.0001318019058089,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0001206898232339,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,8.914148202165961e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.000120690325275,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.0005725005757994,290.7442932128906,294.1499938964844,264.2169189453125,263.299072265625,266.4678955078125,264.2401123046875,289.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.157827377319336,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,0.0001318019058089,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0001206898232339,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,8.914148202165961e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.000120690325275,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.0005725005757994,290.7442932128906,294.1499938964844,264.2169189453125,263.299072265625,266.4678955078125,264.2401123046875,289.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.157827377319336,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,0.0001318137947237,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,0.0001207007298944,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,8.91495292307809e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0001207012246595,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,0.00057255232241,290.7345275878906,294.1499938964844,264.190673828125,263.2704162597656,266.4190368652344,264.2097473144531,289.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.165254592895508,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,0.0001318137947237,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,0.0001207007298944,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,8.91495292307809e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0001207012246595,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,0.00057255232241,290.7345275878906,294.1499938964844,264.190673828125,263.2704162597656,266.4190368652344,264.2097473144531,289.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.165254592895508,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,0.0001318428548984,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0001207273380714,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,8.916918159229681e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,0.0001207278255606,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,0.0005726785166189,290.7296142578125,294.1499938964844,264.1799621582031,263.2582702636719,266.3948059082031,264.1968994140625,289.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.170957565307617,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,0.0001318863214692,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,0.0001207671521115,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,8.919858373701572e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0001207676323247,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.0005728673422709,290.7247009277344,294.1499938964844,264.1708068847656,263.24755859375,266.3707275390625,264.18560791015625,289.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.177778244018555,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.0001320134470006,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,0.0001208835601573,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,8.928455645218492e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0001208840330946,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,0.0005734195583499,290.7147521972656,294.1499938964844,264.15679931640625,263.2301025390625,266.3230285644531,264.1673889160156,289.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19445037841797,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.0001320134470006,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,0.0001208835601573,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,8.928455645218492e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0001208840330946,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,0.0005734195583499,290.7147521972656,294.1499938964844,264.15679931640625,263.2301025390625,266.3230285644531,264.1673889160156,289.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19445037841797,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001321884483331,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8032531738281,0.0,0.0,0.0001210438058478,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,8.940291445469484e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001210442787851,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,0.0005741796921938,290.7047424316406,294.1499938964844,264.1481628417969,263.21759033203125,266.2760925292969,264.1549072265625,289.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21478080749512,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001321884483331,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8032531738281,0.0,0.0,0.0001210438058478,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,8.940291445469484e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001210442787851,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,0.0005741796921938,290.7047424316406,294.1499938964844,264.1481628417969,263.21759033203125,266.2760925292969,264.1549072265625,289.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21478080749512,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.00013240390399,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0001212411007145,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,8.954863005783409e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0001212415663758,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0005751156131736,290.69464111328125,294.1499938964844,264.1444091796875,263.2095947265625,266.2299499511719,264.147705078125,289.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.23798370361328,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.00013240390399,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0001212411007145,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,8.954863005783409e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0001212415663758,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0005751156131736,290.69464111328125,294.1499938964844,264.1444091796875,263.2095947265625,266.2299499511719,264.147705078125,289.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.23798370361328,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001326519995927,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.000121468292491,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,8.971642091637477e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0001214687508763,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,0.0005761932698078,290.6844482421875,294.1499938964844,264.1450500488281,263.20562744140625,266.1847229003906,264.145263671875,289.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26321220397949,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001326519995927,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.000121468292491,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,8.971642091637477e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0001214687508763,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,0.0005761932698078,290.6844482421875,294.1499938964844,264.1450500488281,263.20562744140625,266.1847229003906,264.145263671875,289.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26321220397949,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001327858190052,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815856933594,0.0,0.0,0.0001215908268932,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,8.98069265531376e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,0.0001215912852785,291.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,0.0005767745315097,290.6793212890625,294.1499938964844,264.1468811035156,263.2050476074219,266.1624755859375,264.1457214355469,289.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.0012302433606237,-0.0846868678927421,0.0,0.0,0.0,-0.0210701543837785,60.0,-21.27632522583008,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001329247024841,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.0001217180106323,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,8.990085916593671e-05,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001217184617416,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,0.000577377853915,290.6741638183594,294.1499938964844,264.1496276855469,263.2052917480469,266.14044189453125,264.1471862792969,289.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.28959083557129,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001332139217993,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,0.0001219828482135,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,9.009646601043642e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0001219832993228,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0005786340916529,290.6637878417969,294.1499938964844,264.1575927734375,263.2081298828125,266.09716796875,264.1527709960937,289.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.31616973876953,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001332139217993,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,0.0001219828482135,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,9.009646601043642e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0001219832993228,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0005786340916529,290.6637878417969,294.1499938964844,264.1575927734375,263.2081298828125,266.09716796875,264.1527709960937,289.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.31616973876953,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0001335118140559,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,0.0001222556311404,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,9.029793727677315e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001222560676978,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,0.000579928047955,290.6532897949219,294.1499938964844,264.16851806640625,263.2137145996094,266.0549621582031,264.1617126464844,289.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.342090606689453,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0001335118140559,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,0.0001222556311404,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,9.029793727677315e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001222560676978,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,0.000579928047955,290.6532897949219,294.1499938964844,264.16851806640625,263.2137145996094,266.0549621582031,264.1617126464844,289.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.342090606689453,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0001338108850177,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.0001225294836331,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,9.050020162248984e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0001225299201905,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,0.0005812271265313,290.6427307128906,294.1499938964844,264.181884765625,263.2215881347656,266.01385498046875,264.1734924316406,289.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36649513244629,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0001338108850177,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.0001225294836331,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,9.050020162248984e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0001225299201905,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,0.0005812271265313,290.6427307128906,294.1499938964844,264.181884765625,263.2215881347656,266.01385498046875,264.1734924316406,289.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36649513244629,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001341042807325,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,0.0001227981556439,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,9.069863153854384e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,0.0001227985922014,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,0.000582501583267,290.6320495605469,294.1499938964844,264.1972045898437,263.2313232421875,265.9738464355469,264.18756103515625,289.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.388633728027344,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001341042807325,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,0.0001227981556439,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,9.069863153854384e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,0.0001227985922014,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,0.000582501583267,290.6320495605469,294.1499938964844,264.1972045898437,263.2313232421875,265.9738464355469,264.18756103515625,289.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.388633728027344,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.0001342469331575,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,0.0001229287881869,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,9.079511073650792e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,0.0001229292101925,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,0.0005831212038174,290.6266784667969,294.1499938964844,264.2054443359375,263.2367553710937,265.9543151855469,264.1953125,289.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.39862060546875,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001343859621556,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,0.0001230561028933,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,9.088914521271364e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,0.0001230565248988,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,0.000583725166507,290.62127685546875,294.1499938964844,264.2139892578125,263.24249267578125,265.9350280761719,264.2034606933594,289.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.407825469970703,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001346508943242,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,0.000123298697872,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,9.106832294492052e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0001232991198776,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,0.0005848759319633,290.6104431152344,294.1499938964844,264.23175048828125,263.2546081542969,265.8973693847656,264.2206115722656,289.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42371368408203,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001346508943242,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,0.000123298697872,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,9.106832294492052e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0001232991198776,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,0.0005848759319633,290.6104431152344,294.1499938964844,264.23175048828125,263.2546081542969,265.8973693847656,264.2206115722656,289.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42371368408203,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.000134895206429,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,0.0001235224190168,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,9.1233552666381e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,0.0001235228264704,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.000585937174037,290.5994873046875,294.1499938964844,264.25,263.2673034667969,265.86083984375,264.23858642578125,289.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.090609610080719,0.0,0.0,0.0,-0.0222033262252807,60.0,-21.43588256835937,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.000134895206429,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,0.0001235224190168,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,9.1233552666381e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,0.0001235228264704,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.000585937174037,290.5994873046875,294.1499938964844,264.25,263.2673034667969,265.86083984375,264.23858642578125,289.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.090609610080719,0.0,0.0,0.0,-0.0222033262252807,60.0,-21.43588256835937,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001351260143565,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.0001237337710335,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,9.138965833699332e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0001237341784872,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,0.0005869397427886,290.58843994140625,294.1499938964844,264.26824951171875,263.28009033203125,265.8254699707031,264.2568664550781,289.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.444887161254883,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001351260143565,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.0001237337710335,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,9.138965833699332e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0001237341784872,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,0.0005869397427886,290.58843994140625,294.1499938964844,264.26824951171875,263.28009033203125,265.8254699707031,264.2568664550781,289.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.444887161254883,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0001353468251181,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0001239359698956,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.153899736702442e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.0001239363773493,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,0.0005878988886252,290.57733154296875,294.1499938964844,264.2860107421875,263.29254150390625,265.79119873046875,264.2749938964844,289.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.45228576660156,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0001353468251181,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0001239359698956,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.153899736702442e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.0001239363773493,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,0.0005878988886252,290.57733154296875,294.1499938964844,264.2860107421875,263.29254150390625,265.79119873046875,264.2749938964844,289.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.45228576660156,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,0.0001354505075141,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891784667969,0.0,0.0,0.0001240309065906,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,9.160911577055232e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0001240313140442,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0005883492412976,290.5717163085937,294.1499938964844,264.2945556640625,263.29852294921875,265.7745056152344,264.2838134765625,289.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.455322265625,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
