time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,0.0001355482963845,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,0.0001241204736288,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,9.167526150122284e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,0.0001241208665305,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,0.000588774040807,290.56610107421875,294.1499938964844,264.30279541015625,263.3042297363281,265.758056640625,264.2923889160156,289.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.45779800415039,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0001357230066787,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001242804428329,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.179341577691956e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,0.0001242808357346,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0005895328940823,290.5548095703125,294.1499938964844,264.318115234375,263.3147277832031,265.7259521484375,264.3086242675781,289.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.460712432861328,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0001357230066787,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001242804428329,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.179341577691956e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,0.0001242808357346,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0005895328940823,290.5548095703125,294.1499938964844,264.318115234375,263.3147277832031,265.7259521484375,264.3086242675781,289.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.460712432861328,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.000135866284836,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,0.0001244116574525,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,9.189032425638288e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,0.0001244120358023,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622314453125,0.0,0.0,0.0005901553086005,290.54345703125,294.1499938964844,264.3314819335937,263.3236083984375,265.69482421875,264.3232116699219,289.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46042251586914,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.000135866284836,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,0.0001244116574525,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,9.189032425638288e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,0.0001244120358023,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622314453125,0.0,0.0,0.0005901553086005,290.54345703125,294.1499938964844,264.3314819335937,263.3236083984375,265.69482421875,264.3232116699219,289.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46042251586914,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0001359768211841,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,0.0001245128660229,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,9.19650701689534e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.0001245132443727,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0005906354053877,290.5320129394531,294.1499938964844,264.3424072265625,263.3304138183594,265.66461181640625,264.3356018066406,289.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.456892013549805,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0001359768211841,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,0.0001245128660229,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,9.19650701689534e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.0001245132443727,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0005906354053877,290.5320129394531,294.1499938964844,264.3424072265625,263.3304138183594,265.66461181640625,264.3356018066406,289.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.456892013549805,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,0.0001360564056085,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,0.0001245857565663,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,9.201890497934072e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,0.0001245861203642,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,0.0005909811588935,290.5204772949219,294.1499938964844,264.3503723144531,263.334716796875,265.6352844238281,264.3453674316406,289.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45058822631836,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,0.0001360564056085,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,0.0001245857565663,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,9.201890497934072e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,0.0001245861203642,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,0.0005909811588935,290.5204772949219,294.1499938964844,264.3503723144531,263.334716796875,265.6352844238281,264.3453674316406,289.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45058822631836,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0001360858732368,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63970947265625,0.0,0.0,0.0001246127358172,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,9.203883382724598e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,0.000124613114167,291.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373596191406,0.0,0.0,0.0005911091575399,290.51470947265625,294.1499938964844,264.3531188964844,263.3357849121094,265.62091064453125,264.34912109375,289.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.446653366088867,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.0001361093309242,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346435546875,0.0,0.0,0.000124634228996,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,9.205470269080251e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,0.0001246345927938,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.0005912110791541,290.5089111328125,294.1499938964844,264.3549499511719,263.3360900878906,265.6067199707031,264.3519897460937,289.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.442386627197266,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171447753906,0.0,0.0,0.0001361410832032,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62451171875,0.0,0.0,0.0001246633037226,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,9.207617404172196e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,0.0001246636675205,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221923828125,0.0,0.0,0.0005913490313105,290.49725341796875,294.1499938964844,264.3555908203125,263.3341064453125,265.5788269042969,264.35498046875,289.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.433490753173828,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171447753906,0.0,0.0,0.0001361410832032,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62451171875,0.0,0.0,0.0001246633037226,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,9.207617404172196e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,0.0001246636675205,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221923828125,0.0,0.0,0.0005913490313105,290.49725341796875,294.1499938964844,264.3555908203125,263.3341064453125,265.5788269042969,264.35498046875,289.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.433490753173828,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,0.0001361575705232,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.0001246783940587,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,9.208731353282928e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,0.0001246787578566,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.0005914206267334,290.48553466796875,294.1499938964844,264.3518371582031,263.32830810546875,265.551513671875,264.3538513183594,289.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.425228118896484,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,0.0001361575705232,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.0001246783940587,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,9.208731353282928e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,0.0001246787578566,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.0005914206267334,290.48553466796875,294.1499938964844,264.3518371582031,263.32830810546875,265.551513671875,264.3538513183594,289.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.425228118896484,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,0.0001361643953714,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,0.0001246846513822,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,9.209193376591428e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001246850006282,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,0.0005914503126405,290.4737548828125,294.1499938964844,264.3432006835937,263.3182983398437,265.5246887207031,264.34814453125,289.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.418928146362305,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,0.0001361643953714,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,0.0001246846513822,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,9.209193376591428e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001246850006282,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,0.0005914503126405,290.4737548828125,294.1499938964844,264.3432006835937,263.3182983398437,265.5246887207031,264.34814453125,289.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.418928146362305,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.0001361661707051,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,0.0001246862957486,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,9.209313429892064e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,0.0001246866304427,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.0,0.0005914580542594,290.4619140625,294.1499938964844,264.3291931152344,263.3036193847656,265.4981994628906,264.3373107910156,289.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.41584205627441,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.0001361661707051,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,0.0001246862957486,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,9.209313429892064e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,0.0001246866304427,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.0,0.0005914580542594,290.4619140625,294.1499938964844,264.3291931152344,263.3036193847656,265.4981994628906,264.3373107910156,289.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.41584205627441,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,0.0001361662434646,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58843994140625,0.0,0.0,0.0001246863539563,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,9.209317795466632e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0001246866886503,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862731933594,0.0,0.0,0.0005914583452977,290.4559936523437,294.1499938964844,264.3200378417969,263.2944030761719,265.48504638671875,264.329833984375,289.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.415855407714844,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0001361661416012,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,0.0001246862666448,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,9.20931124710478e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,0.0001246866013389,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810546875,0.0,0.0,0.000591457937844,290.4500427246094,294.1499938964844,264.309326171875,263.2838439941406,265.471923828125,264.3208923339844,289.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.41703987121582,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.0001361660688417,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,0.0001246861938852,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220764160156,0.0,0.0,9.209306153934448e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001246865285793,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,0.0005914576468057,290.4380798339844,294.1499938964844,264.2830810546875,263.2585144042969,265.4457092285156,264.2984619140625,289.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.42326545715332,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.0001361660688417,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,0.0001246861938852,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220764160156,0.0,0.0,9.209306153934448e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001246865285793,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,0.0005914576468057,290.4380798339844,294.1499938964844,264.2830810546875,263.2585144042969,265.4457092285156,264.2984619140625,289.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.42326545715332,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0001361662725685,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.000124686397612,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091979980469,0.0,0.0,9.209319978253916e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,0.0001246867177542,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.0005914585781283,290.4260559082031,294.1499938964844,264.25,263.22723388671875,265.41943359375,264.2694702148437,289.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.0941738337278366,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.43517303466797,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0001361662725685,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.000124686397612,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091979980469,0.0,0.0,9.209319978253916e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,0.0001246867177542,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.0005914585781283,290.4260559082031,294.1499938964844,264.25,263.22723388671875,265.41943359375,264.2694702148437,289.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.0941738337278366,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.43517303466797,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135986328125,0.0,0.0,0.0001361655158689,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,0.000124685713672,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962890625,0.0,0.0,9.209269046550617e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,0.0001246860338142,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495300292969,0.0,0.0,0.0005914553184993,290.4140014648437,294.1499938964844,264.2133483886719,263.19305419921875,265.3929443359375,264.23492431640625,289.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.45187187194824,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135986328125,0.0,0.0,0.0001361655158689,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,0.000124685713672,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962890625,0.0,0.0,9.209269046550617e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,0.0001246860338142,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495300292969,0.0,0.0,0.0005914553184993,290.4140014648437,294.1499938964844,264.2133483886719,263.19305419921875,265.3929443359375,264.23492431640625,289.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.45187187194824,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,0.0001361620525131,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,0.0001246825413545,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,9.209034033119678e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,0.0001246828469447,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53887939453125,0.0,0.0,0.0005914402427151,290.4018859863281,294.1499938964844,264.1766662597656,263.1593017578125,265.3662109375,264.1986694335937,289.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.46964263916016,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,0.0001361620525131,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,0.0001246825413545,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,9.209034033119678e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,0.0001246828469447,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53887939453125,0.0,0.0,0.0005914402427151,290.4018859863281,294.1499938964844,264.1766662597656,263.1593017578125,265.3662109375,264.1986694335937,289.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.46964263916016,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.0001361585891572,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,0.000124679369037,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,9.208800474880265e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,0.0001246796891791,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335388183594,0.0,0.0,0.0005914252251386,290.3957824707031,294.1499938964844,264.1583251953125,263.142578125,265.352783203125,264.18035888671875,289.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448980722525455e-08,0.0012614869046956,-0.0941522270441055,0.0,0.0,0.0,-0.0228819623589515,60.0,-21.478395462036133,-0.0,-1.0850510534510249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0001361536124022,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301818847656,0.0,0.0,0.0001246747997356,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703796386719,0.0,0.0,9.208462870446964e-05,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,0.0001246751198777,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281677246094,0.0,0.0,0.0005914036300964,290.3896789550781,294.1499938964844,264.1400146484375,263.1259765625,265.3392639160156,264.1620788574219,289.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614771258085,3.644357349230632e-08,0.0012614406878128,-0.0941382423043251,0.0,0.0,0.0,-0.0228792838752269,60.0,-21.486968994140625,-0.0,-1.0849715437188936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0001361376343993,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,0.0001246601896127,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65740966796875,0.0,0.0,9.20738311833702e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,0.0001246604952029,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174255371094,0.0,0.0,0.0005913342465646,290.3774719238281,294.1499938964844,264.10333251953125,263.0930480957031,265.3121032714844,264.1254272460937,289.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.503374099731445,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0001361376343993,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,0.0001246601896127,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65740966796875,0.0,0.0,9.20738311833702e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,0.0001246604952029,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174255371094,0.0,0.0,0.0005913342465646,290.3774719238281,294.1499938964844,264.10333251953125,263.0930480957031,265.3121032714844,264.1254272460937,289.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.503374099731445,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,0.0001361110043944,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,0.0001246358006028,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444091796875,0.0,0.0,9.205581591231748e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,0.000124636106193,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,0.0005912185879424,290.3651733398437,294.1499938964844,264.0666809082031,263.0604553222656,265.28472900390625,264.0887756347656,289.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738466176824e-08,0.0012610458070412,-0.0940187647938728,0.0,0.0,0.0,-0.0228563863784074,60.0,-21.51833915710449,-0.0,-1.0842924069720541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,0.0001361110043944,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,0.0001246358006028,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444091796875,0.0,0.0,9.205581591231748e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,0.000124636106193,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,0.0005912185879424,290.3651733398437,294.1499938964844,264.0666809082031,263.0604553222656,265.28472900390625,264.0887756347656,289.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738466176824e-08,0.0012610458070412,-0.0940187647938728,0.0,0.0,0.0,-0.0228563863784074,60.0,-21.51833915710449,-0.0,-1.0842924069720541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.000136070739245,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,0.0001245989260496,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,9.20285820029676e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366882324219,0.0,0.0,0.0001245992316398,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,0.0005910436739213,290.35284423828125,294.1499938964844,264.0299987792969,263.0282287597656,265.25714111328125,264.0521240234375,289.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.6353725363369456e-08,0.0012606726959347,-0.0939058363437652,0.0,0.0,0.0,-0.0228347443044185,60.0,-21.53139305114746,-0.0,-1.0836506447731153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.000136070739245,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,0.0001245989260496,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,9.20285820029676e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366882324219,0.0,0.0,0.0001245992316398,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,0.0005910436739213,290.35284423828125,294.1499938964844,264.0299987792969,263.0282287597656,265.25714111328125,264.0521240234375,289.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.6353725363369456e-08,0.0012606726959347,-0.0939058363437652,0.0,0.0,0.0,-0.0228347443044185,60.0,-21.53139305114746,-0.0,-1.0836506447731153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0001360135938739,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,0.0001245466119144,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,9.198993211612104e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,0.0001245469029527,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.0005907954764552,290.3404541015625,294.1499938964844,263.99334716796875,262.996337890625,265.2293701171875,264.0155029296875,289.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601795606315,3.629179090580692e-08,0.0012601433554664,-0.093745619058609,0.0,0.0,0.0,-0.0228040404617786,60.0,-21.542007446289062,-0.0,-1.082740581637154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0001360135938739,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,0.0001245466119144,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,9.198993211612104e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,0.0001245469029527,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.0005907954764552,290.3404541015625,294.1499938964844,263.99334716796875,262.996337890625,265.2293701171875,264.0155029296875,289.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601795606315,3.629179090580692e-08,0.0012601433554664,-0.093745619058609,0.0,0.0,0.0,-0.0228040404617786,60.0,-21.542007446289062,-0.0,-1.082740581637154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
