time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0001359782763756,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,0.0001245142775587,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117858886719,0.0,0.0,9.196604514727368e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169738769531,0.0,0.0,0.000124514568597,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47930908203125,0.0,0.0,0.0005906420992687,290.3342590332031,294.1499938964844,263.9750061035156,262.98046875,265.2154235839844,263.9971923828125,289.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598523171618,3.6253506863204166e-08,0.0012598161119967,-0.0936465859413147,0.0,0.0,0.0,-0.0227850619703531,60.0,-21.54627227783203,-0.0,-1.0821782581160733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,0.0001359379675704,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,0.0001244773739017,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6052551269531,0.0,0.0,9.193878213409334e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103820800781,0.0,0.0,0.0001244776503881,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,0.0005904670106247,290.3280334472656,294.1499938964844,263.9566650390625,262.9646911621094,265.201416015625,263.9788818359375,288.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594788568094,3.620982269580964e-08,0.0012594426516443,-0.0935335755348205,0.0,0.0,0.0,-0.0227634068578481,60.0,-21.5498104095459,-0.0,-1.0815367090799557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69561767578125,0.0,0.0,0.000135841750307,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645690917969,0.0,0.0,0.000124389262055,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,9.187370596919207e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59722900390625,0.0,0.0,0.0001243895530933,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,0.0005900490796193,290.3155822753906,294.1499938964844,263.9200134277344,262.933349609375,265.1732482910156,263.9422607421875,288.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585873482748,3.6105532785768446e-08,0.0012585512595251,-0.0932637676596641,0.0,0.0,0.0,-0.0227117072790861,60.0,-21.55455017089844,-0.0,-1.080006057918581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69561767578125,0.0,0.0,0.000135841750307,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645690917969,0.0,0.0,0.000124389262055,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,9.187370596919207e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59722900390625,0.0,0.0,0.0001243895530933,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,0.0005900490796193,290.3155822753906,294.1499938964844,263.9200134277344,262.933349609375,265.1732482910156,263.9422607421875,288.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585873482748,3.6105532785768446e-08,0.0012585512595251,-0.0932637676596641,0.0,0.0,0.0,-0.0227117072790861,60.0,-21.55455017089844,-0.0,-1.080006057918581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0001357240398647,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534606933594,0.0,0.0,0.0001242814905708,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,9.179409971693532e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58404541015625,0.0,0.0,0.0001242817670572,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,0.0005895378417335,290.3030700683594,294.1499938964844,263.8833312988281,262.9022216796875,265.1449279785156,263.9056701660156,288.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125749676954,3.5977961942990084e-08,0.0012574607972055,-0.0929336994886398,0.0,0.0,0.0,-0.0226484686136245,60.0,-21.555889129638672,-0.0,-1.0781351278410513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0001357240398647,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534606933594,0.0,0.0,0.0001242814905708,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,9.179409971693532e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58404541015625,0.0,0.0,0.0001242817670572,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,0.0005895378417335,290.3030700683594,294.1499938964844,263.8833312988281,262.9022216796875,265.1449279785156,263.9056701660156,288.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125749676954,3.5977961942990084e-08,0.0012574607972055,-0.0929336994886398,0.0,0.0,0.0,-0.0226484686136245,60.0,-21.555889129638672,-0.0,-1.0781351278410513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0001355867862002,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,0.000124155805679,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,9.170126577373594e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,0.0001241560676135,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,0.0005889416788704,290.29052734375,294.1499938964844,263.8466796875,262.8713073730469,265.116455078125,263.8690795898437,288.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829199163117664e-08,0.0012561891926452,-0.0925487577915191,0.0,0.0,0.0,-0.022574720904231,60.0,-21.554174423217773,-0.0,-1.0759553958905601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0001355867862002,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,0.000124155805679,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,9.170126577373594e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,0.0001241560676135,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,0.0005889416788704,290.29052734375,294.1499938964844,263.8466796875,262.8713073730469,265.116455078125,263.8690795898437,288.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829199163117664e-08,0.0012561891926452,-0.0925487577915191,0.0,0.0,0.0,-0.022574720904231,60.0,-21.554174423217773,-0.0,-1.0759553958905601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,0.0001354315900243,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310913085937,0.0,0.0,0.0001240136916749,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528259277344,0.0,0.0,9.159629553323612e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,0.0001240139536093,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293518066406,0.0,0.0,0.0005882675759494,290.2779541015625,294.1499938964844,263.8099975585937,262.840576171875,265.0878295898437,263.83251953125,288.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547870865091,3.5660995933994855e-08,0.0012547514634206,-0.0921134799718856,0.0,0.0,0.0,-0.0224913395941257,60.0,-21.5493221282959,-0.0,-1.073493507419699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,0.0001354315900243,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310913085937,0.0,0.0,0.0001240136916749,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528259277344,0.0,0.0,9.159629553323612e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,0.0001240139536093,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293518066406,0.0,0.0,0.0005882675759494,290.2779541015625,294.1499938964844,263.8099975585937,262.840576171875,265.0878295898437,263.83251953125,288.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547870865091,3.5660995933994855e-08,0.0012547514634206,-0.0921134799718856,0.0,0.0,0.0,-0.0224913395941257,60.0,-21.5493221282959,-0.0,-1.073493507419699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,0.000135348222102,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,0.0001239373523276,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,9.15399141376838e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5510559082031,0.0,0.0,0.0001239376142621,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237670898437,0.0,0.0,0.0005879054660908,290.2716369628906,294.1499938964844,263.7916564941406,262.8252868652344,265.073486328125,263.8142395019531,288.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540146708488,3.55706433197156e-08,0.0012539790477603,-0.0918796360492706,0.0,0.0,0.0,-0.0224465485662221,60.0,-21.545833587646484,-0.0,-1.072172182148279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368713378906,0.0,0.0,0.0001352617837255,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.0001238582044607,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397033691406,0.0,0.0,9.148145909421146e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444641113281,0.0,0.0,0.000123858480947,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,0.0005875300266779,290.2653503417969,294.1499938964844,263.7733459472656,262.8100280761719,265.05908203125,263.79595947265625,288.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532138498499,3.5476972470860346e-08,0.0012531783431768,-0.0916371867060661,0.0,0.0,0.0,-0.0224001109600067,60.0,-21.54178810119629,-0.0,-1.0708032505135637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222229003906,0.0,0.0,0.0001350820093648,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085693359375,0.0,0.0,0.0001236935786437,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52655029296875,0.0,0.0,9.135986329056324e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53125,0.0,0.0,0.0001236938405781,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068908691406,0.0,0.0,0.0005867491126991,290.2527160644531,294.1499938964844,263.7366638183594,262.77960205078125,265.0301818847656,263.7594299316406,288.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515480630099,3.528212388914653e-08,0.0012515127891674,-0.0911328196525573,0.0,0.0,0.0,-0.022303519770503,60.0,-21.532360076904297,-0.0,-1.067958450562401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222229003906,0.0,0.0,0.0001350820093648,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085693359375,0.0,0.0,0.0001236935786437,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52655029296875,0.0,0.0,9.135986329056324e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53125,0.0,0.0,0.0001236938405781,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068908691406,0.0,0.0,0.0005867491126991,290.2527160644531,294.1499938964844,263.7366638183594,262.77960205078125,265.0301818847656,263.7594299316406,288.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515480630099,3.528212388914653e-08,0.0012515127891674,-0.0911328196525573,0.0,0.0,0.0,-0.022303519770503,60.0,-21.532360076904297,-0.0,-1.067958450562401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,0.0001348955702269,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0001235228701261,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,9.123377094510944e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,0.0001235231320606,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955993652344,0.0,0.0,0.0005859393277205,290.24005126953125,294.1499938964844,263.70001220703125,262.7492980957031,265.0011291503906,263.7228698730469,288.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498206924647,3.508007040409211e-08,0.0012497856514528,-0.0906097367405891,0.0,0.0,0.0,-0.0222033560276031,60.0,-21.52143669128418,-0.0,-1.0650124693256657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,0.0001348955702269,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0001235228701261,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,9.123377094510944e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,0.0001235231320606,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955993652344,0.0,0.0,0.0005859393277205,290.24005126953125,294.1499938964844,263.70001220703125,262.7492980957031,265.0011291503906,263.7228698730469,288.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498206924647,3.508007040409211e-08,0.0012497856514528,-0.0906097367405891,0.0,0.0,0.0,-0.0222033560276031,60.0,-21.52143669128418,-0.0,-1.0650124693256657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,0.0001347028155578,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38592529296875,0.0,0.0,0.0001233463699463,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,9.110340033657847e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,0.0001233466173289,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,0.0005851020687259,290.22735595703125,294.1499938964844,263.663330078125,262.7191162109375,264.9719543457031,263.68634033203125,288.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480347650125,3.4871167287064964e-08,0.001247999840416,-0.090068832039833,0.0,0.0,0.0,-0.0220997966825962,60.0,-21.509462356567383,-0.0,-1.061970777982424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,0.0001347028155578,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38592529296875,0.0,0.0,0.0001233463699463,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,9.110340033657847e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,0.0001233466173289,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,0.0005851020687259,290.22735595703125,294.1499938964844,263.663330078125,262.7191162109375,264.9719543457031,263.68634033203125,288.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480347650125,3.4871167287064964e-08,0.001247999840416,-0.090068832039833,0.0,0.0,0.0,-0.0220997966825962,60.0,-21.509462356567383,-0.0,-1.061970777982424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784606933594,0.0,0.0,0.0001344957854598,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3745422363281,0.0,0.0,0.0001231567875947,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,9.096338180825114e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916076660156,0.0,0.0,0.0001231570495292,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,0.0005842028185725,290.21466064453125,294.1499938964844,263.6266784667969,262.68896484375,264.94268798828125,263.6498107910156,288.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461164733394,3.4646795654680325e-08,0.0012460818979889,-0.0894877985119819,0.0,0.0,0.0,-0.0219885688275098,60.0,-21.495651245117188,-0.0,-1.0587088183910964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784606933594,0.0,0.0,0.0001344957854598,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3745422363281,0.0,0.0,0.0001231567875947,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,9.096338180825114e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916076660156,0.0,0.0,0.0001231570495292,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,0.0005842028185725,290.21466064453125,294.1499938964844,263.6266784667969,262.68896484375,264.94268798828125,263.6498107910156,288.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461164733394,3.4646795654680325e-08,0.0012460818979889,-0.0894877985119819,0.0,0.0,0.0,-0.0219885688275098,60.0,-21.495651245117188,-0.0,-1.0587088183910964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711669921875,0.0,0.0,0.0001343877665931,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,0.0001230578782269,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,9.089032391784713e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850158691406,0.0,0.0,0.0001230581256095,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.36724853515625,0.0,0.0,0.0005837336066178,290.20831298828125,294.1499938964844,263.6083374023437,262.6739196777344,264.9280090332031,263.6315612792969,288.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451156508177,3.452973018625016e-08,0.0012450811918824,-0.0891846045851707,0.0,0.0,0.0,-0.0219305362552404,60.0,-21.487960815429688,-0.0,-1.057008915950064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639038085937,0.0,0.0,0.0001342767500318,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631286621094,0.0,0.0,0.0001229562330991,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,9.081524331122635e-05,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,0.0001229564804816,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3615417480469,0.0,0.0,0.0005832514143548,290.2019348144531,294.1499938964844,263.5899963378906,262.65887451171875,264.9132995605469,263.6133117675781,288.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440871214494,3.440942109023126e-08,0.0012440526625141,-0.0888729840517044,0.0,0.0,0.0,-0.021870894357562,60.0,-21.4797592163086,-0.0,-1.055263183502575e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,0.0001340477756457,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516845703125,0.0,0.0,0.0001227465545525,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608459472656,0.0,0.0,9.066038182936607e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651794433594,0.0,0.0,0.0001227468019351,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501281738281,0.0,0.0,0.0005822568200528,290.1891784667969,294.1499938964844,263.5533447265625,262.6287841796875,264.8837890625,263.5768127441406,288.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419656850397,3.4161267592480726e-08,0.0012419314589351,-0.088230162858963,0.0,0.0,0.0,-0.0217478778213262,60.0,-21.46213722229004,-0.0,-1.051667197771167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,0.0001340477756457,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516845703125,0.0,0.0,0.0001227465545525,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608459472656,0.0,0.0,9.066038182936607e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651794433594,0.0,0.0,0.0001227468019351,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501281738281,0.0,0.0,0.0005822568200528,290.1891784667969,294.1499938964844,263.5533447265625,262.6287841796875,264.8837890625,263.5768127441406,288.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419656850397,3.4161267592480726e-08,0.0012419314589351,-0.088230162858963,0.0,0.0,0.0,-0.0217478778213262,60.0,-21.46213722229004,-0.0,-1.051667197771167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53485107421875,0.0,0.0,0.0001338121073786,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,0.0001225307642016,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476928710937,0.0,0.0,9.050098742591216e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,0.0001225309970322,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,0.000581233180128,290.1764221191406,294.1499938964844,263.51666259765625,262.5987243652344,264.85418701171875,263.5403137207031,288.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397820828482,3.3905866558825444e-08,0.0012397482059895,-0.0875684469938278,0.0,0.0,0.0,-0.0216212682425975,60.0,-21.443077087402344,-0.0,-1.0479724465994877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53485107421875,0.0,0.0,0.0001338121073786,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,0.0001225307642016,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476928710937,0.0,0.0,9.050098742591216e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,0.0001225309970322,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,0.000581233180128,290.1764221191406,294.1499938964844,263.51666259765625,262.5987243652344,264.85418701171875,263.5403137207031,288.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397820828482,3.3905866558825444e-08,0.0012397482059895,-0.0875684469938278,0.0,0.0,0.0,-0.0216212682425975,60.0,-21.443077087402344,-0.0,-1.0479724465994877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,0.0001335725537501,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287048339844,0.0,0.0,0.0001223114086315,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345397949219,0.0,0.0,9.033897367771716e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4387512207031,0.0,0.0,0.0001223116414621,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0005801926599815,290.16363525390625,294.1499938964844,263.4800109863281,262.5686340332031,264.824462890625,263.5038452148437,288.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375626247376,3.3646255559460776e-08,0.0012375289807096,-0.0868957117199897,0.0,0.0,0.0,-0.0214925706386566,60.0,-21.42307472229004,-0.0,-1.0442235520713441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,0.0001335725537501,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287048339844,0.0,0.0,0.0001223114086315,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345397949219,0.0,0.0,9.033897367771716e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4387512207031,0.0,0.0,0.0001223116414621,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0005801926599815,290.16363525390625,294.1499938964844,263.4800109863281,262.5686340332031,264.824462890625,263.5038452148437,288.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375626247376,3.3646255559460776e-08,0.0012375289807096,-0.0868957117199897,0.0,0.0,0.0,-0.0214925706386566,60.0,-21.42307472229004,-0.0,-1.0442235520713441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,0.0001333320396952,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171691894531,0.0,0.0,0.0001220911799464,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214172363281,0.0,0.0,9.017630509333684e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,0.000122091412777,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,0.0005791480070911,290.1508483886719,294.1499938964844,263.4433288574219,262.5384826660156,264.7946472167969,263.46734619140625,288.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353340862318,3.338560361498821e-08,0.0012353006750345,-0.0862201601266861,0.0,0.0,0.0,-0.0213633570820093,60.0,-21.40261650085449,-0.0,-1.0404663441931917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,0.0001333320396952,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171691894531,0.0,0.0,0.0001220911799464,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214172363281,0.0,0.0,9.017630509333684e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,0.000122091412777,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,0.0005791480070911,290.1508483886719,294.1499938964844,263.4433288574219,262.5384826660156,264.7946472167969,263.46734619140625,288.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353340862318,3.338560361498821e-08,0.0012353006750345,-0.0862201601266861,0.0,0.0,0.0,-0.0213633570820093,60.0,-21.40261650085449,-0.0,-1.0404663441931917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49871826171875,0.0,0.0,0.0001332128304056,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114013671875,0.0,0.0,0.0001219820187543,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148254394531,0.0,0.0,9.009568020701408e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189453125,0.0,0.0,0.000121982244309,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099365234375,0.0,0.0,0.0005786301917396,290.1444396972656,294.1499938964844,263.42498779296875,262.5233764648437,264.7796936035156,263.4490966796875,288.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342296540737,3.325641273477231e-08,0.0012341963592916,-0.0858852863311767,0.0,0.0,0.0,-0.0212993137538433,60.0,-21.39239883422852,-0.0,-1.0386065696366133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914855957031,0.0,0.0,0.0001330948871327,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,0.0001218740289914,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40826416015625,0.0,0.0,9.001591388368979e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,0.0001218742472701,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041687011719,0.0,0.0,0.0005781179061159,290.1380310058594,294.1499938964844,263.4066772460937,262.5082702636719,264.7647399902344,263.4308776855469,288.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539590120315,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.38228988647461,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770812988281,0.0,0.0,0.0001328653888776,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940368652344,0.0,0.0,0.0001216638775076,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,8.986069587990642e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3991394042969,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926025390625,0.0,0.0,0.0005771210417151,290.1252136230469,294.1499938964844,263.3699951171875,262.4779663085937,264.7347412109375,263.3943786621094,288.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310104211792,3.2879885480952e-08,0.0012309775920584,-0.0849091336131095,0.0,0.0,0.0,-0.0211126562207937,60.0,-21.36272621154785,-0.0,-1.0331958577580737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770812988281,0.0,0.0,0.0001328653888776,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940368652344,0.0,0.0,0.0001216638775076,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,8.986069587990642e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3991394042969,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926025390625,0.0,0.0,0.0005771210417151,290.1252136230469,294.1499938964844,263.3699951171875,262.4779663085937,264.7347412109375,263.3943786621094,288.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310104211792,3.2879885480952e-08,0.0012309775920584,-0.0849091336131095,0.0,0.0,0.0,-0.0211126562207937,60.0,-21.36272621154785,-0.0,-1.0331958577580737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46270751953125,0.0,0.0,0.0001326458150288,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819885253906,0.0,0.0,8.971218630904332e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,0.0001214630246977,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,0.0005761672509834,290.11236572265625,294.1499938964844,263.3333435058594,262.4475402832031,264.7046203613281,263.35791015625,288.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.264192116603226e-08,0.0012289432343095,-0.0842920765280723,0.0,0.0,0.0,-0.0209946893155574,60.0,-21.3444881439209,-0.0,-1.0297834762695857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46270751953125,0.0,0.0,0.0001326458150288,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819885253906,0.0,0.0,8.971218630904332e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,0.0001214630246977,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,0.0005761672509834,290.11236572265625,294.1499938964844,263.3333435058594,262.4475402832031,264.7046203613281,263.35791015625,288.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.264192116603226e-08,0.0012289432343095,-0.0842920765280723,0.0,0.0,0.0,-0.0209946893155574,60.0,-21.3444881439209,-0.0,-1.0297834762695857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,0.0001324415352428,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27081298828125,0.0,0.0,0.0001212757561006,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,8.95740304258652e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0001212759743793,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,0.0005752799916081,290.0994873046875,294.1499938964844,263.2966613769531,262.4169921875,264.6744384765625,263.3214111328125,288.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270831502974,3.2420544471278845e-08,0.0012270507868379,-0.0837179571390152,0.0,0.0,0.0,-0.020884945988655,60.0,-21.328203201293945,-0.0,-1.0266141003967277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,0.0001324415352428,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27081298828125,0.0,0.0,0.0001212757561006,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,8.95740304258652e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0001212759743793,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,0.0005752799916081,290.0994873046875,294.1499938964844,263.2966613769531,262.4169921875,264.6744384765625,263.3214111328125,288.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270831502974,3.2420544471278845e-08,0.0012270507868379,-0.0837179571390152,0.0,0.0,0.0,-0.020884945988655,60.0,-21.328203201293945,-0.0,-1.0266141003967277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,0.0001322573370998,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,0.0001211070921272,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,8.944945147959515e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,0.0001211073031299,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0005744799273088,290.08660888671875,294.1499938964844,263.260009765625,262.38629150390625,264.6441345214844,263.284912109375,288.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253765016794,3.222092814780808e-08,0.0012253442546352,-0.0832002088427543,0.0,0.0,0.0,-0.020785991102457,60.0,-21.31477165222168,-0.0,-1.0237604897156417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
