time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,0.0001322573370998,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,0.0001211070921272,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,8.944945147959515e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,0.0001211073031299,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0005744799273088,290.08660888671875,294.1499938964844,263.260009765625,262.38629150390625,264.6441345214844,263.284912109375,288.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253765016794,3.222092814780808e-08,0.0012253442546352,-0.0832002088427543,0.0,0.0,0.0,-0.020785991102457,60.0,-21.31477165222168,-0.0,-1.0237604897156417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,0.0001321737800026,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533264160156,0.0,0.0,0.0001210305927088,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,8.939293911680579e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529357910156,0.0,0.0,0.0001210307964356,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.000574117002543,290.0801696777344,294.1499938964844,263.2416687011719,262.3708801269531,264.62896728515625,263.26666259765625,288.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246022233739,3.213038368699017e-08,0.0012245700927451,-0.0829653292894363,0.0,0.0,0.0,-0.0207411032170057,60.0,-21.309268951416016,-0.0,-1.022467372990832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.0001320965529885,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,0.0001209598631248,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,8.934070501709357e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0001209600741276,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,0.0005737814935855,290.0736999511719,294.1499938964844,263.22332763671875,262.3554077148437,264.6137390136719,263.2483825683594,288.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238866183906,3.204668175271763e-08,0.0012238546041771,-0.0827481970191001,0.0,0.0,0.0,-0.0206996090710163,60.0,-21.30472946166992,-0.0,-1.0212726664349249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40533447265625,0.0,0.0,0.0001319603034062,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,0.0001208351022796,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,8.924855501390994e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,0.0001208353060064,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,0.000573189696297,290.060791015625,294.1499938964844,263.1866760253906,262.3243103027344,264.583251953125,263.2118530273437,288.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226242106407,3.1899023866799325e-08,0.0012225923128426,-0.0823651254177093,0.0,0.0,0.0,-0.0206264108419418,60.0,-21.298349380493164,-0.0,-1.0191669019832261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40533447265625,0.0,0.0,0.0001319603034062,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,0.0001208351022796,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,8.924855501390994e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,0.0001208353060064,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,0.000573189696297,290.060791015625,294.1499938964844,263.1866760253906,262.3243103027344,264.583251953125,263.2118530273437,288.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226242106407,3.1899023866799325e-08,0.0012225923128426,-0.0823651254177093,0.0,0.0,0.0,-0.0206264108419418,60.0,-21.298349380493164,-0.0,-1.0191669019832261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910217285156,0.0,0.0,0.0001318582071689,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239990234375,0.0,0.0,0.0001207416135002,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31622314453125,0.0,0.0,8.917949890019372e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199157714844,0.0,0.0,0.000120741817227,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,0.0005727462703362,290.0478515625,294.1499938964844,263.1499938964844,262.29302978515625,264.5526123046875,263.17529296875,288.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216781033203,3.178837815198676e-08,0.0012216463219374,-0.0820780470967292,0.0,0.0,0.0,-0.0205715596675872,60.0,-21.296964645385746,-0.0,-1.0175904208153953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910217285156,0.0,0.0,0.0001318582071689,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239990234375,0.0,0.0,0.0001207416135002,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31622314453125,0.0,0.0,8.917949890019372e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199157714844,0.0,0.0,0.000120741817227,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,0.0005727462703362,290.0478515625,294.1499938964844,263.1499938964844,262.29302978515625,264.5526123046875,263.17529296875,288.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216781033203,3.178837815198676e-08,0.0012216463219374,-0.0820780470967292,0.0,0.0,0.0,-0.0205715596675872,60.0,-21.296964645385746,-0.0,-1.0175904208153953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.376708984375,0.0,0.0,0.0001317870628554,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21221923828125,0.0,0.0,0.0001206764864036,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030700683594,0.0,0.0,8.913139026844874e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0001206766828545,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,0.000572437304072,290.0348815917969,294.1499938964844,263.11334228515625,262.2615966796875,264.5219116210937,263.1387023925781,288.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210189597681,3.171128781787047e-08,0.0012209871783852,-0.0818780213594436,0.0,0.0,0.0,-0.0205333437770605,60.0,-21.30026054382324,-0.0,-1.0164927033429197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.376708984375,0.0,0.0,0.0001317870628554,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21221923828125,0.0,0.0,0.0001206764864036,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030700683594,0.0,0.0,8.913139026844874e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0001206766828545,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,0.000572437304072,290.0348815917969,294.1499938964844,263.11334228515625,262.2615966796875,264.5219116210937,263.1387023925781,288.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210189597681,3.171128781787047e-08,0.0012209871783852,-0.0818780213594436,0.0,0.0,0.0,-0.0205333437770605,60.0,-21.30026054382324,-0.0,-1.0164927033429197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624267578125,0.0,0.0,0.0001317496498813,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,0.0001206422239192,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28985595703125,0.0,0.0,8.910608448786661e-05,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934265136719,0.0,0.0,0.0001206424203701,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,0.0005722747882828,290.0218811035156,294.1499938964844,263.07666015625,262.2301330566406,264.4910888671875,263.10211181640625,288.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.167073714394064e-08,0.0012206404935568,-0.0817728042602539,0.0,0.0,0.0,-0.0205132402479648,60.0,-21.3088607788086,-0.0,-1.0159155294786617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624267578125,0.0,0.0,0.0001317496498813,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,0.0001206422239192,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28985595703125,0.0,0.0,8.910608448786661e-05,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934265136719,0.0,0.0,0.0001206424203701,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,0.0005722747882828,290.0218811035156,294.1499938964844,263.07666015625,262.2301330566406,264.4910888671875,263.10211181640625,288.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.167073714394064e-08,0.0012206404935568,-0.0817728042602539,0.0,0.0,0.0,-0.0205132402479648,60.0,-21.3088607788086,-0.0,-1.0159155294786617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,0.0001317426067544,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,0.0001206357774208,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,8.910131873562932e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28680419921875,0.0,0.0,0.0001206359665957,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,0.0005722441710531,290.0153503417969,294.1499938964844,263.0583190917969,262.21441650390625,264.4756164550781,263.0837707519531,288.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.16631023622449e-08,0.0012205750681459,-0.081752985715866,0.0,0.0,0.0,-0.0205094553530216,60.0,-21.31511306762696,-0.0,-1.015806887494364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481140136719,0.0,0.0,0.000131742664962,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18853759765625,0.0,0.0,0.0001206358283525,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,8.910135511541739e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,0.0001206360175274,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,0.0005722444038838,290.00885009765625,294.1499938964844,263.0400085449219,262.1986999511719,264.4601135253906,263.0654602050781,288.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315565295008e-08,0.0012205755338072,-0.081753134727478,0.0,0.0,0.0,-0.0205094832926988,60.0,-21.32252311706543,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33380126953125,0.0,0.0,0.0001317651913268,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766357421875,0.0,0.0,0.0001206564629683,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.263427734375,0.0,0.0,8.91165982466191e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668762207031,0.0,0.0,0.0001206566521432,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,0.0005723423091694,289.99578857421875,294.1499938964844,263.0033264160156,262.1672058105469,264.4290466308594,263.02880859375,288.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.16875699013508e-08,0.0012207841500639,-0.081816479563713,0.0,0.0,0.0,-0.0205215848982334,60.0,-21.341259002685547,-0.0,-1.01615512448916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33380126953125,0.0,0.0,0.0001317651913268,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766357421875,0.0,0.0,0.0001206564629683,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.263427734375,0.0,0.0,8.91165982466191e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668762207031,0.0,0.0,0.0001206566521432,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,0.0005723423091694,289.99578857421875,294.1499938964844,263.0033264160156,262.1672058105469,264.4290466308594,263.02880859375,288.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.16875699013508e-08,0.0012207841500639,-0.081816479563713,0.0,0.0,0.0,-0.0205215848982334,60.0,-21.341259002685547,-0.0,-1.01615512448916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,0.0001318143040407,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,0.0001207014356623,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501525878906,0.0,0.0,8.914981299312785e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,0.0001207016175612,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,0.0005725556402467,289.9826965332031,294.1499938964844,262.9666748046875,262.1357116699219,264.3978576660156,262.9920959472656,288.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212389847263,-0.0819545611739158,0.0,0.0,0.0,-0.0205479636788368,60.0,-21.364473342895508,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,0.0001318143040407,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,0.0001207014356623,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501525878906,0.0,0.0,8.914981299312785e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,0.0001207016175612,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,0.0005725556402467,289.9826965332031,294.1499938964844,262.9666748046875,262.1357116699219,264.3978576660156,262.9920959472656,288.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212389847263,-0.0819545611739158,0.0,0.0,0.0,-0.0205479636788368,60.0,-21.364473342895508,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051452636719,0.0,0.0,0.0001318879076279,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526794433594,0.0,0.0,0.0001207688328577,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23687744140625,0.0,0.0,8.91995950951241e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,0.0001207690147566,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,0.0005728753749281,289.96954345703125,294.1499938964844,262.92999267578125,262.10418701171875,264.36651611328125,262.95538330078125,288.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.082161508500576,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.39187812805176,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051452636719,0.0,0.0,0.0001318879076279,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526794433594,0.0,0.0,0.0001207688328577,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23687744140625,0.0,0.0,8.91995950951241e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,0.0001207690147566,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,0.0005728753749281,289.96954345703125,294.1499938964844,262.92999267578125,262.10418701171875,264.36651611328125,262.95538330078125,288.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.082161508500576,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.39187812805176,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908020019531,0.0,0.0,0.0001319839939242,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1406555175781,0.0,0.0,0.0001208568210131,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235717773437,0.0,0.0,8.926457667257637e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22686767578125,0.0,0.0,0.000120857002912,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13946533203125,0.0,0.0,0.0005732927238568,289.95635986328125,294.1499938964844,262.8933410644531,262.0726623535156,264.3350524902344,262.91864013671875,288.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228428386151,3.1924667354132914e-08,0.0012228108244016,-0.0824316516518592,0.0,0.0,0.0,-0.020639119669795,60.0,-21.423171997070312,-0.0,-1.0195324762207748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908020019531,0.0,0.0,0.0001319839939242,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1406555175781,0.0,0.0,0.0001208568210131,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235717773437,0.0,0.0,8.926457667257637e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22686767578125,0.0,0.0,0.000120857002912,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13946533203125,0.0,0.0,0.0005732927238568,289.95635986328125,294.1499938964844,262.8933410644531,262.0726623535156,264.3350524902344,262.91864013671875,288.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228428386151,3.1924667354132914e-08,0.0012228108244016,-0.0824316516518592,0.0,0.0,0.0,-0.020639119669795,60.0,-21.423171997070312,-0.0,-1.0195324762207748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,0.0001320400479016,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,0.0001209081456181,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,8.930248441174626e-05,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201843261719,0.0,0.0,0.000120908327517,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,0.0005735362065024,289.94976806640625,294.1499938964844,262.875,262.056884765625,264.3192749023437,262.9002685546875,288.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233620509505,3.1985400994472e-08,0.001223330036737,-0.082589216530323,0.0,0.0,0.0,-0.0206692274659872,60.0,-21.44018173217773,-0.0,-1.0203984857071192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,0.0001321010204264,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,0.0001209639813168,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,8.934372453950346e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,0.0001209641559398,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,0.0005738010513596,289.9431457519531,294.1499938964844,262.8566589355469,262.0411071777344,264.3034362792969,262.88189697265625,288.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223926898092,3.2051474363470334e-08,0.0012238948838785,-0.0827606320381164,0.0,0.0,0.0,-0.0207019839435815,60.0,-21.4580307006836,-0.0,-1.0213410917003785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,0.0001322368625551,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164245605469,0.0,0.0,0.0001210883783642,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19683837890625,0.0,0.0,8.943559805629775e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,0.0001210885529872,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11529541015625,0.0,0.0,0.0005743911606259,289.92987060546875,294.1499938964844,262.82000732421875,262.0095520019531,264.2716979980469,262.8451232910156,288.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251854641363,3.219868816017879e-08,0.0012251532170921,-0.0831425115466117,0.0,0.0,0.0,-0.0207749605178833,60.0,-21.496017456054688,-0.0,-1.0234427350042097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,0.0001322368625551,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164245605469,0.0,0.0,0.0001210883783642,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19683837890625,0.0,0.0,8.943559805629775e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,0.0001210885529872,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11529541015625,0.0,0.0,0.0005743911606259,289.92987060546875,294.1499938964844,262.82000732421875,262.0095520019531,264.2716979980469,262.8451232910156,288.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251854641363,3.219868816017879e-08,0.0012251532170921,-0.0831425115466117,0.0,0.0,0.0,-0.0207749605178833,60.0,-21.496017456054688,-0.0,-1.0234427350042097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,0.0001323887408943,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.104248046875,0.0,0.0,0.0001212274437421,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,8.953831274993718e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,0.000121227618365,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031188964844,0.0,0.0,0.000575050828047,289.91656494140625,294.1499938964844,262.7833251953125,261.9779357910156,264.23980712890625,262.8083190917969,288.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265924597159,3.2363260515921866e-08,0.0012265600962564,-0.0835693851113319,0.0,0.0,0.0,-0.0208565443754196,60.0,-21.53713035583496,-0.0,-1.0257948446223965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,0.0001323887408943,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.104248046875,0.0,0.0,0.0001212274437421,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,8.953831274993718e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,0.000121227618365,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031188964844,0.0,0.0,0.000575050828047,289.91656494140625,294.1499938964844,262.7833251953125,261.9779357910156,264.23980712890625,262.8083190917969,288.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265924597159,3.2363260515921866e-08,0.0012265600962564,-0.0835693851113319,0.0,0.0,0.0,-0.0208565443754196,60.0,-21.53713035583496,-0.0,-1.0257948446223965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332458496094,0.0,0.0,0.0001325560442637,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09197998046875,0.0,0.0,0.0001213806535815,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,8.965146844275296e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,0.0001213808209286,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09088134765625,0.0,0.0,0.0005757775506936,289.9032287597656,294.1499938964844,262.7466735839844,261.94635009765625,264.2077941894531,262.77154541015625,288.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228142529726,3.254456260037841e-08,0.0012281099334359,-0.084039606153965,0.0,0.0,0.0,-0.0209464225918054,60.0,-21.58086395263672,-0.0,-1.02838910720493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332458496094,0.0,0.0,0.0001325560442637,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09197998046875,0.0,0.0,0.0001213806535815,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,8.965146844275296e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,0.0001213808209286,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09088134765625,0.0,0.0,0.0005757775506936,289.9032287597656,294.1499938964844,262.7466735839844,261.94635009765625,264.2077941894531,262.77154541015625,288.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228142529726,3.254456260037841e-08,0.0012281099334359,-0.084039606153965,0.0,0.0,0.0,-0.0209464225918054,60.0,-21.58086395263672,-0.0,-1.02838910720493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,0.00013273555669,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796813964844,0.0,0.0,0.000121545032016,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,8.977287507150322e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,0.000121545199363,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07861328125,0.0,0.0,0.0005765573005191,289.8898010253906,294.1499938964844,262.7099914550781,261.91473388671875,264.1756286621094,262.7347106933594,288.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298056390136,3.2739091437861134e-08,0.0012297728098928,-0.0845440626144409,0.0,0.0,0.0,-0.0210428554564714,60.0,-21.626798629760746,-0.0,-1.0311762821402229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,0.00013273555669,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796813964844,0.0,0.0,0.000121545032016,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,8.977287507150322e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,0.000121545199363,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07861328125,0.0,0.0,0.0005765573005191,289.8898010253906,294.1499938964844,262.7099914550781,261.91473388671875,264.1756286621094,262.7347106933594,288.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298056390136,3.2739091437861134e-08,0.0012297728098928,-0.0845440626144409,0.0,0.0,0.0,-0.0210428554564714,60.0,-21.626798629760746,-0.0,-1.0311762821402229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115478515625,0.0,0.0,0.0001328296784777,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735168457031,0.0,0.0,0.0001216312084579,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,8.98365251487121e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527709960937,0.0,0.0,0.000121631375805,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07244873046875,0.0,0.0,0.0005769660929217,289.8830871582031,294.1499938964844,262.6916809082031,261.8988952636719,264.15948486328125,262.71630859375,288.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306775897741,3.2841082742152146e-08,0.001230644644238,-0.0848085209727287,0.0,0.0,0.0,-0.0210934150964021,60.0,-21.650558471679688,-0.0,-1.0326390054160585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043151855469,0.0,0.0,0.0001329261722275,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673522949219,0.0,0.0,0.0001217195822391,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,8.990179776446894e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,0.0001217197495861,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,0.0005773853044956,289.8763427734375,294.1499938964844,262.67333984375,261.8830871582031,264.143310546875,262.6979064941406,288.45703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315716594457,3.294566042200131e-08,0.0012315387139096,-0.0850796774029731,0.0,0.0,0.0,-0.0211452580988407,60.0,-21.67476272583008,-0.0,-1.0341400269453517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,0.0001331257662968,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.054931640625,0.0,0.0,0.0001219023397425,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,9.003678133012727e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13238525390625,0.0,0.0,0.0001219025070895,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,0.0005782522493973,289.86285400390625,294.1499938964844,262.6366577148437,261.8514404296875,264.11083984375,262.6610717773437,288.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334208004176,3.3161946078053006e-08,0.0012333876220509,-0.0856404080986976,0.0,0.0,0.0,-0.0212524775415658,60.0,-21.72438621520996,-0.0,-1.0372477987630192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,0.0001331257662968,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.054931640625,0.0,0.0,0.0001219023397425,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,9.003678133012727e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13238525390625,0.0,0.0,0.0001219025070895,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,0.0005782522493973,289.86285400390625,294.1499938964844,262.6366577148437,261.8514404296875,264.11083984375,262.6610717773437,288.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334208004176,3.3161946078053006e-08,0.0012333876220509,-0.0856404080986976,0.0,0.0,0.0,-0.0212524775415658,60.0,-21.72438621520996,-0.0,-1.0372477987630192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17529296875,0.0,0.0,0.000133332243422,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,0.000122091412777,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158142089844,0.0,0.0,9.017642878461628e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,0.0001220915728481,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,0.0005791491130366,289.84930419921875,294.1499938964844,262.6000061035156,261.8197631835937,264.0782470703125,262.6242370605469,288.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353337369859,3.3385703090971226e-08,0.0012353003257885,-0.0862204208970069,0.0,0.0,0.0,-0.0213633999228477,60.0,-21.77530860900879,-0.0,-1.0404677652786633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17529296875,0.0,0.0,0.000133332243422,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,0.000122091412777,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158142089844,0.0,0.0,9.017642878461628e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,0.0001220915728481,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,0.0005791491130366,289.84930419921875,294.1499938964844,262.6000061035156,261.8197631835937,264.0782470703125,262.6242370605469,288.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353337369859,3.3385703090971226e-08,0.0012353003257885,-0.0862204208970069,0.0,0.0,0.0,-0.0213633999228477,60.0,-21.77530860900879,-0.0,-1.0404677652786633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,0.0001335433335043,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,0.000122284705867,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021728515625,0.0,0.0,9.031919034896418e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10504150390625,0.0,0.0,0.0001222848659381,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289306640625,0.0,0.0,0.0005800660001114,289.835693359375,294.1499938964844,262.5633239746094,261.7880554199219,264.0455322265625,262.58740234375,288.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.3614451666608154e-08,0.0012372558703646,-0.0868132933974266,0.0,0.0,0.0,-0.021476799622178,60.0,-21.827301025390625,-0.0,-1.0437647546268637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,0.0001335433335043,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,0.000122284705867,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021728515625,0.0,0.0,9.031919034896418e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10504150390625,0.0,0.0,0.0001222848659381,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289306640625,0.0,0.0,0.0005800660001114,289.835693359375,294.1499938964844,262.5633239746094,261.7880554199219,264.0455322265625,262.58740234375,288.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.3614451666608154e-08,0.0012372558703646,-0.0868132933974266,0.0,0.0,0.0,-0.021476799622178,60.0,-21.827301025390625,-0.0,-1.0437647546268637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
