time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461486816406,0.0,0.0,0.0001337573485216,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173645019531,0.0,0.0,0.0001224806910613,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,9.046393824974076e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.016357421875,0.0,0.0,0.0005809956346638,289.8220520019531,294.1499938964844,262.52667236328125,261.75634765625,264.0126647949219,262.5505676269531,288.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.880029678344727,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461486816406,0.0,0.0,0.0001337573485216,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173645019531,0.0,0.0,0.0001224806910613,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,9.046393824974076e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.016357421875,0.0,0.0,0.0005809956346638,289.8220520019531,294.1499938964844,262.52667236328125,261.75634765625,264.0126647949219,262.5505676269531,288.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.880029678344727,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,0.0001338648726232,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01104736328125,0.0,0.0,0.0001225791493197,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,9.05366541701369e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,0.0001225792948389,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0100402832031,0.0,0.0,0.000581462692935,289.8152160644531,294.1499938964844,262.5083312988281,261.740478515625,263.9961853027344,262.5321655273437,288.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.906539916992188,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13153076171875,0.0,0.0,0.0001339722803095,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047302246094,0.0,0.0,0.0001226774911629,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,9.06092973309569e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775451660156,0.0,0.0,0.0001226776512339,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,0.0005819292273372,289.808349609375,294.1499938964844,262.489990234375,261.724609375,263.9796447753906,262.5137634277344,288.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.933094024658203,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,0.0001341857278021,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920349121094,0.0,0.0,0.0001228729524882,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,9.075365960597992e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0001228730980074,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,0.0005828563589602,289.7945861816406,294.1499938964844,262.4533386230469,261.69287109375,263.9465026855469,262.4769287109375,288.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.98615264892578,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,0.0001341857278021,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920349121094,0.0,0.0,0.0001228729524882,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,9.075365960597992e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0001228730980074,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,0.0005828563589602,289.7945861816406,294.1499938964844,262.4533386230469,261.69287109375,263.9465026855469,262.4769287109375,288.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.98615264892578,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,0.0001343960757367,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.0001230655761901,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,9.089592640521003e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,0.0001230657217092,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,0.0005837701028212,289.7807922363281,294.1499938964844,262.4166564941406,261.6611022949219,263.9132385253906,262.4400939941406,288.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.038942337036133,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,0.0001343960757367,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.0001230655761901,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,9.089592640521003e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,0.0001230657217092,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,0.0005837701028212,289.7807922363281,294.1499938964844,262.4166564941406,261.6611022949219,263.9132385253906,262.4400939941406,288.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.038942337036133,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.0001346003118669,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96649169921875,0.0,0.0,0.0001232525974046,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333251953125,0.0,0.0,9.103406046051532e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359802246094,0.0,0.0,0.0001232527429237,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,0.0005846572457812,289.7669372558594,294.1499938964844,262.3800048828125,261.6293334960937,263.8798522949219,262.4032592773437,288.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.475989629464493e-08,0.0012470475630834,-0.0897806957364082,0.0,0.0,0.0,-0.0220446307212114,60.0,-22.09095573425293,-0.0,-1.0603525169017305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.0001346003118669,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96649169921875,0.0,0.0,0.0001232525974046,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333251953125,0.0,0.0,9.103406046051532e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359802246094,0.0,0.0,0.0001232527429237,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,0.0005846572457812,289.7669372558594,294.1499938964844,262.3800048828125,261.6293334960937,263.8798522949219,262.4032592773437,288.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.475989629464493e-08,0.0012470475630834,-0.0897806957364082,0.0,0.0,0.0,-0.0220446307212114,60.0,-22.09095573425293,-0.0,-1.0603525169017305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,0.0001347196521237,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587707519531,0.0,0.0,0.000123361867736,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,9.111476538237184e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,0.0001233620132552,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,0.0005851755850017,289.75860595703125,294.1499938964844,262.3580017089844,261.6102600097656,263.8597412109375,262.38116455078125,288.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921151983959e-08,0.0012481530429795,-0.0901155620813369,0.0,0.0,0.0,-0.0221087373793125,60.0,-22.12172508239746,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,0.0001347972720395,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,0.00012343293929,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194396972656,0.0,0.0,9.116726141655818e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02203369140625,0.0,0.0,0.0001234330848092,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95269775390625,0.0,0.0,0.0005855127237737,289.7530212402344,294.1499938964844,262.34332275390625,261.5975341796875,263.8463134765625,262.366455078125,288.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.14200019836425,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654296875,0.0,0.0,0.0001348921796306,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,0.0001235198578797,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124816894531,0.0,0.0,9.12314499146305e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150756835937,0.0,0.0,0.0001235199888469,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,0.0005859250086359,289.7460632324219,294.1499938964844,262.32501220703125,261.5816345214844,263.8295288085937,262.3480529785156,288.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996561050415,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.16700553894043,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580444335937,0.0,0.0,0.0001349839440081,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,0.0001236038806382,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,9.12935211090371e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,0.0001236040261574,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397888183594,0.0,0.0,0.0005863236146979,289.73907470703125,294.1499938964844,262.3066711425781,261.56573486328125,263.81268310546875,262.32965087890625,288.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506013736128,-0.0908571258187294,0.0,0.0,0.0,-0.0222507212311029,60.0,-22.191570281982425,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0432434082031,0.0,0.0,0.0001351582031929,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,0.0001237634569406,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,9.141137707047164e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940795898437,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268493652344,0.0,0.0,0.0005870805471204,289.72509765625,294.1499938964844,262.2699890136719,261.53387451171875,263.7789306640625,262.2928466796875,288.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459882140159,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.239362716674805,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0432434082031,0.0,0.0,0.0001351582031929,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,0.0001237634569406,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,9.141137707047164e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940795898437,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268493652344,0.0,0.0,0.0005870805471204,289.72509765625,294.1499938964844,262.2699890136719,261.53387451171875,263.7789306640625,262.2928466796875,288.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459882140159,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.239362716674805,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.0001353178813587,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91473388671875,0.0,0.0,0.0001239096745848,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,0.0005877741496078,289.7110595703125,294.1499938964844,262.2333374023437,261.5020446777344,263.7450866699219,262.2560729980469,288.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537306174635,3.5537517817374464e-08,0.0012536951107904,-0.0917939022183418,0.0,0.0,0.0,-0.0224301218986511,60.0,-22.28499984741211,-0.0,-1.0716880183281321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.0001353178813587,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91473388671875,0.0,0.0,0.0001239096745848,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,0.0005877741496078,289.7110595703125,294.1499938964844,262.2333374023437,261.5020446777344,263.7450866699219,262.2560729980469,288.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537306174635,3.5537517817374464e-08,0.0012536951107904,-0.0917939022183418,0.0,0.0,0.0,-0.0224301218986511,60.0,-22.28499984741211,-0.0,-1.0716880183281321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136413574219,0.0,0.0,0.0001354600099148,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,0.0001240398269146,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,9.161549678537996e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659423828125,0.0,0.0,0.0001240399578819,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,0.0005883915000595,289.6969909667969,294.1499938964844,262.1966552734375,261.4701843261719,263.71112060546875,262.21929931640625,288.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550473911687,3.569154216620518e-08,0.0012550117680802,-0.092192530632019,0.0,0.0,0.0,-0.0225064773112535,60.0,-22.327959060668945,-0.0,-1.073940367746218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136413574219,0.0,0.0,0.0001354600099148,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,0.0001240398269146,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,9.161549678537996e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659423828125,0.0,0.0,0.0001240399578819,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,0.0005883915000595,289.6969909667969,294.1499938964844,262.1966552734375,261.4701843261719,263.71112060546875,262.21929931640625,288.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550473911687,3.569154216620518e-08,0.0012550117680802,-0.092192530632019,0.0,0.0,0.0,-0.0225064773112535,60.0,-22.327959060668945,-0.0,-1.073940367746218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,0.0001355838030576,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885498046875,0.0,0.0,0.0001241531717823,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,9.169921395368874e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95184326171875,0.0,0.0,0.0001241533027496,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876953125,0.0,0.0,0.000588929222431,289.682861328125,294.1499938964844,262.1600036621094,261.43829345703125,263.6770935058594,262.1825256347656,288.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561943149194,3.582568552928933e-08,0.0012561584590002,-0.0925396755337715,0.0,0.0,0.0,-0.0225729774683713,60.0,-22.36812973022461,-0.0,-1.0759039525964909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,0.0001355838030576,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885498046875,0.0,0.0,0.0001241531717823,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,9.169921395368874e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95184326171875,0.0,0.0,0.0001241533027496,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876953125,0.0,0.0,0.000588929222431,289.682861328125,294.1499938964844,262.1600036621094,261.43829345703125,263.6770935058594,262.1825256347656,288.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561943149194,3.582568552928933e-08,0.0012561584590002,-0.0925396755337715,0.0,0.0,0.0,-0.0225729774683713,60.0,-22.36812973022461,-0.0,-1.0759039525964909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,0.0001356367574771,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,0.0001242016587639,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423828125,0.0,0.0,9.173503349302337e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447937011719,0.0,0.0,0.000124201804283,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,0.0005891592008993,289.6758117675781,294.1499938964844,262.14166259765625,261.4223327636719,263.6600341796875,262.1641540527344,288.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566850055009,3.5883076066056674e-08,0.0012566490331664,-0.0926881730556488,0.0,0.0,0.0,-0.0226014256477355,60.0,-22.386850357055664,-0.0,-1.076744524652895e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839172363281,0.0,0.0,0.0001356846623821,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753967285156,0.0,0.0,0.0001242455327883,290.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,9.176743333227932e-05,290.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377136230469,0.0,0.0,0.0001242456637555,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8745422363281,0.0,0.0,0.000589367293287,289.6687316894531,294.1499938964844,262.1233215332031,261.4064025878906,263.6429443359375,262.1457824707031,288.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257128897123,3.5934988318331313e-08,0.0012570929247885,-0.0928225070238113,0.0,0.0,0.0,-0.0226271618157625,60.0,-22.404823303222656,-0.0,-1.0775052317058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,0.0001357614237349,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,0.0001243158185388,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92120361328125,0.0,0.0,9.181934728985652e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,0.0001243159495061,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,0.0005897007649764,289.654541015625,294.1499938964844,262.086669921875,261.3744812011719,263.6087646484375,262.10906982421875,288.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257840078324,3.601817155640674e-08,0.0012578039895743,-0.0930377393960952,0.0,0.0,0.0,-0.0226683970540761,60.0,-22.437732696533203,-0.0,-1.0787245940946377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,0.0001357614237349,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,0.0001243158185388,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92120361328125,0.0,0.0,9.181934728985652e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,0.0001243159495061,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,0.0005897007649764,289.654541015625,294.1499938964844,262.086669921875,261.3744812011719,263.6087646484375,262.10906982421875,288.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257840078324,3.601817155640674e-08,0.0012578039895743,-0.0930377393960952,0.0,0.0,0.0,-0.0226683970540761,60.0,-22.437732696533203,-0.0,-1.0787245940946377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95416259765625,0.0,0.0,0.0001358116423944,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489990234375,0.0,0.0,0.0001243618171429,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,9.185331145999952e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,0.0001243619335582,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,0.0005899188690818,289.6403503417969,294.1499938964844,262.04998779296875,261.342529296875,263.5744934082031,262.0723571777344,288.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583053903654,3.6072592024538614e-08,0.0012582693016156,-0.0931785404682159,0.0,0.0,0.0,-0.0226953756064176,60.0,-22.46648025512696,-0.0,-1.079522746749717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95416259765625,0.0,0.0,0.0001358116423944,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489990234375,0.0,0.0,0.0001243618171429,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,9.185331145999952e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,0.0001243619335582,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,0.0005899188690818,289.6403503417969,294.1499938964844,262.04998779296875,261.342529296875,263.5744934082031,262.0723571777344,288.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583053903654,3.6072592024538614e-08,0.0012582693016156,-0.0931785404682159,0.0,0.0,0.0,-0.0226953756064176,60.0,-22.46648025512696,-0.0,-1.079522746749717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,0.0001358566514682,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001244030281668,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,9.188374679069966e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,0.0001244031445821,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,0.0005901143886148,289.6260986328125,294.1499938964844,262.0165100097656,261.31298828125,263.5401916503906,262.0372619628906,288.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587222736328,3.61213601252075e-08,0.0012586861848831,-0.0933047160506248,0.0,0.0,0.0,-0.0227195527404546,60.0,-22.491289138793945,-0.0,-1.0802382632846277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,0.0001358566514682,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001244030281668,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,9.188374679069966e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,0.0001244031445821,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,0.0005901143886148,289.6260986328125,294.1499938964844,262.0165100097656,261.31298828125,263.5401916503906,262.0372619628906,288.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587222736328,3.61213601252075e-08,0.0012586861848831,-0.0933047160506248,0.0,0.0,0.0,-0.0227195527404546,60.0,-22.491289138793945,-0.0,-1.0802382632846277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9243469238281,0.0,0.0,0.0001359167799819,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82244873046875,0.0,0.0,0.000124458092614,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,9.192441939376296e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809509277344,0.0,0.0,0.0001244582235813,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,0.000590375624597,289.6118469238281,294.1499938964844,261.98907470703125,261.2880249023437,263.5059814453125,262.0064392089844,288.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592794373631,3.618653110493143e-08,0.001259243232198,-0.0934733152389526,0.0,0.0,0.0,-0.0227518584579229,60.0,-22.513084411621094,-0.0,-1.0811947959155077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9243469238281,0.0,0.0,0.0001359167799819,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82244873046875,0.0,0.0,0.000124458092614,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,9.192441939376296e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809509277344,0.0,0.0,0.0001244582235813,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,0.000590375624597,289.6118469238281,294.1499938964844,261.98907470703125,261.2880249023437,263.5059814453125,262.0064392089844,288.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592794373631,3.618653110493143e-08,0.001259243232198,-0.0934733152389526,0.0,0.0,0.0,-0.0227518584579229,60.0,-22.513084411621094,-0.0,-1.0811947959155077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168701171875,0.0,0.0,0.0001359496382065,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157653808594,0.0,0.0,0.0001244881714228,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716125488281,0.0,0.0,9.194664016831666e-05,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87384033203125,0.0,0.0,0.00012448830239,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149719238281,0.0,0.0,0.0005905182915739,289.6047058105469,294.1499938964844,261.9775085449219,261.2771911621094,263.48895263671875,261.9931945800781,288.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259583630599,3.622212574327932e-08,0.0012595474254339,-0.0935654044151306,0.0,0.0,0.0,-0.0227695032954216,60.0,-22.522687911987305,-0.0,-1.0817174000976593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.909423828125,0.0,0.0,0.0001359841407975,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.0001245197781827,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.864501953125,0.0,0.0,9.196998144034296e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86669921875,0.0,0.0,0.000124519894598,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,0.0005906682345084,289.5975341796875,294.1499938964844,261.9673156738281,261.2673645019531,263.4720153808594,261.9814453125,288.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599034234881,3.625952516017605e-08,0.001259867218323,-0.0936621576547622,0.0,0.0,0.0,-0.022788044065237,60.0,-22.53133583068848,-0.0,-1.082266649632402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944702148437,0.0,0.0,0.0001360525202471,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.0001245823950739,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,9.201622742693873e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524169921875,0.0,0.0,0.0001245825114892,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,0.0005909652682021,289.5832214355469,294.1499938964844,261.9508056640625,261.25067138671875,263.4383850097656,261.961669921875,288.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605369556695,3.633362766208848e-08,0.0012605006340891,-0.0938538536429405,0.0,0.0,0.0,-0.0228247791528701,60.0,-22.54569435119629,-0.0,-1.0833553432121334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944702148437,0.0,0.0,0.0001360525202471,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.0001245823950739,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,9.201622742693873e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524169921875,0.0,0.0,0.0001245825114892,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,0.0005909652682021,289.5832214355469,294.1499938964844,261.9508056640625,261.25067138671875,263.4383850097656,261.961669921875,288.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605369556695,3.633362766208848e-08,0.0012605006340891,-0.0938538536429405,0.0,0.0,0.0,-0.0228247791528701,60.0,-22.54569435119629,-0.0,-1.0833553432121334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795166015625,0.0,0.0,0.0001361143804388,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823181152344,0.0,0.0,0.000124639031128,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,9.205805690726264e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.838134765625,0.0,0.0,0.0001246391475433,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,0.0005912338965572,289.5688781738281,294.1499938964844,261.93914794921875,261.2377014160156,263.4051513671875,261.9469299316406,288.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611099518835,3.640065315835273e-08,0.0012610736303031,-0.0940272212028503,0.0,0.0,0.0,-0.0228580050170421,60.0,-22.5553035736084,-0.0,-1.0843404396609913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795166015625,0.0,0.0,0.0001361143804388,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823181152344,0.0,0.0,0.000124639031128,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,9.205805690726264e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.838134765625,0.0,0.0,0.0001246391475433,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,0.0005912338965572,289.5688781738281,294.1499938964844,261.93914794921875,261.2377014160156,263.4051513671875,261.9469299316406,288.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611099518835,3.640065315835273e-08,0.0012610736303031,-0.0940272212028503,0.0,0.0,0.0,-0.0228580050170421,60.0,-22.5553035736084,-0.0,-1.0843404396609913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.0001361622125841,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,0.0001246828469447,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,9.209041309077291e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,0.0001246829633601,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,0.0005914416979067,289.5544738769531,294.1499938964844,261.9319763183594,261.2281188964844,263.3724670410156,261.9370422363281,288.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261553261429,3.645249790906746e-08,0.0012615168234333,-0.0941613242030143,0.0,0.0,0.0,-0.0228837057948112,60.0,-22.55902862548828,-0.0,-1.0851027809621885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
