time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.0001361622125841,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,0.0001246828469447,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,9.209041309077291e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,0.0001246829633601,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,0.0005914416979067,289.5544738769531,294.1499938964844,261.9319763183594,261.2281188964844,263.3724670410156,261.9370422363281,288.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261553261429,3.645249790906746e-08,0.0012615168234333,-0.0941613242030143,0.0,0.0,0.0,-0.0228837057948112,60.0,-22.55902862548828,-0.0,-1.0851027809621885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,0.0001361907634418,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,0.0001247089821845,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074035644531,0.0,0.0,9.210972348228096e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,0.0001247090985998,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0005915657384321,289.5400695800781,294.1499938964844,261.9288330078125,261.2215881347656,263.3403625488281,261.9312744140625,288.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618177570402,3.6483431387068777e-08,0.0012617813190445,-0.0942413434386253,0.0,0.0,0.0,-0.02289904281497,60.0,-22.55673599243164,-0.0,-1.085557812530169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,0.0001361907634418,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,0.0001247089821845,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074035644531,0.0,0.0,9.210972348228096e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,0.0001247090985998,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0005915657384321,289.5400695800781,294.1499938964844,261.9288330078125,261.2215881347656,263.3403625488281,261.9312744140625,288.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618177570402,3.6483431387068777e-08,0.0012617813190445,-0.0942413434386253,0.0,0.0,0.0,-0.02289904281497,60.0,-22.55673599243164,-0.0,-1.085557812530169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84210205078125,0.0,0.0,0.0001361958275083,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486572265625,0.0,0.0,0.0001247136242454,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002624511719,0.0,0.0,9.211314318235964e-05,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,0.0001247137406608,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479248046875,0.0,0.0,0.0005915877409279,289.5328674316406,294.1499938964844,261.9286804199219,261.2193908691406,263.3246154785156,261.9300231933594,288.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618646724149,3.648891677698885e-08,0.0012618282344192,-0.0942555218935012,0.0,0.0,0.0,-0.0229017604142427,60.0,-22.552705764770508,-0.0,-1.085638459130678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,0.000136194503284,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,0.0001247124018846,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930908203125,0.0,0.0,9.211224823957308e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951354980469,0.0,0.0,0.0001247125182999,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411499023437,0.0,0.0,0.0005915819783695,289.5256652832031,294.1499938964844,261.92938232421875,261.21783447265625,263.3090209960937,261.9296264648437,288.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618524488061,3.648747792794893e-08,0.0012618160108104,-0.0942517966032028,0.0,0.0,0.0,-0.0229010470211505,60.0,-22.54698181152344,-0.0,-1.0856172849571525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81964111328125,0.0,0.0,0.0001361698086839,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,0.0001246898027602,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787475585937,0.0,0.0,9.209554991684854e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78076171875,0.0,0.0,0.0001246899191755,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,0.0005914747016504,289.5111999511719,294.1499938964844,261.9331359863281,261.216552734375,263.27838134765625,261.93133544921875,288.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616236926987,3.6460711783092854e-08,0.001261587254703,-0.0941825732588768,0.0,0.0,0.0,-0.0228877812623977,60.0,-22.53016662597656,-0.0,-1.085223644281541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81964111328125,0.0,0.0,0.0001361698086839,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,0.0001246898027602,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787475585937,0.0,0.0,9.209554991684854e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78076171875,0.0,0.0,0.0001246899191755,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,0.0005914747016504,289.5111999511719,294.1499938964844,261.9331359863281,261.216552734375,263.27838134765625,261.93133544921875,288.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616236926987,3.6460711783092854e-08,0.001261587254703,-0.0941825732588768,0.0,0.0,0.0,-0.0228877812623977,60.0,-22.53016662597656,-0.0,-1.085223644281541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046569824219,0.0,0.0,0.0001361130125587,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147827148437,0.0,0.0,0.0001246377942152,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,9.205713286064564e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663879394531,0.0,0.0,0.0001246378960786,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140808105469,0.0,0.0,0.0005912280175834,289.4967346191406,294.1499938964844,261.93975830078125,261.2174377441406,263.2486267089844,261.936279296875,288.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610974954441,3.639915391318027e-08,0.0012610610574483,-0.0940233469009399,0.0,0.0,0.0,-0.0228572636842727,60.0,-22.505374908447266,-0.0,-1.084318412836183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046569824219,0.0,0.0,0.0001361130125587,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147827148437,0.0,0.0,0.0001246377942152,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,9.205713286064564e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663879394531,0.0,0.0,0.0001246378960786,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140808105469,0.0,0.0,0.0005912280175834,289.4967346191406,294.1499938964844,261.93975830078125,261.2174377441406,263.2486267089844,261.936279296875,288.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610974954441,3.639915391318027e-08,0.0012610610574483,-0.0940233469009399,0.0,0.0,0.0,-0.0228572636842727,60.0,-22.505374908447266,-0.0,-1.084318412836183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896728515625,0.0,0.0,0.000136024740641,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012023925781,0.0,0.0,0.0001245569583261,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,9.199743362842128e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519836425781,0.0,0.0,0.0001245570747414,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,0.000590844603721,289.4822692871094,294.1499938964844,261.9488220214844,261.2201843261719,263.2196960449219,261.9438171386719,288.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602796778082,3.630348643923753e-08,0.0012602433562278,-0.0937758758664131,0.0,0.0,0.0,-0.0228098388761281,60.0,-22.47334289550781,-0.0,-1.0829123908706609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896728515625,0.0,0.0,0.000136024740641,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012023925781,0.0,0.0,0.0001245569583261,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,9.199743362842128e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519836425781,0.0,0.0,0.0001245570747414,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,0.000590844603721,289.4822692871094,294.1499938964844,261.9488220214844,261.2201843261719,263.2196960449219,261.9438171386719,288.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602796778082,3.630348643923753e-08,0.0012602433562278,-0.0937758758664131,0.0,0.0,0.0,-0.0228098388761281,60.0,-22.47334289550781,-0.0,-1.0829123908706609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746887207031,0.0,0.0,0.0001359052694169,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876220703125,0.0,0.0,0.0001244475570274,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,9.191662684315816e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,0.0001244476734427,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0005903256242163,289.4677734375,294.1499938964844,261.9599304199219,261.22442626953125,263.1916809082031,261.95361328125,288.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591728009283,3.6174000683786296e-08,0.0012591365957632,-0.093440905213356,0.0,0.0,0.0,-0.0227456502616405,60.0,-22.43419075012207,-0.0,-1.0810108364012197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746887207031,0.0,0.0,0.0001359052694169,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876220703125,0.0,0.0,0.0001244475570274,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,9.191662684315816e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,0.0001244476734427,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0005903256242163,289.4677734375,294.1499938964844,261.9599304199219,261.22442626953125,263.1916809082031,261.95361328125,288.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591728009283,3.6174000683786296e-08,0.0012591365957632,-0.093440905213356,0.0,0.0,0.0,-0.0227456502616405,60.0,-22.43419075012207,-0.0,-1.0810108364012197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671813964844,0.0,0.0,0.000135835740366,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808166503906,0.0,0.0,0.0001243838923983,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.728515625,0.0,0.0,9.186960232909767e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304077148437,0.0,0.0,0.0001243839942617,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801147460937,0.0,0.0,0.0005900236428715,289.4605407714844,294.1499938964844,261.96612548828125,261.22705078125,263.1780090332031,261.9591979980469,287.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585285585373,3.609864407394525e-08,0.0012584924697875,-0.0932459384202957,0.0,0.0,0.0,-0.0227082930505275,60.0,-22.41224479675293,-0.0,-1.0799049476872825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597045898437,0.0,0.0,0.0001357635046588,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67401123046875,0.0,0.0,0.0001243177393916,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213439941406,0.0,0.0,9.182074427371845e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72320556640625,0.0,0.0,0.000124317855807,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,0.0005897098453715,289.4532775878906,294.1499938964844,261.9726867675781,261.2299499511719,263.1645812988281,261.9652404785156,287.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578592868521,3.6020356475319204e-08,0.0012578233145177,-0.0930433869361877,0.0,0.0,0.0,-0.0226694829761981,60.0,-22.389009475708008,-0.0,-1.0787566395720205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,0.0001356087450403,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603698730469,0.0,0.0,0.0001241760328412,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069702148437,0.0,0.0,9.171607962343842e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,0.0001241761347046,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,0.0005890376633033,289.43878173828125,294.1499938964844,261.9866638183594,261.2363586425781,263.1383361816406,261.9783020019531,287.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564253993332,3.585263641525671e-08,0.0012563895434141,-0.0926094055175781,0.0,0.0,0.0,-0.0225863400846719,60.0,-22.340007781982425,-0.0,-1.0762986590862057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,0.0001356087450403,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603698730469,0.0,0.0,0.0001241760328412,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069702148437,0.0,0.0,9.171607962343842e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,0.0001241761347046,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,0.0005890376633033,289.43878173828125,294.1499938964844,261.9866638183594,261.2363586425781,263.1383361816406,261.9783020019531,287.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564253993332,3.585263641525671e-08,0.0012563895434141,-0.0926094055175781,0.0,0.0,0.0,-0.0225863400846719,60.0,-22.340007781982425,-0.0,-1.0762986590862057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72979736328125,0.0,0.0,0.0001354341511614,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,0.0001240161655005,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925964355469,0.0,0.0,9.159800538327544e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944274902344,0.0,0.0,0.0001240162819158,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460876464844,0.0,0.0,0.0005882793338969,289.4242858886719,294.1499938964844,262.00146484375,261.243408203125,263.1130065917969,261.99249267578125,287.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548079248517,3.566342954286483e-08,0.0012547723017632,-0.09211977571249,0.0,0.0,0.0,-0.0224925447255373,60.0,-22.287071228027344,-0.0,-1.0735291056107601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72979736328125,0.0,0.0,0.0001354341511614,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,0.0001240161655005,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925964355469,0.0,0.0,9.159800538327544e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944274902344,0.0,0.0,0.0001240162819158,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460876464844,0.0,0.0,0.0005882793338969,289.4242858886719,294.1499938964844,262.00146484375,261.243408203125,263.1130065917969,261.99249267578125,287.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548079248517,3.566342954286483e-08,0.0012547723017632,-0.09211977571249,0.0,0.0,0.0,-0.0224925447255373,60.0,-22.287071228027344,-0.0,-1.0735291056107601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,0.0001352333056274,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,0.0001238322583958,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6782531738281,0.0,0.0,9.146216325461864e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800537109375,0.0,0.0,0.0001238323602592,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,0.0005874069174751,289.4097900390625,294.1499938964844,262.0167236328125,261.2507629394531,263.0886535644531,262.00738525390625,287.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.544576543390576e-08,0.0012529117520898,-0.0915564149618148,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.22970962524414,-0.0,-1.0703473662942997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,0.0001352333056274,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,0.0001238322583958,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6782531738281,0.0,0.0,9.146216325461864e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800537109375,0.0,0.0,0.0001238323602592,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,0.0005874069174751,289.4097900390625,294.1499938964844,262.0167236328125,261.2507629394531,263.0886535644531,262.00738525390625,287.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.544576543390576e-08,0.0012529117520898,-0.0915564149618148,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.22970962524414,-0.0,-1.0703473662942997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.699951171875,0.0,0.0,0.0001350029342574,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61944580078125,0.0,0.0,0.0001236213138327,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,9.130635589826852e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656799316406,0.0,0.0,0.0001236214011441,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188049316406,0.0,0.0,0.0005864062695764,289.39532470703125,294.1499938964844,262.031982421875,261.2581481933594,263.0652160644531,262.02252197265625,287.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508127838373,3.5196094927414385e-08,0.0012507775099948,-0.0909101143479347,0.0,0.0,0.0,-0.0222608745098114,60.0,-22.16771697998047,-0.0,-1.0667036320910485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.699951171875,0.0,0.0,0.0001350029342574,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61944580078125,0.0,0.0,0.0001236213138327,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,9.130635589826852e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656799316406,0.0,0.0,0.0001236214011441,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188049316406,0.0,0.0,0.0005864062695764,289.39532470703125,294.1499938964844,262.031982421875,261.2581481933594,263.0652160644531,262.02252197265625,287.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508127838373,3.5196094927414385e-08,0.0012507775099948,-0.0909101143479347,0.0,0.0,0.0,-0.0222608745098114,60.0,-22.16771697998047,-0.0,-1.0667036320910485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925048828125,0.0,0.0,0.0001348761434201,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61260986328125,0.0,0.0,0.000123505204101,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,9.122060146182775e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,0.0001235053059644,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61199951171875,0.0,0.0,0.0005858555086888,289.3880615234375,294.1499938964844,262.0395202636719,261.2617492675781,263.0538635253906,262.0300598144531,287.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496380368247,3.505868306774573e-08,0.0012496029958128,-0.0905543565750122,0.0,0.0,0.0,-0.0221927557140588,60.0,-22.134906768798828,-0.0,-1.0647008252817619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68505859375,0.0,0.0,0.0001347424695268,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058044433594,0.0,0.0,0.0001233828079421,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495666503906,0.0,0.0,9.113019041251393e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513061523437,0.0,0.0,0.0001233828952535,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,0.0005852748872712,289.3808288574219,294.1499938964844,262.0469055175781,261.2652282714844,263.0426940917969,262.0375366210937,287.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483996106311,3.491382116749264e-08,0.0012483646860346,-0.0901792794466018,0.0,0.0,0.0,-0.0221209432929754,60.0,-22.101112365722656,-0.0,-1.062591508116384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701965332031,0.0,0.0,0.000134448899189,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921630859375,0.0,0.0,0.000123113990412,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,9.093164408113807e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.636962890625,0.0,0.0,0.0001231140777235,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,0.0005839997320435,289.3663635253906,294.1499938964844,262.0610046386719,261.271728515625,263.0210876464844,262.0519104003906,287.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245679683052,3.4595672104842385e-08,0.0012456451077014,-0.0893553867936134,0.0,0.0,0.0,-0.0219632256776094,60.0,-22.02981948852539,-0.0,-1.0579662301779537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701965332031,0.0,0.0,0.000134448899189,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921630859375,0.0,0.0,0.000123113990412,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,9.093164408113807e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.636962890625,0.0,0.0,0.0001231140777235,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,0.0005839997320435,289.3663635253906,294.1499938964844,262.0610046386719,261.271728515625,263.0210876464844,262.0519104003906,287.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245679683052,3.4595672104842385e-08,0.0012456451077014,-0.0893553867936134,0.0,0.0,0.0,-0.0219632256776094,60.0,-22.02981948852539,-0.0,-1.0579662301779537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65533447265625,0.0,0.0,0.0001341292518191,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,0.0001228212931891,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209411621094,0.0,0.0,9.071546082850546e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0001228213805006,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779113769531,0.0,0.0,0.0005826113047078,289.3518981933594,294.1499938964844,262.073974609375,261.2773132324219,263.0002746582031,262.0654296875,287.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124271819368,3.4249264757590936e-08,0.0012426839675754,-0.088458128273487,0.0,0.0,0.0,-0.0217915028333663,60.0,-21.954944610595703,-0.0,-1.0529416982762997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65533447265625,0.0,0.0,0.0001341292518191,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,0.0001228212931891,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209411621094,0.0,0.0,9.071546082850546e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0001228213805006,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779113769531,0.0,0.0,0.0005826113047078,289.3518981933594,294.1499938964844,262.073974609375,261.2773132324219,263.0002746582031,262.0654296875,287.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124271819368,3.4249264757590936e-08,0.0012426839675754,-0.088458128273487,0.0,0.0,0.0,-0.0217915028333663,60.0,-21.954944610595703,-0.0,-1.0529416982762997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0001337895082542,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,0.0001225101732416,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,9.048567153513432e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083068847656,0.0,0.0,0.000122510275105,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56427001953125,0.0,0.0,0.0005811355658806,289.33746337890625,294.1499938964844,262.0853271484375,261.28173828125,262.980224609375,262.07763671875,287.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395704397931,3.388106861734741e-08,0.0012395365629345,-0.0875041931867599,0.0,0.0,0.0,-0.0216089766472578,60.0,-21.87738609313965,-0.0,-1.047614119897844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0001337895082542,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,0.0001225101732416,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,9.048567153513432e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083068847656,0.0,0.0,0.000122510275105,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56427001953125,0.0,0.0,0.0005811355658806,289.33746337890625,294.1499938964844,262.0853271484375,261.28173828125,262.980224609375,262.07763671875,287.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395704397931,3.388106861734741e-08,0.0012395365629345,-0.0875041931867599,0.0,0.0,0.0,-0.0216089766472578,60.0,-21.87738609313965,-0.0,-1.047614119897844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.625732421875,0.0,0.0,0.0001334386615781,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512390136719,0.0,0.0,0.0001221889106091,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,9.024838800542057e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940246582031,0.0,0.0,0.0001221890124725,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506591796875,0.0,0.0,0.0005796116311103,289.3230285644531,294.1499938964844,262.0946960449219,261.2846374511719,262.9607849121094,262.0882873535156,287.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363197747617,3.3500860752155865e-08,0.0012362862471491,-0.0865188911557197,0.0,0.0,0.0,-0.0214204955846071,60.0,-21.79878044128418,-0.0,-1.042126882566663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.625732421875,0.0,0.0,0.0001334386615781,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512390136719,0.0,0.0,0.0001221889106091,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,9.024838800542057e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940246582031,0.0,0.0,0.0001221890124725,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506591796875,0.0,0.0,0.0005796116311103,289.3230285644531,294.1499938964844,262.0946960449219,261.2846374511719,262.9607849121094,262.0882873535156,287.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363197747617,3.3500860752155865e-08,0.0012362862471491,-0.0865188911557197,0.0,0.0,0.0,-0.0214204955846071,60.0,-21.79878044128418,-0.0,-1.042126882566663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,0.0001332629180978,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54443359375,0.0,0.0,0.0001220279882545,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,9.012952796183528e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868835449219,0.0,0.0,0.000122028082842,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,0.0005788482376374,289.3158264160156,294.1499938964844,262.0985412597656,261.28546142578125,262.95135498046875,262.0927429199219,287.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346915900707,3.331040687726272e-08,0.0012346582952886,-0.0860252454876899,0.0,0.0,0.0,-0.0213260818272829,60.0,-21.75975799560547,-0.0,-1.0393836191724405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109924316406,0.0,0.0,0.0001330881059402,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376281738281,0.0,0.0,0.000121867917187,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5781555175781,0.0,0.0,9.001129365060478e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,0.0001218680044985,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,0.0005780889187008,289.30865478515625,294.1499938964844,262.1017150878906,261.2857666015625,262.94207763671875,262.0966186523437,287.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330717872828,3.3120961973054364e-08,0.0012330387253314,-0.0855341553688049,0.0,0.0,0.0,-0.0212321672588586,60.0,-21.721237182617188,-0.0,-1.0366585456722532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962829589844,0.0,0.0,0.0001327463542111,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,0.00012155497825,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639343261719,0.0,0.0,8.978015830507502e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,0.0001215550655615,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234680175781,0.0,0.0,0.0005766045069321,289.29425048828125,294.1499938964844,262.1058959960937,261.2848205566406,262.92388916015625,262.1025695800781,287.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299054069444,3.2750609335607805e-08,0.001229872694239,-0.0845739245414733,0.0,0.0,0.0,-0.0210485719144344,60.0,-21.646533966064453,-0.0,-1.0313413412177397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962829589844,0.0,0.0,0.0001327463542111,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,0.00012155497825,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639343261719,0.0,0.0,8.978015830507502e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,0.0001215550655615,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234680175781,0.0,0.0,0.0005766045069321,289.29425048828125,294.1499938964844,262.1058959960937,261.2848205566406,262.92388916015625,262.1025695800781,287.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299054069444,3.2750609335607805e-08,0.001229872694239,-0.0845739245414733,0.0,0.0,0.0,-0.0210485719144344,60.0,-21.646533966064453,-0.0,-1.0313413412177397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,0.0001324219629168,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,0.0001212579300045,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,8.956075907917693e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,0.0001212580173159,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098876953125,0.0,0.0,0.0005751954158768,289.2799072265625,294.1499938964844,262.1069030761719,261.281494140625,262.9062194824219,262.1055603027344,287.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268997961655,3.2399061211663145e-08,0.001226867432706,-0.0836622416973114,0.0,0.0,0.0,-0.020874299108982,60.0,-21.57659721374512,-0.0,-1.0263068617177853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,0.0001324219629168,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,0.0001212579300045,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,8.956075907917693e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,0.0001212580173159,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098876953125,0.0,0.0,0.0005751954158768,289.2799072265625,294.1499938964844,262.1069030761719,261.281494140625,262.9062194824219,262.1055603027344,287.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268997961655,3.2399061211663145e-08,0.001226867432706,-0.0836622416973114,0.0,0.0,0.0,-0.020874299108982,60.0,-21.57659721374512,-0.0,-1.0263068617177853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
