time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,0.0001321216695941,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4968566894531,0.0,0.0,0.0001209829642903,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355529785156,0.0,0.0,8.935767255024984e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370788574219,0.0,0.0,0.0001209830516017,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,0.000573891098611,289.2655639648437,294.1499938964844,262.1043395996094,261.27545166015625,262.8889465332031,262.1052551269531,287.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241175863891,3.2073650402253406e-08,0.0012240855721756,-0.0828181579709053,0.0,0.0,0.0,-0.0207129810005426,60.0,-21.51289176940918,-0.0,-1.021657567434886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,0.0001321216695941,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4968566894531,0.0,0.0,0.0001209829642903,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355529785156,0.0,0.0,8.935767255024984e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370788574219,0.0,0.0,0.0001209830516017,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,0.000573891098611,289.2655639648437,294.1499938964844,262.1043395996094,261.27545166015625,262.8889465332031,262.1052551269531,287.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241175863891,3.2073650402253406e-08,0.0012240855721756,-0.0828181579709053,0.0,0.0,0.0,-0.0207129810005426,60.0,-21.51289176940918,-0.0,-1.021657567434886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5522766113281,0.0,0.0,0.0001318520517088,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832763671875,0.0,0.0,0.0001207360692205,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,8.917531522456557e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229187011719,0.0,0.0,0.000120736156532,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827575683594,0.0,0.0,0.0005727199604734,289.251220703125,294.1499938964844,262.0977478027344,261.2664489746094,262.8719787597656,262.1012268066406,287.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221619429998,3.1781461018454145e-08,0.0012215876486152,-0.0820601060986518,0.0,0.0,0.0,-0.0205681342631578,60.0,-21.456859588623047,-0.0,-1.0174918685379453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5522766113281,0.0,0.0,0.0001318520517088,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832763671875,0.0,0.0,0.0001207360692205,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,8.917531522456557e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229187011719,0.0,0.0,0.000120736156532,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827575683594,0.0,0.0,0.0005727199604734,289.251220703125,294.1499938964844,262.0977478027344,261.2664489746094,262.8719787597656,262.1012268066406,287.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221619429998,3.1781461018454145e-08,0.0012215876486152,-0.0820601060986518,0.0,0.0,0.0,-0.0205681342631578,60.0,-21.456859588623047,-0.0,-1.0174918685379453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54498291015625,0.0,0.0,0.0001317296846536,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765014648437,0.0,0.0,0.0001206240267492,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143127441406,0.0,0.0,8.909255848266184e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,0.0001206241067848,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759521484375,0.0,0.0,0.0005721884663216,289.2440490722656,294.1499938964844,262.09283447265625,261.2607421875,262.8635559082031,262.0977478027344,287.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204856611788,3.1648863085820273e-08,0.0012204539962112,-0.0817160382866859,0.0,0.0,0.0,-0.0205023996531963,60.0,-21.432016372680664,-0.0,-1.015604240706125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,0.0001316162379225,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697265625,0.0,0.0,0.0001205201479024,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072326660156,0.0,0.0,8.901583350962028e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087280273437,0.0,0.0,0.0001205202279379,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691772460937,0.0,0.0,0.0005716956802643,289.2369079589844,294.1499938964844,262.0867614746094,261.2541809082031,262.8551940917969,262.0931701660156,287.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.40948486328125,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0001314157561864,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561462402344,0.0,0.0,0.0001203365682158,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,8.888023876352236e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,0.0001203366482513,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555969238281,0.0,0.0,0.0005708248354494,289.2225952148437,294.1499938964844,262.07098388671875,261.2383117675781,262.8384704589844,262.0806884765625,287.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308662329365695e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.37144088745117,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0001314157561864,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561462402344,0.0,0.0,0.0001203365682158,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,8.888023876352236e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,0.0001203366482513,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555969238281,0.0,0.0,0.0005708248354494,289.2225952148437,294.1499938964844,262.07098388671875,261.2383117675781,262.8384704589844,262.0806884765625,287.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308662329365695e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.37144088745117,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50848388671875,0.0,0.0,0.0001312487875111,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44256591796875,0.0,0.0,0.0001201836712425,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789733886719,0.0,0.0,8.876730862539262e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,0.000120183751278,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420471191406,0.0,0.0,0.0005700995679944,289.2082824707031,294.1499938964844,262.04998779296875,261.21856689453125,262.8217468261719,262.0633239746094,287.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.343156814575195,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50848388671875,0.0,0.0,0.0001312487875111,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44256591796875,0.0,0.0,0.0001201836712425,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789733886719,0.0,0.0,8.876730862539262e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,0.000120183751278,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420471191406,0.0,0.0,0.0005700995679944,289.2082824707031,294.1499938964844,262.04998779296875,261.21856689453125,262.8217468261719,262.0633239746094,287.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.343156814575195,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,0.0001310914813075,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,0.0001200396218337,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,8.866091957315803e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,0.0001200397018692,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,0.0005694163264706,289.1939697265625,294.1499938964844,262.0256652832031,261.196533203125,262.80487060546875,262.0418701171875,287.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.32177352905273,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,0.0001310914813075,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,0.0001200396218337,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,8.866091957315803e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,0.0001200397018692,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,0.0005694163264706,289.1939697265625,294.1499938964844,262.0256652832031,261.196533203125,262.80487060546875,262.0418701171875,287.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.32177352905273,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,0.0001309212530031,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153747558594,0.0,0.0,0.0001198837562697,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,8.85457920958288e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,0.0001198838290292,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,0.000568676914554,289.1796569824219,294.1499938964844,262.00018310546875,261.17401123046875,262.7878723144531,262.0178527832031,287.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129644164815,-0.0794421285390853,0.0,0.0,0.0,-0.020068097859621,60.0,-21.30221939086914,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,0.0001309212530031,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153747558594,0.0,0.0,0.0001198837562697,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,8.85457920958288e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,0.0001198838290292,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,0.000568676914554,289.1796569824219,294.1499938964844,262.00018310546875,261.17401123046875,262.7878723144531,262.0178527832031,287.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129644164815,-0.0794421285390853,0.0,0.0,0.0,-0.020068097859621,60.0,-21.30221939086914,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720458984375,0.0,0.0,0.0001308314676862,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085693359375,0.0,0.0,0.0001198015379486,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436340332031,0.0,0.0,8.848506695358083e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,0.0001198016107082,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,0.0005682869232259,289.1724853515625,294.1499938964844,261.9870300292969,261.1625671386719,262.779296875,262.0052185058594,287.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.292198181152344,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647827148437,0.0,0.0,0.0001307379279751,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017639160156,0.0,0.0,0.0001197158853756,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,8.84218025021255e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379577636719,0.0,0.0,0.0001197159654111,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012756347656,0.0,0.0,0.0005678806337527,289.16534423828125,294.1499938964844,261.9735717773437,261.1510009765625,262.7706604003906,261.99224853515625,287.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.281906127929688,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,0.000130539847305,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,0.0001195344957523,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,8.828783029457554e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,0.0001195345685118,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,0.0005670202081091,289.1510314941406,294.1499938964844,261.9458312988281,261.12744140625,262.7532653808594,261.9654846191406,287.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.078368917107582,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.26035499572754,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,0.000130539847305,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,0.0001195344957523,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,8.828783029457554e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,0.0001195345685118,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,0.0005670202081091,289.1510314941406,294.1499938964844,261.9458312988281,261.12744140625,262.7532653808594,261.9654846191406,287.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.078368917107582,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.26035499572754,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356994628906,0.0,0.0,0.0001303277240367,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,0.0001193402640637,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,0.0001193403368233,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37408447265625,0.0,0.0,0.0005660988390445,289.1367492675781,294.1499938964844,261.91705322265625,261.1033935546875,262.7356872558594,261.93768310546875,287.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960547721377e-08,0.0012074661208316,-0.0777719542384147,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.237457275390625,-0.0,-9.941015832737321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356994628906,0.0,0.0,0.0001303277240367,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,0.0001193402640637,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,0.0001193403368233,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37408447265625,0.0,0.0,0.0005660988390445,289.1367492675781,294.1499938964844,261.91705322265625,261.1033935546875,262.7356872558594,261.93768310546875,287.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960547721377e-08,0.0012074661208316,-0.0777719542384147,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.237457275390625,-0.0,-9.941015832737321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211730957031,0.0,0.0,0.0001301017473451,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,0.0001191333431052,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39422607421875,0.0,0.0,8.799153874861076e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,0.0001191334158647,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,0.0005651172832585,289.1224365234375,294.1499938964844,261.8872375488281,261.0787658691406,262.7178649902344,261.9087829589844,287.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054026592522,2.988472758147509e-08,0.0012053727405145,-0.0771359056234359,0.0,0.0,0.0,-0.0196278598159551,60.0,-21.21310043334961,-0.0,-9.906572984164089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211730957031,0.0,0.0,0.0001301017473451,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,0.0001191333431052,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39422607421875,0.0,0.0,8.799153874861076e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,0.0001191334158647,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,0.0005651172832585,289.1224365234375,294.1499938964844,261.8872375488281,261.0787658691406,262.7178649902344,261.9087829589844,287.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054026592522,2.988472758147509e-08,0.0012053727405145,-0.0771359056234359,0.0,0.0,0.0,-0.0196278598159551,60.0,-21.21310043334961,-0.0,-9.906572984164089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067077636719,0.0,0.0,0.000129862994072,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473815917969,0.0,0.0,0.0001189147151308,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,8.783005614532158e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,0.0001189147878903,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.346923828125,0.0,0.0,0.000564080197364,289.108154296875,294.1499938964844,261.8564147949219,261.0535888671875,262.6997985839844,261.8788452148437,287.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.18734741210937,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067077636719,0.0,0.0,0.000129862994072,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473815917969,0.0,0.0,0.0001189147151308,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,8.783005614532158e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,0.0001189147878903,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.346923828125,0.0,0.0,0.000564080197364,289.108154296875,294.1499938964844,261.8564147949219,261.0535888671875,262.6997985839844,261.8788452148437,287.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.18734741210937,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994445800781,0.0,0.0,0.0001297392009291,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,0.0001188013557111,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,8.774633170105517e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,0.0001188014284707,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401184082031,0.0,0.0,0.0005635424749925,289.1010437011719,294.1499938964844,261.84063720703125,261.040771484375,262.690673828125,261.863525390625,287.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020140420645,-0.0761152282357215,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.17401695251465,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3922119140625,0.0,0.0,0.0001296126283705,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,0.0001186854642583,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660583496094,0.0,0.0,8.76607300597243e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673400878906,0.0,0.0,0.0001186855297419,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333435058594,0.0,0.0,0.0005629927618429,289.0939025878906,294.1499938964844,261.8246459960937,261.02783203125,262.68145751953125,261.8479919433594,287.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.160415649414062,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777770996094,0.0,0.0,0.0001293513341806,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202209472656,0.0,0.0,0.0001184461943921,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519897460937,0.0,0.0,8.74840043252334e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.353271484375,0.0,0.0,0.0001184462598757,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197631835937,0.0,0.0,0.000561857712455,289.07965087890625,294.1499938964844,261.7919311523437,261.0014953613281,262.6628723144531,261.816162109375,287.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.13240432739257,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777770996094,0.0,0.0,0.0001293513341806,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202209472656,0.0,0.0,0.0001184461943921,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519897460937,0.0,0.0,8.74840043252334e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.353271484375,0.0,0.0,0.0001184462598757,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197631835937,0.0,0.0,0.000561857712455,289.07965087890625,294.1499938964844,261.7919311523437,261.0014953613281,262.6628723144531,261.816162109375,287.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.13240432739257,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36334228515625,0.0,0.0,0.0001290818181587,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.306640625,0.0,0.0,0.0001181994011858,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33795166015625,0.0,0.0,8.730172703508288e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061828613281,0.0,0.0,0.0005606870399788,289.0653991699219,294.1499938964844,261.75830078125,260.9745178222656,262.6440124511719,261.78350830078125,287.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10357666015625,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36334228515625,0.0,0.0,0.0001290818181587,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.306640625,0.0,0.0,0.0001181994011858,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33795166015625,0.0,0.0,8.730172703508288e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061828613281,0.0,0.0,0.0005606870399788,289.0653991699219,294.1499938964844,261.75830078125,260.9745178222656,262.6440124511719,261.78350830078125,287.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10357666015625,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34893798828125,0.0,0.0,0.0001288052590098,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,0.0001179462196887,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926330566406,0.0,0.0,0.0005594857502728,289.0511779785156,294.1499938964844,261.7238464355469,260.94696044921875,262.6248779296875,261.7499694824219,287.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.07414627075196,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34893798828125,0.0,0.0,0.0001288052590098,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,0.0001179462196887,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926330566406,0.0,0.0,0.0005594857502728,289.0511779785156,294.1499938964844,261.7238464355469,260.94696044921875,262.6248779296875,261.7499694824219,287.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.07414627075196,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345642089844,0.0,0.0,0.0001285238249693,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795104980469,0.0,0.0,0.0001176884470623,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099060058594,0.0,0.0,8.692433766555041e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,0.000558263331186,289.0369567871094,294.1499938964844,261.68853759765625,260.91876220703125,262.60546875,261.7156066894531,287.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920440793037,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.044374465942383,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345642089844,0.0,0.0,0.0001285238249693,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795104980469,0.0,0.0,0.0001176884470623,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099060058594,0.0,0.0,8.692433766555041e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,0.000558263331186,289.0369567871094,294.1499938964844,261.68853759765625,260.91876220703125,262.60546875,261.7156066894531,287.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920440793037,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.044374465942383,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273620605469,0.0,0.0,0.000128382074763,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,0.0001175586512545,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028869628906,0.0,0.0,8.682846964802593e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041076660156,0.0,0.0,0.0001175587167381,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723083496094,0.0,0.0,0.0005576476105488,289.0298767089844,294.1499938964844,261.67059326171875,260.9044189453125,262.5956420898437,261.6981201171875,287.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.029455184936523,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3201904296875,0.0,0.0,0.0001282398588955,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659606933594,0.0,0.0,0.0001174284261651,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958984375,0.0,0.0,8.673228876432404e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970886230469,0.0,0.0,0.0001174284916487,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655334472656,0.0,0.0,0.0005570299108512,289.02276611328125,294.1499938964844,261.6524353027344,260.889892578125,262.5857238769531,261.680419921875,287.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.01457595825196,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30584716796875,0.0,0.0,0.0001279558055102,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524108886719,0.0,0.0,0.0001171683252323,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831115722656,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,0.0005557960830628,289.00860595703125,294.1499938964844,261.6155700683594,260.8603820800781,262.5656433105469,261.6444396972656,287.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98519897460937,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30584716796875,0.0,0.0,0.0001279558055102,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524108886719,0.0,0.0,0.0001171683252323,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831115722656,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,0.0005557960830628,289.00860595703125,294.1499938964844,261.6155700683594,260.8603820800781,262.5656433105469,261.6444396972656,287.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98519897460937,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915344238281,0.0,0.0,0.0001276729890378,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388916015625,0.0,0.0,0.0001169093520729,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679748535156,0.0,0.0,8.634889672975987e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691345214844,0.0,0.0,0.0001169094102806,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23846435546875,0.0,0.0,0.0005545676103793,288.99444580078125,294.1499938964844,261.5780029296875,260.8302001953125,262.5452575683594,261.6077880859375,287.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95632743835449,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
