time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106811523437,0.0,0.0,0.0001216326636495,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97119140625,0.0,0.0,0.000111378278234,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930114746094,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,0.0001113783218897,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97088623046875,0.0,0.0,0.0005283305654302,288.71539306640625,294.1499938964844,260.6873779296875,260.0390625,262.06597900390625,260.7465515136719,287.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.412918090820312,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106811523437,0.0,0.0,0.0001216326636495,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97119140625,0.0,0.0,0.000111378278234,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930114746094,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,0.0001113783218897,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97088623046875,0.0,0.0,0.0005283305654302,288.71539306640625,294.1499938964844,260.6873779296875,260.0390625,262.06597900390625,260.7465515136719,287.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.412918090820312,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969177246094,0.0,0.0,0.0001213059367728,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579772949219,0.0,0.0,0.0001110790908569,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,0.0005269114044494,288.70166015625,294.1499938964844,260.626953125,259.9804077148437,262.0378112792969,260.689697265625,287.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.392221450805664,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969177246094,0.0,0.0,0.0001213059367728,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579772949219,0.0,0.0,0.0001110790908569,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,0.0005269114044494,288.70166015625,294.1499938964844,260.626953125,259.9804077148437,262.0378112792969,260.689697265625,287.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.392221450805664,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831848144531,0.0,0.0,0.0001209785841638,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,0.0001107793359551,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96600341796875,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668273925781,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444885253906,0.0,0.0,0.0005254895077086,288.6879577636719,294.1499938964844,260.5645751953125,259.919677734375,262.0090026855469,260.6307067871094,287.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.37279319763184,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831848144531,0.0,0.0,0.0001209785841638,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,0.0001107793359551,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96600341796875,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668273925781,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444885253906,0.0,0.0,0.0005254895077086,288.6879577636719,294.1499938964844,260.5645751953125,259.919677734375,262.0090026855469,260.6307067871094,287.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.37279319763184,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9763488769531,0.0,0.0,0.0001208149697049,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382019042969,0.0,0.0,0.0001106295167119,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9592590332031,0.0,0.0,8.171061199391261e-05,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601135253906,0.0,0.0,0.0001106295530917,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378967285156,0.0,0.0,0.0005247787921689,288.6811218261719,294.1499938964844,260.53277587890625,259.8886413574219,261.994384765625,260.6005554199219,287.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.36349868774414,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.969482421875,0.0,0.0,0.0001206516826641,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316101074219,0.0,0.0,0.0001104799957829,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,8.160017750924453e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.953369140625,0.0,0.0,0.0001104800394386,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93133544921875,0.0,0.0,0.0005240695318207,288.6742858886719,294.1499938964844,260.50054931640625,259.857177734375,261.9796142578125,260.5699462890625,287.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.354507446289062,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.955810546875,0.0,0.0,0.0001203266510856,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184875488281,0.0,0.0,0.0001101823727367,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,8.138035627780482e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399108886719,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,0.0005226577050052,288.66064453125,294.1499938964844,260.43511962890625,259.79315185546875,261.9495544433594,260.5075378417969,287.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.33747100830078,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.955810546875,0.0,0.0,0.0001203266510856,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184875488281,0.0,0.0,0.0001101823727367,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,8.138035627780482e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399108886719,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,0.0005226577050052,288.66064453125,294.1499938964844,260.43511962890625,259.79315185546875,261.9495544433594,260.5075378417969,287.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.33747100830078,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,0.0001200038095703,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90533447265625,0.0,0.0,0.0001098867433029,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256896972656,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264831542969,0.0,0.0,0.0001098867869586,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9050598144531,0.0,0.0,0.0005212554242461,288.64703369140625,294.1499938964844,260.3686218261719,259.7279663085937,261.9188842773437,260.4438781738281,287.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.321439743041992,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,0.0001200038095703,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90533447265625,0.0,0.0,0.0001098867433029,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256896972656,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264831542969,0.0,0.0,0.0001098867869586,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9050598144531,0.0,0.0,0.0005212554242461,288.64703369140625,294.1499938964844,260.3686218261719,259.7279663085937,261.9188842773437,260.4438781738281,287.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.321439743041992,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285583496094,0.0,0.0,0.0001196848170366,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922424316406,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91229248046875,0.0,0.0,8.094625809462741e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.0,0.0,0.0001095946863642,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919372558594,0.0,0.0,0.0005198697908781,288.6334228515625,294.1499938964844,260.3013000488281,259.661865234375,261.8876037597656,260.3791809082031,287.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.306507110595703,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285583496094,0.0,0.0,0.0001196848170366,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922424316406,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91229248046875,0.0,0.0,8.094625809462741e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.0,0.0,0.0001095946863642,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919372558594,0.0,0.0,0.0005198697908781,288.6334228515625,294.1499938964844,260.3013000488281,259.661865234375,261.8876037597656,260.3791809082031,287.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.306507110595703,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,0.0001193699426949,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,0.0001093063183361,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89892578125,0.0,0.0,8.073330536717549e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,0.0005185020854696,288.619873046875,294.1499938964844,260.2334289550781,259.5951843261719,261.8556823730469,260.313720703125,287.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.292530059814453,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,0.0001193699426949,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,0.0001093063183361,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89892578125,0.0,0.0,8.073330536717549e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,0.0005185020854696,288.619873046875,294.1499938964844,260.2334289550781,259.5951843261719,261.8556823730469,260.313720703125,287.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.292530059814453,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.908203125,0.0,0.0,0.0001192144554806,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87261962890625,0.0,0.0,0.0001091639351216,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89227294921875,0.0,0.0,8.062813867582008e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930358886719,0.0,0.0,0.0001091639715014,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.872314453125,0.0,0.0,0.00051782670198,288.61309814453125,294.1499938964844,260.19940185546875,259.5617370605469,261.8395080566406,260.2807922363281,287.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,-0.0137796187773346,60.0,-20.2858943939209,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90142822265625,0.0,0.0,0.000119060408906,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660888671875,0.0,0.0,0.0001090228834073,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855895996094,0.0,0.0,8.052395423874259e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863830566406,0.0,0.0,0.000109022919787,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,0.0005171576049178,288.6063232421875,294.1499938964844,260.16534423828125,259.5282287597656,261.8231506347656,260.24774169921875,287.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.27947807312012,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88787841796875,0.0,0.0,0.0001187576854135,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,0.0001087456766981,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8722839355469,0.0,0.0,8.031921606743708e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.873046875,0.0,0.0,0.0001087457130779,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,0.0005158426938578,288.5928039550781,294.1499938964844,260.0973205566406,259.4612731933594,261.7899780273437,260.1815795898437,287.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.267337799072266,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88787841796875,0.0,0.0,0.0001187576854135,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,0.0001087456766981,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8722839355469,0.0,0.0,8.031921606743708e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.873046875,0.0,0.0,0.0001087457130779,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,0.0005158426938578,288.5928039550781,294.1499938964844,260.0973205566406,259.4612731933594,261.7899780273437,260.1815795898437,287.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.267337799072266,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743896484375,0.0,0.0,0.000118460469821,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399963378906,0.0,0.0,0.0001084735195036,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589782714844,0.0,0.0,8.011820318643004e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8597412109375,0.0,0.0,0.0001084735558833,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397216796875,0.0,0.0,0.0005145516479387,288.57928466796875,294.1499938964844,260.0296325683594,259.3946228027344,261.7562561035156,260.1153869628906,287.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.25584983825684,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743896484375,0.0,0.0,0.000118460469821,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399963378906,0.0,0.0,0.0001084735195036,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589782714844,0.0,0.0,8.011820318643004e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8597412109375,0.0,0.0,0.0001084735558833,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397216796875,0.0,0.0,0.0005145516479387,288.57928466796875,294.1499938964844,260.0296325683594,259.3946228027344,261.7562561035156,260.1153869628906,287.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.25584983825684,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86090087890625,0.0,0.0,0.0001181711268145,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269958496094,0.0,0.0,0.000108208572783,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.845703125,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464660644531,0.0,0.0,0.0001082086091628,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82672119140625,0.0,0.0,0.000513294886332,288.5657958984375,294.1499938964844,259.9625549316406,259.3285827636719,261.7219543457031,260.04949951171875,287.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.245052337646484,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86090087890625,0.0,0.0,0.0001181711268145,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269958496094,0.0,0.0,0.000108208572783,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.845703125,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464660644531,0.0,0.0,0.0001082086091628,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82672119140625,0.0,0.0,0.000513294886332,288.5657958984375,294.1499938964844,259.9625549316406,259.3285827636719,261.7219543457031,260.04949951171875,287.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.245052337646484,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.0,0.0,0.0001178901075036,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8139953613281,0.0,0.0,0.0001079512439901,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.0,7.973244646564126e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83319091796875,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.813720703125,0.0,0.0,0.0005120742134749,288.5523376464844,294.1499938964844,259.8963928222656,259.263427734375,261.6871643066406,259.984130859375,287.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274496076563e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.234834671020508,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.0,0.0,0.0001178901075036,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8139953613281,0.0,0.0,0.0001079512439901,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.0,7.973244646564126e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83319091796875,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.813720703125,0.0,0.0,0.0005120742134749,288.5523376464844,294.1499938964844,259.8963928222656,259.263427734375,261.6871643066406,259.984130859375,287.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274496076563e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.234834671020508,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407287597656,0.0,0.0,0.0001177526137325,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074951171875,0.0,0.0,0.0001078253408195,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258361816406,0.0,0.0,7.9639459727332e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,0.0001078253771993,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072204589844,0.0,0.0,0.000511477002874,288.5456237792969,294.1499938964844,259.86376953125,259.2312927246094,261.6695556640625,259.9517517089844,286.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.229930877685547,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.0,0.000117617433716,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009948730469,0.0,0.0,0.0001077015622286,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192138671875,0.0,0.0,7.954803004395217e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,0.0001077015913324,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8007507324219,0.0,0.0,0.0005108898039907,288.5389099121094,294.1499938964844,259.8314514160156,259.1994934082031,261.6518249511719,259.91961669921875,286.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.22513008117676,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205871582031,0.0,0.0,0.0001173545315396,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7880249023437,0.0,0.0,0.000107460822619,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8060302734375,0.0,0.0,7.937022746773437e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067321777344,0.0,0.0,0.0001074608589988,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78778076171875,0.0,0.0,0.0005097478860989,288.5254821777344,294.1499938964844,259.7679748535156,259.1370544433594,261.6160583496094,259.856201171875,286.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.21580696105957,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205871582031,0.0,0.0,0.0001173545315396,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7880249023437,0.0,0.0,0.000107460822619,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8060302734375,0.0,0.0,7.937022746773437e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067321777344,0.0,0.0,0.0001074608589988,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78778076171875,0.0,0.0,0.0005097478860989,288.5254821777344,294.1499938964844,259.7679748535156,259.1370544433594,261.6160583496094,259.856201171875,286.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.21580696105957,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072204589844,0.0,0.0,0.0001171008989331,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77508544921875,0.0,0.0,0.000107228566776,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928161621094,0.0,0.0,7.919868221506476e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.79351806640625,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748413085937,0.0,0.0,0.0005086461314931,288.5120849609375,294.1499938964844,259.7062683105469,259.076416015625,261.579833984375,259.7940673828125,286.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.206764221191406,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072204589844,0.0,0.0,0.0001171008989331,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77508544921875,0.0,0.0,0.000107228566776,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928161621094,0.0,0.0,7.919868221506476e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.79351806640625,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748413085937,0.0,0.0,0.0005086461314931,288.5120849609375,294.1499938964844,259.7062683105469,259.076416015625,261.579833984375,259.7940673828125,286.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.206764221191406,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938232421875,0.0,0.0,0.0001168577000498,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621459960937,0.0,0.0,0.0001070058715413,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796325683594,0.0,0.0,7.903420191723853e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78033447265625,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76190185546875,0.0,0.0,0.0005075897788628,288.4986877441406,294.1499938964844,259.6466369628906,259.01788330078125,261.54327392578125,259.73345947265625,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.197887420654297,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938232421875,0.0,0.0,0.0001168577000498,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621459960937,0.0,0.0,0.0001070058715413,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796325683594,0.0,0.0,7.903420191723853e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78033447265625,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76190185546875,0.0,0.0,0.0005075897788628,288.4986877441406,294.1499938964844,259.6466369628906,259.01788330078125,261.54327392578125,259.73345947265625,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.197887420654297,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7804870605469,0.0,0.0,0.0001166251531685,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74920654296875,0.0,0.0,0.0001067929333657,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664794921875,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671813964844,0.0,0.0,0.0001067929697455,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489624023437,0.0,0.0,0.000506579701323,288.4853210449219,294.1499938964844,259.58935546875,258.9617004394531,261.50634765625,259.6747131347656,286.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.52822163812516e-08,0.0010805265046656,-0.0390672981739044,0.0,0.0,0.0,-0.0123888589441776,60.0,-20.189077377319336,-0.0,-7.960533565665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7804870605469,0.0,0.0,0.0001166251531685,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74920654296875,0.0,0.0,0.0001067929333657,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664794921875,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671813964844,0.0,0.0,0.0001067929697455,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489624023437,0.0,0.0,0.000506579701323,288.4853210449219,294.1499938964844,259.58935546875,258.9617004394531,261.50634765625,259.6747131347656,286.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.52822163812516e-08,0.0010805265046656,-0.0390672981739044,0.0,0.0,0.0,-0.0123888589441776,60.0,-20.189077377319336,-0.0,-7.960533565665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738037109375,0.0,0.0,0.0001165129069704,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427673339844,0.0,0.0,0.0001066901531885,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599182128906,0.0,0.0,7.880100747570395e-05,290.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605895996094,0.0,0.0,0.0001066901822923,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425231933594,0.0,0.0,0.0005060921539552,288.4786376953125,294.1499938964844,259.5616760253906,258.93463134765625,261.48779296875,259.64617919921875,286.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.516060521566942e-08,0.001079486683011,-0.0387493297457695,0.0,0.0,0.0,-0.0123285707086324,60.0,-20.184654235839844,-0.0,-7.9452185275386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.76715087890625,0.0,0.0,0.0001164036657428,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362976074219,0.0,0.0,0.0001065901160473,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533264160156,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7539978027344,0.0,0.0,0.0001065901451511,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7360534667969,0.0,0.0,0.0005056176451034,288.4719543457031,294.1499938964844,259.5346984863281,258.9082336425781,261.4691467285156,259.6182556152344,286.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.1801986694336,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538146972656,0.0,0.0,0.0001161934342235,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.723388671875,0.0,0.0,0.0001063976160367,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7402038574219,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408752441406,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72314453125,0.0,0.0,0.000504704483319,288.4586181640625,294.1499938964844,259.48297119140625,258.8577575683594,261.4317321777344,259.56396484375,286.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.171140670776367,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
