time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903259277344,0.0,0.0,0.0001119233129429,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46697998046875,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798889160156,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803771972656,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.466796875,0.0,0.0,0.0004861565539613,288.194091796875,294.1499938964844,259.1922912597656,258.63104248046875,260.7377014160156,259.1786499023437,286.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46041679382324,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903259277344,0.0,0.0,0.0001119233129429,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46697998046875,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798889160156,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803771972656,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.466796875,0.0,0.0,0.0004861565539613,288.194091796875,294.1499938964844,259.1922912597656,258.63104248046875,260.7377014160156,259.1786499023437,286.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46041679382324,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47735595703125,0.0,0.0,0.0001116534913307,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4543151855469,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.467041015625,0.0,0.0,7.551444286946207e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4675598144531,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541320800781,0.0,0.0,0.000484984513605,288.1810607910156,294.1499938964844,259.2016906738281,258.645263671875,260.7095642089844,259.1853332519531,286.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.396766662597656,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47735595703125,0.0,0.0,0.0001116534913307,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4543151855469,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.467041015625,0.0,0.0,7.551444286946207e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4675598144531,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541320800781,0.0,0.0,0.000484984513605,288.1810607910156,294.1499938964844,259.2016906738281,258.645263671875,260.7095642089844,259.1853332519531,286.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.396766662597656,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46441650390625,0.0,0.0,0.0001113891048589,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,0.0001019983246806,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542236328125,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547424316406,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,0.0004838361346628,288.16802978515625,294.1499938964844,259.2115478515625,258.65985107421875,260.6822204589844,259.19287109375,286.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609385287490111e-09,0.0010320206638425,-0.0242242142558097,0.0,0.0,0.0,-0.009576603770256,60.0,-19.33357620239257,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46441650390625,0.0,0.0,0.0001113891048589,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,0.0001019983246806,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542236328125,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547424316406,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,0.0004838361346628,288.16802978515625,294.1499938964844,259.2115478515625,258.65985107421875,260.6822204589844,259.19287109375,286.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609385287490111e-09,0.0010320206638425,-0.0242242142558097,0.0,0.0,0.0,-0.009576603770256,60.0,-19.33357620239257,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515075683594,0.0,0.0,0.0001111313540604,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42901611328125,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414367675781,0.0,0.0,7.516130426665768e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419250488281,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288330078125,0.0,0.0,0.000482716539409,288.155029296875,294.1499938964844,259.2215270996094,258.6745300292969,260.6555480957031,259.2009582519531,286.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330136663265876e-09,0.0010296328691765,-0.023493068292737,0.0,0.0,0.0,-0.0094381682574749,60.0,-19.271211624145508,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515075683594,0.0,0.0,0.0001111313540604,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42901611328125,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414367675781,0.0,0.0,7.516130426665768e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419250488281,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288330078125,0.0,0.0,0.000482716539409,288.155029296875,294.1499938964844,259.2215270996094,258.6745300292969,260.6555480957031,259.2009582519531,286.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330136663265876e-09,0.0010296328691765,-0.023493068292737,0.0,0.0,0.0,-0.0094381682574749,60.0,-19.271211624145508,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4450378417969,0.0,0.0,0.0001110055163735,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226989746094,0.0,0.0,0.0001016470778267,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350280761719,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.435546875,0.0,0.0,0.0001016470996546,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42254638671875,0.0,0.0,0.000482169969473,288.1485290527344,294.1499938964844,259.2265319824219,258.6817932128906,260.6425170898437,259.2051696777344,286.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193810157626105e-09,0.0010284670861437,-0.0231361165642738,0.0,0.0,0.0,-0.0093705849722027,60.0,-19.24056625366211,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385986328125,0.0,0.0,0.0001108819487853,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0001015339221339,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286499023437,0.0,0.0,7.499262574128807e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291381835937,0.0,0.0,0.0001015339512377,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162292480469,0.0,0.0,0.0004816332366317,288.1420288085937,294.1499938964844,259.2314453125,258.68896484375,260.6296691894531,259.2094421386719,286.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.059940353495222e-09,0.0010273223742842,-0.0227855890989303,0.0,0.0,0.0,-0.0093042207881808,60.0,-19.21030616760254,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257202148437,0.0,0.0,0.0001106424533645,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,0.0001013146174955,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4158935546875,0.0,0.0,7.483064837288111e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163818359375,0.0,0.0,0.0001013146393233,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.40362548828125,0.0,0.0,0.000480592920212,288.1290588378906,294.1499938964844,259.24102783203125,258.702880859375,260.6044921875,259.21807861328125,286.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800470574499286e-09,0.0010251037310808,-0.0221061613410711,0.0,0.0,0.0,-0.0091755893081426,60.0,-19.151161193847656,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257202148437,0.0,0.0,0.0001106424533645,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,0.0001013146174955,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4158935546875,0.0,0.0,7.483064837288111e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163818359375,0.0,0.0,0.0001013146393233,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.40362548828125,0.0,0.0,0.000480592920212,288.1290588378906,294.1499938964844,259.24102783203125,258.702880859375,260.6044921875,259.21807861328125,286.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800470574499286e-09,0.0010251037310808,-0.0221061613410711,0.0,0.0,0.0,-0.0091755893081426,60.0,-19.151161193847656,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.412841796875,0.0,0.0,0.0001104135881178,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912048339844,0.0,0.0,0.0001011050480883,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031677246094,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40362548828125,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910522460937,0.0,0.0,0.0004795988206751,288.1161193847656,294.1499938964844,259.25,258.7159729003906,260.5799865722656,259.2266540527344,286.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552521357785281e-09,0.0010229834588244,-0.0214568749070167,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.094167709350582,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.412841796875,0.0,0.0,0.0001104135881178,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912048339844,0.0,0.0,0.0001011050480883,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031677246094,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40362548828125,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910522460937,0.0,0.0,0.0004795988206751,288.1161193847656,294.1499938964844,259.25,258.7159729003906,260.5799865722656,259.2266540527344,286.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552521357785281e-09,0.0010229834588244,-0.0214568749070167,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.094167709350582,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999938964844,0.0,0.0,0.0001101967063732,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786315917969,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39044189453125,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3908996582031,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37847900390625,0.0,0.0,0.0004786567587871,288.1031799316406,294.1499938964844,259.25811767578125,258.7279663085937,260.55615234375,259.2349548339844,286.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.03972053527832,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999938964844,0.0,0.0,0.0001101967063732,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786315917969,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39044189453125,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3908996582031,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37847900390625,0.0,0.0,0.0004786567587871,288.1031799316406,294.1499938964844,259.25811767578125,258.7279663085937,260.55615234375,259.2349548339844,286.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.03972053527832,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871765136719,0.0,0.0,0.0001099926739698,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660888671875,0.0,0.0,0.0001007196187856,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777160644531,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.378173828125,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36590576171875,0.0,0.0,0.0004777705180458,288.0902709960937,294.1499938964844,259.2651062011719,258.7385559082031,260.53289794921875,259.2427673339844,286.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.988149642944336,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871765136719,0.0,0.0,0.0001099926739698,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660888671875,0.0,0.0,0.0001007196187856,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777160644531,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.378173828125,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36590576171875,0.0,0.0,0.0004777705180458,288.0902709960937,294.1499938964844,259.2651062011719,258.7385559082031,260.53289794921875,259.2427673339844,286.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.988149642944336,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807678222656,0.0,0.0,0.000109895641799,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598022460937,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3713684082031,0.0,0.0,7.432555867126212e-05,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.371826171875,0.0,0.0,0.0001006307866191,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3596496582031,0.0,0.0,0.0004773490363731,288.08380126953125,294.1499938964844,259.2680969238281,258.74322509765625,260.521484375,259.2464599609375,286.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991392436679234e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.963546752929688,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.000109802087536,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.353515625,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650207519531,0.0,0.0,7.426228694384918e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.365478515625,0.0,0.0,0.0001005451194941,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533630371094,0.0,0.0,0.0004769426595885,288.0773620605469,294.1499938964844,259.2707214355469,258.7474365234375,260.5101928710937,259.2499694824219,286.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890037068136735e-09,0.001017318572849,-0.0197219457477331,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.93968772888184,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3615417480469,0.0,0.0,0.0001096262785722,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,0.0001003841171041,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3523254394531,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.352783203125,0.0,0.0,0.000100384131656,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0004761790041811,288.064453125,294.1499938964844,259.27471923828125,258.7543334960937,260.4880065917969,259.2562561035156,286.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.6995743114594e-09,0.0010156899224966,-0.0192231237888336,0.0,0.0,0.0,-0.0086298277601599,60.0,-18.89480209350586,-0.0,-7.033766280528654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3615417480469,0.0,0.0,0.0001096262785722,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,0.0001003841171041,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3523254394531,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.352783203125,0.0,0.0,0.000100384131656,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0004761790041811,288.064453125,294.1499938964844,259.27471923828125,258.7543334960937,260.4880065917969,259.2562561035156,286.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.6995743114594e-09,0.0010156899224966,-0.0192231237888336,0.0,0.0,0.0,-0.0086298277601599,60.0,-18.89480209350586,-0.0,-7.033766280528654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487548828125,0.0,0.0,0.000109464439447,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284606933594,0.0,0.0,0.0001002359203994,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33966064453125,0.0,0.0,7.403392373817042e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3401184082031,0.0,0.0,0.0001002359349513,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282775878906,0.0,0.0,0.0004754760302603,288.05157470703125,294.1499938964844,259.2768249511719,258.7589111328125,260.46630859375,259.2615051269531,286.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524241674161658e-09,0.0010141906095668,-0.0187639165669679,0.0,0.0,0.0,-0.0085429074242711,60.0,-18.85365867614746,-0.0,-7.013014879930779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487548828125,0.0,0.0,0.000109464439447,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284606933594,0.0,0.0,0.0001002359203994,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33966064453125,0.0,0.0,7.403392373817042e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3401184082031,0.0,0.0,0.0001002359349513,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282775878906,0.0,0.0,0.0004754760302603,288.05157470703125,294.1499938964844,259.2768249511719,258.7589111328125,260.46630859375,259.2615051269531,286.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524241674161658e-09,0.0010141906095668,-0.0187639165669679,0.0,0.0,0.0,-0.0085429074242711,60.0,-18.85365867614746,-0.0,-7.013014879930779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359680175781,0.0,0.0,0.0001093179598683,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31591796875,0.0,0.0,0.0001001017881208,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269958496094,0.0,0.0,7.39348542992957e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274230957031,0.0,0.0,0.0001001018099486,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157653808594,0.0,0.0,0.0004748397914227,288.0386962890625,294.1499938964844,259.2767944335937,258.76092529296875,260.4450378417969,259.2654724121094,286.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365553056359886e-09,0.0010128335561603,-0.0183482896536588,0.0,0.0,0.0,-0.0084642386063933,60.0,-18.816455841064453,-0.0,-6.99425868333492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359680175781,0.0,0.0,0.0001093179598683,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31591796875,0.0,0.0,0.0001001017881208,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269958496094,0.0,0.0,7.39348542992957e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274230957031,0.0,0.0,0.0001001018099486,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157653808594,0.0,0.0,0.0004748397914227,288.0386962890625,294.1499938964844,259.2767944335937,258.76092529296875,260.4450378417969,259.2654724121094,286.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365553056359886e-09,0.0010128335561603,-0.0183482896536588,0.0,0.0,0.0,-0.0084642386063933,60.0,-18.816455841064453,-0.0,-6.99425868333492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231811523437,0.0,0.0,0.0001091864687623,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30340576171875,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31475830078125,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,0.0004742686578538,288.0258178710937,294.1499938964844,259.2743530273437,258.7600402832031,260.42413330078125,259.2678527832031,286.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223106557319171e-09,0.001011615502648,-0.0179751943796873,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78361701965332,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231811523437,0.0,0.0,0.0001091864687623,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30340576171875,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31475830078125,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,0.0004742686578538,288.0258178710937,294.1499938964844,259.2743530273437,258.7600402832031,260.42413330078125,259.2678527832031,286.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223106557319171e-09,0.001011615502648,-0.0179751943796873,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78361701965332,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168029785156,0.0,0.0,0.0001091262165573,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.297119140625,0.0,0.0,9.992621198762208e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3079833984375,0.0,0.0,7.38051749067381e-05,290.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30841064453125,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969665527344,0.0,0.0,0.0004740069271065,288.0193786621094,294.1499938964844,259.2721252441406,258.7584228515625,260.413818359375,259.2684020996094,286.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157831216630939e-09,0.0010110572911798,-0.0178042240440845,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.768768310546875,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104248046875,0.0,0.0,0.0001090697260224,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908630371094,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016662597656,0.0,0.0,7.376696885330603e-05,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3020935058594,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,0.0004737615527119,288.012939453125,294.1499938964844,259.26922607421875,258.7559814453125,260.403564453125,259.2685241699219,286.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75502014160156,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2976379394531,0.0,0.0,0.0001089675643015,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2783508300781,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890014648437,0.0,0.0,7.369787635980174e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894287109375,0.0,0.0,9.978095476981252e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781982421875,0.0,0.0,0.0004733178066089,288.00006103515625,294.1499938964844,259.2611999511719,258.7484130859375,260.3832397460937,259.2674255371094,286.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73065948486328,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2976379394531,0.0,0.0,0.0001089675643015,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2783508300781,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890014648437,0.0,0.0,7.369787635980174e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894287109375,0.0,0.0,9.978095476981252e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781982421875,0.0,0.0,0.0004733178066089,288.00006103515625,294.1499938964844,259.2611999511719,258.7484130859375,260.3832397460937,259.2674255371094,286.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73065948486328,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848815917969,0.0,0.0,0.0001088799472199,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2658386230469,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763366699219,0.0,0.0,7.363861368503422e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767639160156,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26568603515625,0.0,0.0,0.000472937215818,287.9872131347656,294.1499938964844,259.25,258.73712158203125,260.3631286621094,259.2641296386719,286.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891037518386156e-09,0.001008775900118,-0.0171054154634475,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.711090087890625,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848815917969,0.0,0.0,0.0001088799472199,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2658386230469,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763366699219,0.0,0.0,7.363861368503422e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767639160156,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26568603515625,0.0,0.0,0.000472937215818,287.9872131347656,294.1499938964844,259.25,258.73712158203125,260.3631286621094,259.2641296386719,286.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891037518386156e-09,0.001008775900118,-0.0171054154634475,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.711090087890625,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2721252441406,0.0,0.0,0.0001088065691874,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532958984375,0.0,0.0,9.963351476471872e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637023925781,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640991210937,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,0.0004726184997707,287.9743347167969,294.1499938964844,259.23663330078125,258.72320556640625,260.3431396484375,259.2585754394531,286.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811545549822995e-09,0.0010080960346385,-0.0168971978127956,0.0,0.0,0.0,-0.0081895925104618,60.0,-18.695877075195312,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2721252441406,0.0,0.0,0.0001088065691874,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532958984375,0.0,0.0,9.963351476471872e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637023925781,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640991210937,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,0.0004726184997707,287.9743347167969,294.1499938964844,259.23663330078125,258.72320556640625,260.3431396484375,259.2585754394531,286.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811545549822995e-09,0.0010080960346385,-0.0168971978127956,0.0,0.0,0.0,-0.0081895925104618,60.0,-18.695877075195312,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593688964844,0.0,0.0,0.0001087495984393,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24078369140625,0.0,0.0,9.958134614862502e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25103759765625,0.0,0.0,7.355045818258077e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514343261719,0.0,0.0,9.958136797649786e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406311035156,0.0,0.0,0.0004723710590042,287.9614562988281,294.1499938964844,259.2223205566406,258.7080993652344,260.32330322265625,259.2510070800781,286.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075750760734,6.749830028240922e-09,0.0010075683239847,-0.0167355425655841,0.0,0.0,0.0,-0.0081589967012405,60.0,-18.684505462646484,-0.0,-6.92172292815485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593688964844,0.0,0.0,0.0001087495984393,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24078369140625,0.0,0.0,9.958134614862502e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25103759765625,0.0,0.0,7.355045818258077e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514343261719,0.0,0.0,9.958136797649786e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406311035156,0.0,0.0,0.0004723710590042,287.9614562988281,294.1499938964844,259.2223205566406,258.7080993652344,260.32330322265625,259.2510070800781,286.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075750760734,6.749830028240922e-09,0.0010075683239847,-0.0167355425655841,0.0,0.0,0.0,-0.0081589967012405,60.0,-18.684505462646484,-0.0,-6.92172292815485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529602050781,0.0,0.0,0.0001087256532628,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344970703125,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24468994140625,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451171875,0.0,0.0,9.955943824024872e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343444824219,0.0,0.0,0.0004722670419141,287.9550170898437,294.1499938964844,259.21484375,258.7001647949219,260.3133850097656,259.2466125488281,286.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723889445225951e-09,0.0010073464363813,-0.0166675932705402,0.0,0.0,0.0,-0.0081461369991302,60.0,-18.679931640625,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
