time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24658203125,0.0,0.0,0.0001087049604393,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2282409667969,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2383728027344,0.0,0.0,7.352026295848191e-05,290.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23876953125,0.0,0.0,9.954049164662138e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22808837890625,0.0,0.0,0.0004721771401818,287.9485778808594,294.1499938964844,259.2071533203125,258.69195556640625,260.30352783203125,259.2418212890625,286.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.7014696014666705e-09,0.0010071547003462,-0.0166088659316301,0.0,0.0,0.0,-0.0081350225955247,60.0,-18.67607688903809,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338256835937,0.0,0.0,0.000108672233182,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156982421875,0.0,0.0,9.951050014933573e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2261047363281,0.0,0.0,9.951052197720855e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2155456542969,0.0,0.0,0.0004720349679701,287.9356994628906,294.1499938964844,259.19122314453125,258.6747741699219,260.2838439941406,259.2311706542969,286.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.6660170716659195e-09,0.0010068515548482,-0.01651600189507,0.0,0.0,0.0,-0.0081174466758966,60.0,-18.670419692993164,-0.0,-6.911878358550895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338256835937,0.0,0.0,0.000108672233182,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156982421875,0.0,0.0,9.951050014933573e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2261047363281,0.0,0.0,9.951052197720855e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2155456542969,0.0,0.0,0.0004720349679701,287.9356994628906,294.1499938964844,259.19122314453125,258.6747741699219,260.2838439941406,259.2311706542969,286.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.6660170716659195e-09,0.0010068515548482,-0.01651600189507,0.0,0.0,0.0,-0.0081174466758966,60.0,-18.670419692993164,-0.0,-6.911878358550895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210388183594,0.0,0.0,0.0001086492338799,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,9.948944352800028e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130126953125,0.0,0.0,7.348257349804044e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134094238281,0.0,0.0,9.94894580799155e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030029296875,0.0,0.0,0.0004719350836239,287.9228210449219,294.1499938964844,259.174560546875,258.6566772460937,260.26422119140625,259.21929931640625,286.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066451504826,6.641104111082541e-09,0.0010066385148093,-0.0164507459849119,0.0,0.0,0.0,-0.0081050964072346,60.0,-18.667041778564453,-0.0,-6.908953764650505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210388183594,0.0,0.0,0.0001086492338799,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,9.948944352800028e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130126953125,0.0,0.0,7.348257349804044e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134094238281,0.0,0.0,9.94894580799155e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030029296875,0.0,0.0,0.0004719350836239,287.9228210449219,294.1499938964844,259.174560546875,258.6566772460937,260.26422119140625,259.21929931640625,286.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066451504826,6.641104111082541e-09,0.0010066385148093,-0.0164507459849119,0.0,0.0,0.0,-0.0081050964072346,60.0,-18.667041778564453,-0.0,-6.908953764650505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.208251953125,0.0,0.0,0.0001086348347598,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,9.947625949280336e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003479003906,0.0,0.0,7.347283826675266e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20074462890625,0.0,0.0,9.94762740447186e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904602050781,0.0,0.0,0.0004718725394923,287.9099426269531,294.1499938964844,259.15728759765625,258.63775634765625,260.24462890625,259.20623779296875,286.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065117385238,6.6255076980326075e-09,0.0010065051028504,-0.0164098925888538,0.0,0.0,0.0,-0.0080973645672202,60.0,-18.66584205627441,-0.0,-6.907122696020451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.208251953125,0.0,0.0,0.0001086348347598,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,9.947625949280336e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003479003906,0.0,0.0,7.347283826675266e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20074462890625,0.0,0.0,9.94762740447186e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904602050781,0.0,0.0,0.0004718725394923,287.9099426269531,294.1499938964844,259.15728759765625,258.63775634765625,260.24462890625,259.20623779296875,286.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065117385238,6.6255076980326075e-09,0.0010065051028504,-0.0164098925888538,0.0,0.0,0.0,-0.0080973645672202,60.0,-18.66584205627441,-0.0,-6.907122696020451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954650878906,0.0,0.0,0.0001086280608433,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780090332031,0.0,0.0,9.947006037691608e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876525878906,0.0,0.0,7.346826168941334e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,9.947007492883132e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,0.0004718431155197,287.89703369140625,294.1499938964844,259.1394348144531,258.6180725097656,260.22509765625,259.192138671875,286.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064489906653,6.618176673356402e-09,0.0010064424714073,-0.0163906887173652,0.0,0.0,0.0,-0.008093730546534,60.0,-18.66649627685547,-0.0,-6.906262228767447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954650878906,0.0,0.0,0.0001086280608433,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780090332031,0.0,0.0,9.947006037691608e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876525878906,0.0,0.0,7.346826168941334e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,9.947007492883132e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,0.0004718431155197,287.89703369140625,294.1499938964844,259.1394348144531,258.6180725097656,260.22509765625,259.192138671875,286.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064489906653,6.618176673356402e-09,0.0010064424714073,-0.0163906887173652,0.0,0.0,0.0,-0.008093730546534,60.0,-18.66649627685547,-0.0,-6.906262228767447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,0.0001086270640371,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717224121094,0.0,0.0,9.94691436062567e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813049316406,0.0,0.0,7.346758502535522e-05,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18170166015625,0.0,0.0,9.946915815817192e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1716003417969,0.0,0.0,0.0004718388081528,287.8905639648437,294.1499938964844,259.1303405761719,258.6080017089844,260.21533203125,259.1846923828125,286.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064397938549,6.617098424754886e-09,0.0010064331581816,-0.016387864947319,0.0,0.0,0.0,-0.0080931950360536,60.0,-18.667478561401367,-0.0,-6.90613575216048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18267822265625,0.0,0.0,0.0001086279153241,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654357910156,0.0,0.0,9.94699221337214e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749572753906,0.0,0.0,7.346815982600674e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1753234863281,0.0,0.0,9.946993668563664e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,0.0004718424752354,287.8841247558594,294.1499938964844,259.1211242675781,258.5977478027344,260.2055969238281,259.177001953125,286.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.6180172453300665e-09,0.0010064410744234,-0.0163902714848518,0.0,0.0,0.0,-0.0080936504527926,60.0,-18.668842315673828,-0.0,-6.906243754656316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698608398437,0.0,0.0,0.0001086338088498,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,9.947531361831352e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622314453125,0.0,0.0,7.34721397748217e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1626281738281,0.0,0.0,9.947533544618636e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,0.0004718680575024,287.8711853027344,294.1499938964844,259.1023864746094,258.57684326171875,260.18609619140625,259.1611022949219,286.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065021924674,6.624405468613759e-09,0.0010064956732094,-0.0164070054888725,0.0,0.0,0.0,-0.0080968178808689,60.0,-18.672513961791992,-0.0,-6.906993377242543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698608398437,0.0,0.0,0.0001086338088498,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,9.947531361831352e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622314453125,0.0,0.0,7.34721397748217e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1626281738281,0.0,0.0,9.947533544618636e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,0.0004718680575024,287.8711853027344,294.1499938964844,259.1023864746094,258.57684326171875,260.18609619140625,259.1611022949219,286.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065021924674,6.624405468613759e-09,0.0010064956732094,-0.0164070054888725,0.0,0.0,0.0,-0.0080968178808689,60.0,-18.672513961791992,-0.0,-6.906993377242543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15704345703125,0.0,0.0,0.0001086452321032,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402587890625,0.0,0.0,9.948577644536272e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495361328125,0.0,0.0,7.347986684180796e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14990234375,0.0,0.0,9.948579099727796e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,0.0004719176795333,287.8582763671875,294.1499938964844,259.0833435058594,258.5554504394531,260.1665954589844,259.1444396972656,286.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066081304103,6.636785787605959e-09,0.0010066014947369,-0.0164394341409206,0.0,0.0,0.0,-0.0081029552966356,60.0,-18.677490234375,-0.0,-6.908446437137172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15704345703125,0.0,0.0,0.0001086452321032,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402587890625,0.0,0.0,9.948577644536272e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495361328125,0.0,0.0,7.347986684180796e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14990234375,0.0,0.0,9.948579099727796e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,0.0004719176795333,287.8582763671875,294.1499938964844,259.0833435058594,258.5554504394531,260.1665954589844,259.1444396972656,286.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066081304103,6.636785787605959e-09,0.0010066014947369,-0.0164394341409206,0.0,0.0,0.0,-0.0081029552966356,60.0,-18.677490234375,-0.0,-6.908446437137172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,0.0001086613119696,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,9.950050298357382e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368103027344,0.0,0.0,7.349074439844117e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371459960937,0.0,0.0,9.950052481144668e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,0.0004719875578302,287.8453063964844,294.1499938964844,259.06402587890625,258.5336303710937,260.1470947265625,259.127197265625,286.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067571420222,6.654214512735734e-09,0.0010067505063489,-0.0164850857108831,0.0,0.0,0.0,-0.0081115951761603,60.0,-18.68347549438477,-0.0,-6.910492800216161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,0.0001086613119696,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,9.950050298357382e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368103027344,0.0,0.0,7.349074439844117e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371459960937,0.0,0.0,9.950052481144668e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,0.0004719875578302,287.8453063964844,294.1499938964844,259.06402587890625,258.5336303710937,260.1470947265625,259.127197265625,286.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067571420222,6.654214512735734e-09,0.0010067505063489,-0.0164850857108831,0.0,0.0,0.0,-0.0081115951761603,60.0,-18.68347549438477,-0.0,-6.910492800216161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,0.0001086815536837,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,9.951903484761716e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,7.350443775067106e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,9.951905667549e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,0.0004720754513982,287.8323669433594,294.1499938964844,259.0445556640625,258.5115051269531,260.12762451171875,259.109375,286.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069446871057,6.67614363791813e-09,0.0010069380514323,-0.0165425278246402,0.0,0.0,0.0,-0.0081224665045738,60.0,-18.69044303894043,-0.0,-6.913067807090556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,0.0001086815536837,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,9.951903484761716e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,7.350443775067106e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,9.951905667549e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,0.0004720754513982,287.8323669433594,294.1499938964844,259.0445556640625,258.5115051269531,260.12762451171875,259.109375,286.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069446871057,6.67614363791813e-09,0.0010069380514323,-0.0165425278246402,0.0,0.0,0.0,-0.0081224665045738,60.0,-18.69044303894043,-0.0,-6.913067807090556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,0.0001086929769371,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,9.952949767466636e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,7.351215754169971e-05,290.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,9.952951222658156e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,0.000472125102533,287.8258972167969,294.1499938964844,259.0347595214844,258.5003662109375,260.11785888671875,259.10028076171875,286.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688522180553491e-09,0.0010070438729599,-0.016574952751398,0.0,0.0,0.0,-0.0081286029890179,60.0,-18.69425392150879,-0.0,-6.914520866985185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,0.0001087053460651,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,7.352052489295602e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116638183594,0.0,0.0,9.954084089258686e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,0.000472178828204,287.81939697265625,294.1499938964844,259.02496337890625,258.4891662597656,260.1081237792969,259.091064453125,286.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701927457442025e-09,0.0010071585420519,-0.0166100673377513,0.0,0.0,0.0,-0.0081352489069104,60.0,-18.6982364654541,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056823730469,0.0,0.0,0.0001087322743842,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,9.95654845610261e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985412597656,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.098876953125,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,0.0004722957673948,287.8064270019531,294.1499938964844,259.0053405761719,258.4666442871094,260.088623046875,259.0723571777344,286.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731099233547866e-09,0.0010074079036712,-0.0166864786297082,0.0,0.0,0.0,-0.008149710483849,60.0,-18.706642150878903,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056823730469,0.0,0.0,0.0001087322743842,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,9.95654845610261e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985412597656,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.098876953125,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,0.0004722957673948,287.8064270019531,294.1499938964844,259.0053405761719,258.4666442871094,260.088623046875,259.0723571777344,286.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731099233547866e-09,0.0010074079036712,-0.0166864786297082,0.0,0.0,0.0,-0.008149710483849,60.0,-18.706642150878903,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,0.0001087614218704,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,7.355845445999876e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,9.959218732547016e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.076904296875,0.0,0.0,0.0004724223981611,287.7934265136719,294.1499938964844,258.9858093261719,258.4440612792969,260.0691223144531,259.05340576171875,286.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762684634509242e-09,0.0010076779872179,-0.0167692136019468,0.0,0.0,0.0,-0.008165368810296,60.0,-18.71549224853516,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,0.0001087614218704,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,7.355845445999876e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,9.959218732547016e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.076904296875,0.0,0.0,0.0004724223981611,287.7934265136719,294.1499938964844,258.9858093261719,258.4440612792969,260.0691223144531,259.05340576171875,286.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762684634509242e-09,0.0010076779872179,-0.0167692136019468,0.0,0.0,0.0,-0.008165368810296,60.0,-18.71549224853516,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,0.0001087922864826,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,9.962043986888602e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07330322265625,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,0.000472556479508,287.7804260253906,294.1499938964844,258.96636962890625,258.4214782714844,260.0495910644531,259.0342102050781,286.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612766063542e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.72464942932129,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,0.0001087922864826,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,9.962043986888602e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07330322265625,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,0.000472556479508,287.7804260253906,294.1499938964844,258.96636962890625,258.4214782714844,260.0495910644531,259.0342102050781,286.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612766063542e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.72464942932129,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,0.0001088239223463,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,9.964940545614807e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604858398437,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,0.0004726938786916,287.76739501953125,294.1499938964844,258.9471435546875,258.3990173339844,260.03009033203125,259.0149230957031,286.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73391532897949,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,0.0001088239223463,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,9.964940545614807e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604858398437,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,0.0004726938786916,287.76739501953125,294.1499938964844,258.9471435546875,258.3990173339844,260.03009033203125,259.0149230957031,286.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73391532897949,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06060791015625,0.0,0.0,0.0001088398930733,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453186035156,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537414550781,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,0.0004727632331196,287.7608947753906,294.1499938964844,258.9376220703125,258.3878479003906,260.02032470703125,259.0052795410156,286.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.738550186157227,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541381835937,0.0,0.0,0.0001088556891772,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,7.362220640061423e-05,290.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.038818359375,0.0,0.0,0.0004728318599518,287.75439453125,294.1499938964844,258.9281921386719,258.3767395019531,260.01055908203125,258.99560546875,286.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74313735961914,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,0.0001088863136828,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262145996094,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345153808594,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,0.0004729648935608,287.7413330078125,294.1499938964844,258.9095764160156,258.354736328125,259.9910583496094,258.97637939453125,286.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75202178955078,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,0.0001088863136828,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262145996094,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345153808594,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,0.0004729648935608,287.7413330078125,294.1499938964844,258.9095764160156,258.354736328125,259.9910583496094,258.97637939453125,286.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75202178955078,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,0.0001089154393412,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02166748046875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220031738281,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,0.000473091378808,287.7283020019531,294.1499938964844,258.89141845703125,258.3330993652344,259.9715881347656,258.957275390625,286.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.76049995422364,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,0.0001089154393412,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02166748046875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220031738281,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,0.000473091378808,287.7283020019531,294.1499938964844,258.89141845703125,258.3330993652344,259.9715881347656,258.957275390625,286.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.76049995422364,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,0.0001089412398869,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.000732421875,0.0,0.0,9.97568349703215e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091552734375,0.0,0.0,9.975684952223672e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,0.0004732034867629,287.7152404785156,294.1499938964844,258.8737487792969,258.3118591308594,259.9521179199219,258.9384155273437,286.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957516340833081e-09,0.0010093440068885,-0.0172795448452234,0.0,0.0,0.0,-0.0082619553431868,60.0,-18.76816177368164,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,0.0001089412398869,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.000732421875,0.0,0.0,9.97568349703215e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091552734375,0.0,0.0,9.975684952223672e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,0.0004732034867629,287.7152404785156,294.1499938964844,258.8737487792969,258.3118591308594,259.9521179199219,258.9384155273437,286.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957516340833081e-09,0.0010093440068885,-0.0172795448452234,0.0,0.0,0.0,-0.0082619553431868,60.0,-18.76816177368164,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,0.0001089635843527,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959716796875,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,0.0004733005189336,287.7021484375,294.1499938964844,258.8566589355469,258.2911682128906,259.9327087402344,258.9198913574219,286.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981725864108057e-09,0.001009551109746,-0.0173429567366838,0.0,0.0,0.0,-0.0082739563658833,60.0,-18.77499961853028,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,0.0001089635843527,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959716796875,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,0.0004733005189336,287.7021484375,294.1499938964844,258.8566589355469,258.2911682128906,259.9327087402344,258.9198913574219,286.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981725864108057e-09,0.001009551109746,-0.0173429567366838,0.0,0.0,0.0,-0.0082739563658833,60.0,-18.77499961853028,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
