time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959716796875,0.0,0.0,0.0001089724974008,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815979003906,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898376464844,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814758300781,0.0,0.0,0.000473339256132,287.69561767578125,294.1499938964844,258.8483581542969,258.2810363769531,259.9230041503906,258.9107971191406,286.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.777862548828125,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,0.0001089805809897,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752197265625,0.0,0.0,9.979285823646931e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,9.979287278838456e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,0.0004733743553515,287.6890563964844,294.1499938964844,258.8402404785156,258.2710876464844,259.913330078125,258.9017944335937,286.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000140023194491e-09,0.0010097086196765,-0.017391188070178,0.0,0.0,0.0,-0.0082830851897597,60.0,-18.780536651611328,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,0.0001089912911993,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624328613281,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,9.980268077924848e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,0.0004734208632726,287.67596435546875,294.1499938964844,258.8245544433594,258.2516784667969,259.8940124511719,258.8842468261719,286.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.784637451171875,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,0.0001089912911993,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624328613281,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,9.980268077924848e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,0.0004734208632726,287.67596435546875,294.1499938964844,258.8245544433594,258.2516784667969,259.8940124511719,258.8842468261719,286.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.784637451171875,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,0.0001089951401809,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95733642578125,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,0.0004734375979751,287.6628723144531,294.1499938964844,258.8096618652344,258.2330322265625,259.8747863769531,258.8672790527344,286.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.787134170532227,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,0.0001089951401809,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95733642578125,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,0.0004734375979751,287.6628723144531,294.1499938964844,258.8096618652344,258.2330322265625,259.8747863769531,258.8672790527344,286.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.787134170532227,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505920410156,0.0,0.0,0.0001089911602321,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93682861328125,0.0,0.0,9.98025425360538e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444274902344,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447326660156,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,0.0004734203102998,287.6497802734375,294.1499938964844,258.795654296875,258.2152404785156,259.8556213378906,258.8509521484375,286.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.78783798217773,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505920410156,0.0,0.0,0.0001089911602321,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93682861328125,0.0,0.0,9.98025425360538e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444274902344,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447326660156,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,0.0004734203102998,287.6497802734375,294.1499938964844,258.795654296875,258.2152404785156,259.8556213378906,258.8509521484375,286.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.78783798217773,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,0.0001089782745111,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315185546875,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,9.979076276067644e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239196777344,0.0,0.0,0.0004733643436338,287.6366577148437,294.1499938964844,258.7826232910156,258.1983947753906,259.8365783691406,258.8353271484375,286.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997655344065379e-09,0.0010096873156726,-0.0173846799880266,0.0,0.0,0.0,-0.008281853981316,60.0,-18.786535263061523,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,0.0001089782745111,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315185546875,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,9.979076276067644e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239196777344,0.0,0.0,0.0004733643436338,287.6366577148437,294.1499938964844,258.7826232910156,258.1983947753906,259.8365783691406,258.8353271484375,286.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997655344065379e-09,0.0010096873156726,-0.0173846799880266,0.0,0.0,0.0,-0.008281853981316,60.0,-18.786535263061523,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,0.0001089680154109,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176330566406,0.0,0.0,9.97813549474813e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175109863281,0.0,0.0,0.0004733197856694,287.6300964355469,294.1499938964844,258.7764892578125,258.1903686523437,259.8271179199219,258.8278503417969,286.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986546896570189e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.78494453430176,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,0.0001089555444195,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112243652344,0.0,0.0,9.976993169402704e-05,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,7.368974183918908e-05,290.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,9.976994624594226e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,0.0004732655943371,287.62353515625,294.1499938964844,258.7705993652344,258.1825866699219,259.8176574707031,258.820556640625,285.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.9730314855576125e-09,0.0010094768367707,-0.0173201840370893,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.782835006713867,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,0.0001089221259462,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.906005859375,0.0,0.0,9.9739343568217e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,0.0004731204535346,287.61041259765625,294.1499938964844,258.7597045898437,258.1678466796875,259.79888916015625,258.8067321777344,285.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368315536166855e-09,0.00100916728843,-0.0172253642231225,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.77663230895996,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,0.0001089221259462,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.906005859375,0.0,0.0,9.9739343568217e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,0.0004731204535346,287.61041259765625,294.1499938964844,258.7597045898437,258.1678466796875,259.79888916015625,258.8067321777344,285.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368315536166855e-09,0.00100916728843,-0.0172253642231225,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.77663230895996,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8986511230469,0.0,0.050000000745058,0.0001088789795176,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.050000000745058,9.969982784241438e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.050000000745058,7.363795884884894e-05,290.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89306640625,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8854675292969,0.0,0.050000000745058,0.0004729330539703,287.5972900390625,291.1499938964844,258.75,258.1543273925781,259.7802734375,258.7938232421875,285.9712219238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092052458385e-09,0.0010087676346302,-0.017102938145399,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.76805305480957,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8986511230469,0.0,0.050000000745058,0.0001088789795176,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.050000000745058,9.969982784241438e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.050000000745058,7.363795884884894e-05,290.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89306640625,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8854675292969,0.0,0.050000000745058,0.0004729330539703,287.5972900390625,291.1499938964844,258.75,258.1543273925781,259.7802734375,258.7938232421875,285.9712219238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092052458385e-09,0.0010087676346302,-0.017102938145399,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.76805305480957,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849609375,0.6355147957801819,0.050000000745058,0.0469606965780258,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.6355147957801819,0.050000000745058,0.0430016294121742,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.583740234375,0.6355147957801819,0.050000000745058,0.0317608602344989,290.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.58380126953125,0.6355147957801819,0.050000000745058,0.0430016331374645,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58221435546875,0.6355147957801819,0.050000000745058,0.2039812207221985,286.35357666015625,291.1499938964844,258.7456359863281,258.1480407714844,279.67041015625,284.5442810058594,285.7776794433594,1.0,0.1097078844904899,0.1654550582170486,0.1654550582170486,1.0,1.0,-0.4350612163543701,0.0069426475092768,0.4281185567378998,-0.1129221841692924,0.0,0.0,0.0,10.191241264343262,60.0,-542.8648071289062,-0.0,12.27646255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60748291015625,0.6324427127838135,0.050000000745058,0.0520176030695438,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073303222656,0.6324427127838135,0.050000000745058,0.0476322099566459,290.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.6324427127838135,0.050000000745058,0.0351809859275817,290.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.6324427127838135,0.050000000745058,0.0476322099566459,291.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073303222656,0.6324427127838135,0.050000000745058,0.225946694612503,285.5291748046875,291.1499938964844,258.7416381835937,258.1420593261719,282.332275390625,290.9248352050781,285.24566650390625,1.0,0.1210820749402046,0.3309101164340973,0.3309101164340973,1.0,1.0,-0.4819605946540832,0.059471420943737,0.422489196062088,-0.07210074365139,0.0,0.0,0.0,12.523816108703612,60.0,-883.71142578125,-0.0,16.677148818969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937870014713071e-21,7.541832159649301e-21,-2.603962144936231e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.5716119408607483,0.050000000745058,0.0525286197662353,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.5716119408607483,0.050000000745058,0.0481001436710357,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.5716119408607483,0.050000000745058,0.0355266034603118,290.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.5716119408607483,0.050000000745058,0.0481001436710357,291.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.5716119408607483,0.050000000745058,0.2281663715839386,284.6981506347656,291.1499938964844,258.7347412109375,258.1310729980469,279.65582275390625,291.2236633300781,284.46954345703125,1.0,0.1405638456344604,0.5835287570953369,0.5835287570953369,1.0,1.0,-0.4866986870765686,0.1733894497156143,0.3133092522621155,0.0403481535613536,0.0,0.0,1.0,20.06607437133789,60.0,-1267.005859375,-3343.004150390625,23.17610549926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,303.63818359375,278.1499938964844,0.0,18000.0,313.1499938964844,4042.863525390625,18000.0,0.0,0.0,0.0001176956066046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495551824569702,0.0495561622083187,-9.805794434214476e-07,0.0,1.1944608502290066e-07,0.0,0.0,0.4772402644157409,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.5716119408607483,0.050000000745058,0.0525286197662353,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.5716119408607483,0.050000000745058,0.0481001436710357,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.5716119408607483,0.050000000745058,0.0355266034603118,290.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.5716119408607483,0.050000000745058,0.0481001436710357,291.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.5716119408607483,0.050000000745058,0.2281663715839386,284.6981506347656,291.1499938964844,258.7347412109375,258.1310729980469,279.65582275390625,291.2236633300781,284.46954345703125,1.0,0.1405638456344604,0.5835287570953369,0.5835287570953369,1.0,1.0,-0.4866986870765686,0.1733894497156143,0.3133092522621155,0.0403481535613536,0.0,0.0,1.0,20.06607437133789,60.0,-1267.005859375,-3343.004150390625,23.17610549926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,303.63818359375,278.1499938964844,0.0,18000.0,313.1499938964844,4042.863525390625,18000.0,0.0,0.0,0.0001176956066046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495551824569702,0.0495561622083187,-9.805794434214476e-07,0.0,1.1944608502290066e-07,0.0,0.0,0.4772402644157409,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.5497803092002869,0.050000000745058,0.0526861846446991,290.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.5497803092002869,0.050000000745058,0.0482444241642952,290.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.466064453125,0.5497803092002869,0.050000000745058,0.0356331691145896,290.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.466064453125,0.5497803092002869,0.050000000745058,0.0482444241642952,291.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.466064453125,0.5497803092002869,0.050000000745058,0.228850781917572,284.46295166015625,291.1499938964844,258.7317810058594,258.1260070800781,279.5207214355469,291.2163391113281,284.7982482910156,1.0,0.1489611566066742,0.592055082321167,0.592055082321167,1.0,1.0,-0.4881587028503418,0.1762643754482269,0.3118943274021148,0.0429970324039459,0.0,0.0,1.0,23.728504180908203,60.0,1482.427001953125,-7388.3701171875,26.32514762878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5694580078125,308.69970703125,278.1499938964844,0.0,18000.0,313.1499938964844,4352.35302734375,19080.0,0.0,0.0,0.0154184224084019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382979154586792,0.6383013725280762,-3.458362471064902e-06,0.0,1.5647738109692e-05,0.0,0.0,29.574838638305664,0.0,0.0,0.0,0.396335244178772,4.0,0.0,1.0
453960,290.443603515625,297.1499938964844,293.1499938964844,0.0011093575740233,-100.71388244628906,286.95703125,0.5329369306564331,0.050000000745058,0.052836749702692,290.94635009765625,297.1499938964844,293.1499938964844,0.00089527486125,-85.58987426757812,286.6472473144531,0.5329369306564331,0.050000000745058,0.0483822971582412,290.3976745605469,297.1499938964844,293.1499938964844,0.0008407115819863,-59.363616943359375,286.06573486328125,0.5329369306564331,0.050000000745058,0.0357349999248981,290.19110107421875,297.1499938964844,293.1499938964844,0.000682953337673,-65.29156494140625,286.20928955078125,0.5329369306564331,0.050000000745058,0.0483822971582412,291.21514892578125,297.1499938964844,293.1499938964844,0.0006479524890892,-293.8423767089844,286.357177734375,0.5329369306564331,0.050000000745058,0.2295047789812088,285.57000732421875,291.1499938964844,258.7291259765625,258.1212463378906,279.4167785644531,291.21417236328125,286.2841186523437,1.0,0.1565226167440414,0.5974349975585938,0.5974349975585938,1.0,1.0,-0.4895538091659546,0.1781961917877197,0.3113576173782348,0.0447482652962207,0.0,0.0,1.0,27.23138427734375,60.0,2626.736083984375,-7610.64599609375,29.35448837280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.175537109375,308.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,9835.435546875,19080.0,0.0,0.0,0.0339532345533371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0072516202926636,1.0072600841522217,-8.385160072066355e-06,0.0,3.445821857894771e-05,0.0,0.0,113.69619750976562,0.0,0.0,0.0,0.5671996474266052,4.0,0.0,1.0
454020,290.48211669921875,297.1499938964844,293.1499938964844,0.0020942029077559,-178.47976684570312,290.59796142578125,0.5099942088127136,0.050000000745058,0.053111232817173,290.9642639160156,297.1499938964844,293.1499938964844,0.0017377339536324,-155.96348571777344,290.0845642089844,0.5099942088127136,0.050000000745058,0.0486336424946785,290.4339904785156,297.1499938964844,293.1499938964844,0.0016387996729463,-108.63611602783205,289.8792419433594,0.5099942088127136,0.050000000745058,0.0359206423163414,290.2284851074219,297.1499938964844,293.1499938964844,0.0018150318646803,-162.90032958984375,290.1301574707031,0.5099942088127136,0.050000000745058,0.0486336424946785,291.2415466308594,297.1499938964844,293.1499938964844,0.0014266483485698,-607.3853759765625,289.6363525390625,0.5099942088127136,0.050000000745058,0.2306970506906509,287.7034912109375,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.236328125,288.0560607910156,1.0,0.1693554818630218,0.6051320433616638,0.6051320433616638,1.0,1.0,-0.4920971989631653,0.1810388714075088,0.3110583424568176,0.0473674088716506,0.0,0.0,1.0,33.618431091308594,60.0,2332.417236328125,-7346.9873046875,34.921871185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0394592285156,306.6787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,16171.0927734375,19080.0,0.0,0.0,0.0717667862772941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933998107910156,1.2934136390686035,-1.3815651072945911e-05,0.0,7.283416925929487e-05,0.0,0.0,240.5767517089844,0.0,0.0,0.0,0.7109853029251099,4.0,0.0,1.0
454080,290.48211669921875,297.1499938964844,293.1499938964844,0.0020942029077559,-178.47976684570312,290.59796142578125,0.5099942088127136,0.050000000745058,0.053111232817173,290.9642639160156,297.1499938964844,293.1499938964844,0.0017377339536324,-155.96348571777344,290.0845642089844,0.5099942088127136,0.050000000745058,0.0486336424946785,290.4339904785156,297.1499938964844,293.1499938964844,0.0016387996729463,-108.63611602783205,289.8792419433594,0.5099942088127136,0.050000000745058,0.0359206423163414,290.2284851074219,297.1499938964844,293.1499938964844,0.0018150318646803,-162.90032958984375,290.1301574707031,0.5099942088127136,0.050000000745058,0.0486336424946785,291.2415466308594,297.1499938964844,293.1499938964844,0.0014266483485698,-607.3853759765625,289.6363525390625,0.5099942088127136,0.050000000745058,0.2306970506906509,287.7034912109375,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.236328125,288.0560607910156,1.0,0.1693554818630218,0.6051320433616638,0.6051320433616638,1.0,1.0,-0.4920971989631653,0.1810388714075088,0.3110583424568176,0.0473674088716506,0.0,0.0,1.0,33.618431091308594,60.0,2332.417236328125,-7346.9873046875,34.921871185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0394592285156,306.6787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,16171.0927734375,19080.0,0.0,0.0,0.0717667862772941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933998107910156,1.2934136390686035,-1.3815651072945911e-05,0.0,7.283416925929487e-05,0.0,0.0,240.5767517089844,0.0,0.0,0.0,0.7109853029251099,4.0,0.0,1.0
454140,290.5362548828125,297.1499938964844,293.1499938964844,0.0029456873890012,-241.273178100586,292.9855041503906,0.4958028793334961,0.050000000745058,0.0533455573022365,290.99517822265625,297.1499938964844,293.1499938964844,0.0024702588561922,-213.2593231201172,292.3161315917969,0.4958028793334961,0.050000000745058,0.048848208039999,290.482666015625,297.1499938964844,293.1499938964844,0.0025480596814304,-162.4591827392578,292.3902893066406,0.4958028793334961,0.050000000745058,0.0360791198909282,290.2769470214844,297.1499938964844,293.1499938964844,0.0027963505126535,-241.2865447998047,292.7373352050781,0.4958028793334961,0.050000000745058,0.048848208039999,291.2816162109375,297.1499938964844,293.1499938964844,0.0020490642637014,-839.3204345703125,291.72296142578125,0.4958028793334961,0.050000000745058,0.2317148745059967,288.9005126953125,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.2750549316406,289.1496276855469,1.0,0.1795238107442855,0.610397458076477,0.610397458076477,1.0,1.0,-0.4942684769630432,0.1830321103334427,0.3112363815307617,0.0493249967694282,0.0,0.0,1.0,39.07244491577149,60.0,1708.69482421875,-7094.0693359375,39.720611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7245483398437,305.48974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18249.46484375,20160.0,0.0,0.0,0.1082497835159301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37400484085083,1.3740204572677612,-1.559129850647878e-05,0.0,0.000109859771328,0.0,0.0,288.41680908203125,0.0,0.0,0.0,0.7664496898651123,4.0,0.0,1.0
454200,290.5362548828125,297.1499938964844,293.1499938964844,0.0029456873890012,-241.273178100586,292.9855041503906,0.4958028793334961,0.050000000745058,0.0533455573022365,290.99517822265625,297.1499938964844,293.1499938964844,0.0024702588561922,-213.2593231201172,292.3161315917969,0.4958028793334961,0.050000000745058,0.048848208039999,290.482666015625,297.1499938964844,293.1499938964844,0.0025480596814304,-162.4591827392578,292.3902893066406,0.4958028793334961,0.050000000745058,0.0360791198909282,290.2769470214844,297.1499938964844,293.1499938964844,0.0027963505126535,-241.2865447998047,292.7373352050781,0.4958028793334961,0.050000000745058,0.048848208039999,291.2816162109375,297.1499938964844,293.1499938964844,0.0020490642637014,-839.3204345703125,291.72296142578125,0.4958028793334961,0.050000000745058,0.2317148745059967,288.9005126953125,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.2750549316406,289.1496276855469,1.0,0.1795238107442855,0.610397458076477,0.610397458076477,1.0,1.0,-0.4942684769630432,0.1830321103334427,0.3112363815307617,0.0493249967694282,0.0,0.0,1.0,39.07244491577149,60.0,1708.69482421875,-7094.0693359375,39.720611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7245483398437,305.48974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18249.46484375,20160.0,0.0,0.0,0.1082497835159301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37400484085083,1.3740204572677612,-1.559129850647878e-05,0.0,0.000109859771328,0.0,0.0,288.41680908203125,0.0,0.0,0.0,0.7664496898651123,4.0,0.0,1.0
454260,290.5928649902344,297.1499938964844,293.1499938964844,0.0036922378931194,-292.0722351074219,294.82110595703125,0.486093521118164,0.050000000745058,0.0535395145416259,291.0296630859375,297.1499938964844,293.1499938964844,0.0031076318118721,-259.8082580566406,294.0322265625,0.486093521118164,0.050000000745058,0.0490258149802684,290.5341491699219,297.1499938964844,293.1499938964844,0.0033379576634615,-205.88800048828125,294.32135009765625,0.486093521118164,0.050000000745058,0.036210298538208,290.327880859375,297.1499938964844,293.1499938964844,0.0036585237830877,-304.8450622558594,294.74951171875,0.486093521118164,0.050000000745058,0.0490258149802684,291.3258056640625,297.1499938964844,293.1499938964844,0.0025785132311284,-1023.9547729492188,293.3102722167969,0.486093521118164,0.050000000745058,0.2325573563575744,289.803955078125,291.1499938964844,258.7194519042969,258.0979309082031,279.2065124511719,291.31890869140625,290.0008544921875,1.0,0.1874924749135971,0.6144130825996399,0.6144130825996399,1.0,1.0,-0.4960657060146332,0.1845192611217498,0.3115464448928833,0.0509579554200172,0.0,0.0,1.0,43.58867263793945,48.0,1250.823486328125,-6994.37451171875,43.72526550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1244506835937,304.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,19753.611328125,20160.0,0.0,0.0,0.1413689851760864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295074939727783,1.4295244216918943,-1.6876352674444206e-05,0.0,0.0001434715522918,0.0,0.0,324.7995300292969,0.0,0.0,0.0,0.7810384631156921,4.0,0.0,1.0
454320,290.5928649902344,297.1499938964844,293.1499938964844,0.0036922378931194,-292.0722351074219,294.82110595703125,0.486093521118164,0.050000000745058,0.0535395145416259,291.0296630859375,297.1499938964844,293.1499938964844,0.0031076318118721,-259.8082580566406,294.0322265625,0.486093521118164,0.050000000745058,0.0490258149802684,290.5341491699219,297.1499938964844,293.1499938964844,0.0033379576634615,-205.88800048828125,294.32135009765625,0.486093521118164,0.050000000745058,0.036210298538208,290.327880859375,297.1499938964844,293.1499938964844,0.0036585237830877,-304.8450622558594,294.74951171875,0.486093521118164,0.050000000745058,0.0490258149802684,291.3258056640625,297.1499938964844,293.1499938964844,0.0025785132311284,-1023.9547729492188,293.3102722167969,0.486093521118164,0.050000000745058,0.2325573563575744,289.803955078125,291.1499938964844,258.7194519042969,258.0979309082031,279.2065124511719,291.31890869140625,290.0008544921875,1.0,0.1874924749135971,0.6144130825996399,0.6144130825996399,1.0,1.0,-0.4960657060146332,0.1845192611217498,0.3115464448928833,0.0509579554200172,0.0,0.0,1.0,43.58867263793945,48.0,1250.823486328125,-6994.37451171875,43.72526550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1244506835937,304.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,19753.611328125,20160.0,0.0,0.0,0.1413689851760864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295074939727783,1.4295244216918943,-1.6876352674444206e-05,0.0,0.0001434715522918,0.0,0.0,324.7995300292969,0.0,0.0,0.0,0.7810384631156921,4.0,0.0,1.0
454380,290.6473083496094,297.1499938964844,293.1499938964844,0.0043558627367019,-333.31317138671875,296.3034362792969,0.4838113486766815,0.050000000745058,0.0535878054797649,291.0638427734375,297.1499938964844,293.1499938964844,0.0036648993846029,-297.71514892578125,295.4190673828125,0.4838113486766815,0.050000000745058,0.0490700341761112,290.58453369140625,297.1499938964844,293.1499938964844,0.0040334872901439,-241.10543823242188,295.87860107421875,0.4838113486766815,0.050000000745058,0.0362429618835449,290.37744140625,297.1499938964844,293.1499938964844,0.0044310400262475,-356.63592529296875,296.377197265625,0.4838113486766815,0.050000000745058,0.0490700341761112,291.3697204589844,297.1499938964844,293.1499938964844,0.0030284447129815,-1171.2872314453125,294.58062744140625,0.4838113486766815,0.050000000745058,0.2327671200037002,290.5285339355469,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3630676269531,290.6891174316406,1.0,0.1889434605836868,0.6178251504898071,0.6178251504898071,1.0,1.0,-0.4965135455131531,0.1852993369102478,0.3112142086029053,0.0523210428655147,0.0,0.0,1.0,44.71880722045898,36.0,951.3279418945312,-7005.29638671875,44.73133087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.109619140625,304.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,20049.955078125,20160.0,0.0,0.0,0.1698193401098251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440190315246582,1.4402074813842771,-1.7129532352555543e-05,0.0,0.0001723450404824,0.0,0.0,332.1358947753906,0.0,0.0,0.0,0.7863901853561401,4.0,0.0,1.0
454440,290.6473083496094,297.1499938964844,293.1499938964844,0.0043558627367019,-333.31317138671875,296.3034362792969,0.4838113486766815,0.050000000745058,0.0535878054797649,291.0638427734375,297.1499938964844,293.1499938964844,0.0036648993846029,-297.71514892578125,295.4190673828125,0.4838113486766815,0.050000000745058,0.0490700341761112,290.58453369140625,297.1499938964844,293.1499938964844,0.0040334872901439,-241.10543823242188,295.87860107421875,0.4838113486766815,0.050000000745058,0.0362429618835449,290.37744140625,297.1499938964844,293.1499938964844,0.0044310400262475,-356.63592529296875,296.377197265625,0.4838113486766815,0.050000000745058,0.0490700341761112,291.3697204589844,297.1499938964844,293.1499938964844,0.0030284447129815,-1171.2872314453125,294.58062744140625,0.4838113486766815,0.050000000745058,0.2327671200037002,290.5285339355469,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3630676269531,290.6891174316406,1.0,0.1889434605836868,0.6178251504898071,0.6178251504898071,1.0,1.0,-0.4965135455131531,0.1852993369102478,0.3112142086029053,0.0523210428655147,0.0,0.0,1.0,44.71880722045898,36.0,951.3279418945312,-7005.29638671875,44.73133087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.109619140625,304.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,20049.955078125,20160.0,0.0,0.0,0.1698193401098251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440190315246582,1.4402074813842771,-1.7129532352555543e-05,0.0,0.0001723450404824,0.0,0.0,332.1358947753906,0.0,0.0,0.0,0.7863901853561401,4.0,0.0,1.0
454500,290.6730651855469,297.1499938964844,293.1499938964844,0.0046653235331177,-351.1708679199219,296.94891357421875,0.4850315153598785,0.050000000745058,0.05356190726161,291.0802307128906,297.1499938964844,293.1499938964844,0.0039209420792758,-314.1762084960937,296.0233154296875,0.4850315153598785,0.050000000745058,0.0490463189780712,290.6084289550781,297.1499938964844,293.1499938964844,0.0043567270040512,-256.386962890625,296.5564270019531,0.4850315153598785,0.050000000745058,0.0362254455685615,290.4011535644531,297.1499938964844,293.1499938964844,0.0047945552505552,-379.1136474609375,297.0863647460937,0.4850315153598785,0.050000000745058,0.0490463189780712,291.390869140625,297.1499938964844,293.1499938964844,0.0032303531188517,-1234.3582763671875,295.1303405761719,0.4850315153598785,0.050000000745058,0.2326546311378479,290.84259033203125,291.1499938964844,258.7180480957031,258.0892028808594,279.1880187988281,291.3843994140625,290.990966796875,1.0,0.1877529472112655,0.6194095015525818,0.6194095015525818,1.0,1.0,-0.4962736964225769,0.1854676306247711,0.3108060657978058,0.0529298670589923,0.0,0.0,1.0,44.12045669555664,36.0,852.5741577148438,-7049.00927734375,44.19781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2783508300781,305.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.791015625,21240.0,0.0,0.0,0.1820603013038635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442086696624756,1.4421038627624512,-1.717467421258334e-05,0.0,0.0001847680541686,0.0,0.0,333.4496765136719,0.0,0.0,0.0,0.8023401498794556,4.0,0.0,1.0
454560,290.6978454589844,297.1499938964844,293.1499938964844,0.0049622589722275,-367.3902893066406,297.5456237792969,0.4875442087650299,0.050000000745058,0.053509172052145,291.0960388183594,297.1499938964844,293.1499938964844,0.0041642915457487,-329.17510986328125,296.58270263671875,0.4875442087650299,0.050000000745058,0.0489980317652225,290.6312255859375,297.1499938964844,293.1499938964844,0.0046670194715261,-270.3243713378906,297.1835021972656,0.4875442087650299,0.050000000745058,0.036189779639244,290.4240417480469,297.1499938964844,293.1499938964844,0.0051465253345668,-399.6097717285156,297.7421264648437,0.4875442087650299,0.050000000745058,0.0489980317652225,291.41131591796875,297.1499938964844,293.1499938964844,0.0034191790036857,-1291.321044921875,295.6375427246094,0.4875442087650299,0.050000000745058,0.2324255555868148,291.134765625,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.40509033203125,291.275146484375,1.0,0.1854760199785232,0.620945155620575,0.620945155620575,1.0,1.0,-0.4957851469516754,0.1855191588401794,0.3102659881114959,0.0535045638680458,0.0,0.0,0.9928975105285645,42.89829254150391,25.0,785.7592163085938,-7125.302734375,43.10994338989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5397644042969,305.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,20890.0625,21240.0,0.0,0.0,0.1929419487714767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695724248886108,1.4695903062820437,-1.783868901839014e-05,0.0,0.0001958115462912,0.0,0.0,352.9230041503906,0.0,0.0,0.0,0.8027455806732178,4.0,0.0,1.0
454620,290.7439880371094,297.1499938964844,293.1499938964844,0.0055242856033146,-395.3903198242188,298.62615966796875,0.4957263171672821,0.050000000745058,0.0533469691872596,291.12567138671875,297.1499938964844,293.1499938964844,0.0046172235161066,-355.1297302246094,297.59869384765625,0.4957263171672821,0.050000000745058,0.0488495007157325,290.67340087890625,297.1499938964844,293.1499938964844,0.0052546337246894,-294.5234069824219,298.3196105957031,0.4957263171672821,0.050000000745058,0.0360800772905349,290.4664611816406,297.1499938964844,293.1499938964844,0.0058232713490724,-435.2613525390625,298.929931640625,0.4957263171672821,0.050000000745058,0.0488495007157325,291.4497985839844,297.1499938964844,293.1499938964844,0.0037620356306433,-1388.6007080078125,296.5567932128906,0.4957263171672821,0.050000000745058,0.2317210137844085,291.6796569824219,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.4440612792969,291.8088684082031,1.0,0.1785156577825546,0.6239259839057922,0.6239259839057922,1.0,1.0,-0.4942823648452759,0.1853706240653991,0.3089117407798767,0.0545874945819377,0.0,0.0,0.8854170441627502,39.13527297973633,25.0,701.4447631835938,-7275.92138671875,39.77372741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28057861328125,306.052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22203.267578125,21240.0,0.0,0.0,0.2105772793292999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136645793914795,1.4136817455291748,-1.715681173664052e-05,0.0,0.0002137091651093,0.0,0.0,322.48046875,0.0,0.0,0.0,0.7746652960777283,4.0,0.0,1.0
454680,290.7439880371094,297.1499938964844,293.1499938964844,0.0055242856033146,-395.3903198242188,298.62615966796875,0.4957263171672821,0.050000000745058,0.0533469691872596,291.12567138671875,297.1499938964844,293.1499938964844,0.0046172235161066,-355.1297302246094,297.59869384765625,0.4957263171672821,0.050000000745058,0.0488495007157325,290.67340087890625,297.1499938964844,293.1499938964844,0.0052546337246894,-294.5234069824219,298.3196105957031,0.4957263171672821,0.050000000745058,0.0360800772905349,290.4664611816406,297.1499938964844,293.1499938964844,0.0058232713490724,-435.2613525390625,298.929931640625,0.4957263171672821,0.050000000745058,0.0488495007157325,291.4497985839844,297.1499938964844,293.1499938964844,0.0037620356306433,-1388.6007080078125,296.5567932128906,0.4957263171672821,0.050000000745058,0.2317210137844085,291.6796569824219,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.4440612792969,291.8088684082031,1.0,0.1785156577825546,0.6239259839057922,0.6239259839057922,1.0,1.0,-0.4942823648452759,0.1853706240653991,0.3089117407798767,0.0545874945819377,0.0,0.0,0.8854170441627502,39.13527297973633,25.0,701.4447631835938,-7275.92138671875,39.77372741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28057861328125,306.052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22203.267578125,21240.0,0.0,0.0,0.2105772793292999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136645793914795,1.4136817455291748,-1.715681173664052e-05,0.0,0.0002137091651093,0.0,0.0,322.48046875,0.0,0.0,0.0,0.7746652960777283,4.0,0.0,1.0
