time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7853088378906,297.1499938964844,293.1499938964844,0.0060687623918056,-419.5894775390625,299.5839233398437,0.5031083226203918,0.050000000745058,0.0532173514366149,291.1527099609375,297.1499938964844,293.1499938964844,0.0050451578572392,-377.5509033203125,298.5008239746094,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113037109375,297.1499938964844,293.1499938964844,0.00582285085693,-315.4497375488281,299.32598876953125,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043029785156,297.1499938964844,293.1499938964844,0.0064920955337584,-466.20745849609375,299.9827575683594,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849548339844,297.1499938964844,293.1499938964844,0.0040756533853709,-1471.3614501953125,297.3708801269531,0.5031083226203918,0.050000000745058,0.2311579883098602,292.176025390625,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.2911071777344,1.0,0.173133298754692,0.6268112063407898,0.6268112063407898,1.0,1.0,-0.493081271648407,0.1852839291095733,0.3077973425388336,0.0557023212313652,0.0,0.0,0.7149156332015991,36.13040542602539,25.0,623.933837890625,-7357.1474609375,37.12363052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2324523925781,306.7227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,24625.3828125,20160.0,0.0,0.0,0.222689688205719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593810319900513,1.1593948602676392,-1.3731445505982263e-05,0.0,0.0002260017208755,0.0,0.0,200.9188995361328,0.0,0.0,0.0,0.6399927735328674,4.0,0.0,1.0
454800,290.7853088378906,297.1499938964844,293.1499938964844,0.0060687623918056,-419.5894775390625,299.5839233398437,0.5031083226203918,0.050000000745058,0.0532173514366149,291.1527099609375,297.1499938964844,293.1499938964844,0.0050451578572392,-377.5509033203125,298.5008239746094,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113037109375,297.1499938964844,293.1499938964844,0.00582285085693,-315.4497375488281,299.32598876953125,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043029785156,297.1499938964844,293.1499938964844,0.0064920955337584,-466.20745849609375,299.9827575683594,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849548339844,297.1499938964844,293.1499938964844,0.0040756533853709,-1471.3614501953125,297.3708801269531,0.5031083226203918,0.050000000745058,0.2311579883098602,292.176025390625,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.2911071777344,1.0,0.173133298754692,0.6268112063407898,0.6268112063407898,1.0,1.0,-0.493081271648407,0.1852839291095733,0.3077973425388336,0.0557023212313652,0.0,0.0,0.7149156332015991,36.13040542602539,25.0,623.933837890625,-7357.1474609375,37.12363052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2324523925781,306.7227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,24625.3828125,20160.0,0.0,0.0,0.222689688205719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593810319900513,1.1593948602676392,-1.3731445505982263e-05,0.0,0.0002260017208755,0.0,0.0,200.9188995361328,0.0,0.0,0.0,0.6399927735328674,4.0,0.0,1.0
454860,290.8221130371094,297.1499938964844,293.1499938964844,0.0066335210576653,-443.4771423339844,300.4268493652344,0.5094307661056519,0.050000000745058,0.0531193912029266,291.17724609375,297.1499938964844,293.1499938964844,0.0054764077067375,-399.5519409179688,299.28936767578125,0.5094307661056519,0.050000000745058,0.0486411079764366,290.74517822265625,297.1499938964844,293.1499938964844,0.0064093461260199,-335.8326416015625,300.2111511230469,0.5094307661056519,0.050000000745058,0.0359261594712734,290.5379638671875,297.1499938964844,293.1499938964844,0.0071983751840889,-496.4504699707031,300.9135131835937,0.5094307661056519,0.050000000745058,0.0486411079764366,291.51678466796875,297.1499938964844,293.1499938964844,0.0043817437253892,-1551.8585205078125,298.0728759765625,0.5094307661056519,0.050000000745058,0.2307324856519699,292.5760192871094,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.6471252441406,1.0,0.1688335984945297,0.6296165585517883,0.6296165585517883,0.9996587634086608,1.0,-0.4921735823154449,0.1852683871984481,0.3069052100181579,0.0568536520004272,0.0,0.0,0.4963007271289825,33.86201477050781,25.0,404.8221435546875,-7021.6845703125,35.131202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3594055175781,306.7879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,24934.439453125,20160.0,0.0,0.0,0.2289006561040878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417528986930847,0.641761064529419,-8.139848432620056e-06,0.0,0.0002323050721315,0.0,0.0,56.95186614990234,0.0,0.0,0.0,0.4415424168109894,4.0,0.0,1.0
454920,290.8221130371094,297.1499938964844,293.1499938964844,0.0066335210576653,-443.4771423339844,300.4268493652344,0.5094307661056519,0.050000000745058,0.0531193912029266,291.17724609375,297.1499938964844,293.1499938964844,0.0054764077067375,-399.5519409179688,299.28936767578125,0.5094307661056519,0.050000000745058,0.0486411079764366,290.74517822265625,297.1499938964844,293.1499938964844,0.0064093461260199,-335.8326416015625,300.2111511230469,0.5094307661056519,0.050000000745058,0.0359261594712734,290.5379638671875,297.1499938964844,293.1499938964844,0.0071983751840889,-496.4504699707031,300.9135131835937,0.5094307661056519,0.050000000745058,0.0486411079764366,291.51678466796875,297.1499938964844,293.1499938964844,0.0043817437253892,-1551.8585205078125,298.0728759765625,0.5094307661056519,0.050000000745058,0.2307324856519699,292.5760192871094,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.6471252441406,1.0,0.1688335984945297,0.6296165585517883,0.6296165585517883,0.9996587634086608,1.0,-0.4921735823154449,0.1852683871984481,0.3069052100181579,0.0568536520004272,0.0,0.0,0.4963007271289825,33.86201477050781,25.0,404.8221435546875,-7021.6845703125,35.131202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3594055175781,306.7879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,24934.439453125,20160.0,0.0,0.0,0.2289006561040878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417528986930847,0.641761064529419,-8.139848432620056e-06,0.0,0.0002323050721315,0.0,0.0,56.95186614990234,0.0,0.0,0.0,0.4415424168109894,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073513188399374,-477.4451599121094,301.1321105957031,0.5149397850036621,0.050000000745058,0.0530428141355514,291.19891357421875,297.1499938964844,293.1499938964844,0.0060044983401894,-430.4739990234375,299.9172058105469,0.5149397850036621,0.050000000745058,0.0485709905624389,290.77496337890625,297.1499938964844,293.1499938964844,0.0071423519402742,-363.6760559082031,300.9504699707031,0.5149397850036621,0.050000000745058,0.0358743667602539,290.5649719238281,297.1499938964844,293.1499938964844,0.0081160953268408,-538.332275390625,301.7182006835937,0.5149397850036621,0.050000000745058,0.0485709905624389,291.5448608398437,297.1499938964844,293.1499938964844,0.0047462326474487,-1666.2548828125,298.5902099609375,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6858215332031,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.540771484375,292.6435241699219,1.0,0.1653920859098434,0.6323475241661072,0.6323475241661072,0.999317467212677,1.0,-0.4914640486240387,0.18529012799263,0.3061739504337311,0.0580194629728794,0.0,0.0,0.2793490886688232,32.09116744995117,25.0,-157.36253356933594,-5951.33984375,33.58061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7220764160156,305.6220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,22433.5,20160.0,0.0,0.0,0.2278020232915878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690688669681549,0.2690744400024414,-5.57578232474043e-06,0.0,0.0002311901043867,0.0,0.0,14.306735038757324,0.0,0.0,0.0,0.3248893320560455,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073513188399374,-477.4451599121094,301.1321105957031,0.5149397850036621,0.050000000745058,0.0530428141355514,291.19891357421875,297.1499938964844,293.1499938964844,0.0060044983401894,-430.4739990234375,299.9172058105469,0.5149397850036621,0.050000000745058,0.0485709905624389,290.77496337890625,297.1499938964844,293.1499938964844,0.0071423519402742,-363.6760559082031,300.9504699707031,0.5149397850036621,0.050000000745058,0.0358743667602539,290.5649719238281,297.1499938964844,293.1499938964844,0.0081160953268408,-538.332275390625,301.7182006835937,0.5149397850036621,0.050000000745058,0.0485709905624389,291.5448608398437,297.1499938964844,293.1499938964844,0.0047462326474487,-1666.2548828125,298.5902099609375,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6858215332031,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.540771484375,292.6435241699219,1.0,0.1653920859098434,0.6323475241661072,0.6323475241661072,0.999317467212677,1.0,-0.4914640486240387,0.18529012799263,0.3061739504337311,0.0580194629728794,0.0,0.0,0.2793490886688232,32.09116744995117,25.0,-157.36253356933594,-5951.33984375,33.58061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7220764160156,305.6220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,22433.5,20160.0,0.0,0.0,0.2278020232915878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690688669681549,0.2690744400024414,-5.57578232474043e-06,0.0,0.0002311901043867,0.0,0.0,14.306735038757324,0.0,0.0,0.0,0.3248893320560455,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078425388783216,-502.86712646484375,301.43145751953125,0.5174076557159424,0.050000000745058,0.0530108623206615,291.2084350585937,297.1499938964844,293.1499938964844,0.006354674231261,-453.5252990722656,300.1576232910156,0.5174076557159424,0.050000000745058,0.0485417284071445,290.78814697265625,297.1499938964844,293.1499938964844,0.0076366774737834,-384.0120849609375,301.2633972167969,0.5174076557159424,0.050000000745058,0.0358527563512325,290.57379150390625,297.1499938964844,293.1499938964844,0.0087598720565438,-569.23291015625,302.0841979980469,0.5174076557159424,0.050000000745058,0.0485417284071445,291.5570068359375,297.1499938964844,293.1499938964844,0.0049838405102491,-1752.8302001953125,298.75372314453125,0.5174076557159424,0.050000000745058,0.2302610725164413,292.5469055175781,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,291.5533752441406,292.433349609375,1.0,0.1639343798160553,0.6336693167686462,0.6336693167686462,0.9991468787193298,1.0,-0.4911679923534393,0.1853076219558715,0.3058603703975677,0.0586004108190536,0.0,0.0,0.1993285417556762,31.35311889648437,25.0,-521.7842407226562,-5337.33056640625,32.93561172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5074462890625,304.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,21383.86328125,19080.0,0.0,0.0,0.2240291386842727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841591447591781,0.1841642707586288,-5.127043550601229e-06,0.0,0.0002273611025884,0.0,0.0,8.785502433776855,0.0,0.0,0.0,0.28891122341156,4.0,0.0,1.0
455160,290.88140869140625,297.1499938964844,293.1499938964844,0.0084508527070283,-534.4779052734375,301.7101135253906,0.5196946263313293,0.050000000745058,0.0529824309051036,291.21697998046875,297.1499938964844,293.1499938964844,0.0067774183116853,-482.1968994140625,300.3616638183594,0.5196946263313293,0.050000000745058,0.0485156960785388,290.8001708984375,297.1499938964844,293.1499938964844,0.008245158009231,-409.1048278808594,301.55401611328125,0.5196946263313293,0.050000000745058,0.0358335264027118,290.5802001953125,297.1499938964844,293.1499938964844,0.0095741925761103,-607.3935546875,302.4422302246094,0.5196946263313293,0.050000000745058,0.0485156960785388,291.5677490234375,297.1499938964844,293.1499938964844,0.0052661807276308,-1861.379150390625,298.86358642578125,0.5196946263313293,0.050000000745058,0.2301375716924667,292.2758178710937,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645446777344,292.10711669921875,1.0,0.1626264303922653,0.6349491477012634,0.6349491477012634,0.998902142047882,1.0,-0.4909045994281769,0.1853264570236206,0.3055781424045563,0.0591763257980346,0.0,0.0,0.1507331132888794,30.697002410888672,25.0,-834.1939086914062,-4877.1123046875,32.362815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3497009277344,304.193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,19818.50390625,19080.0,0.0,0.0,0.2180613279342651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378364711999893,0.1378411501646042,-4.684070063376566e-06,0.0,0.0002213045227108,0.0,0.0,5.94882345199585,0.0,0.0,0.0,0.2869414985179901,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099562825635075,-605.53466796875,302.2856750488281,0.5237594246864319,0.050000000745058,0.0529344752430915,291.2315673828125,297.1499938964844,293.1499938964844,0.0077781579457223,-546.9022827148438,300.7642517089844,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097497710958123,-465.4400024414063,302.15350341796875,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116965267807245,-693.29248046875,303.20367431640625,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059125153347849,-2108.395751953125,299.0506896972656,0.5237594246864319,0.050000000745058,0.2299292832612991,291.5762939453125,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4205322265625,1.0,0.1603968292474746,0.6373847126960754,0.6373847126960754,0.9984126687049866,1.0,-0.4904602766036987,0.1853628605604171,0.3050974309444427,0.0603044815361499,0.0,0.0,0.1407963931560516,29.59186172485352,25.0,-930.02734375,-4833.42822265625,31.399290084838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1445617675781,304.382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,19198.248046875,19080.0,0.0,0.0,0.1997324377298355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174495443701744,0.1174540519714355,-4.509173777478281e-06,0.0,0.000202703042305,0.0,0.0,4.861828327178955,0.0,0.0,0.0,0.2805321216583252,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099562825635075,-605.53466796875,302.2856750488281,0.5237594246864319,0.050000000745058,0.0529344752430915,291.2315673828125,297.1499938964844,293.1499938964844,0.0077781579457223,-546.9022827148438,300.7642517089844,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097497710958123,-465.4400024414063,302.15350341796875,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116965267807245,-693.29248046875,303.20367431640625,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059125153347849,-2108.395751953125,299.0506896972656,0.5237594246864319,0.050000000745058,0.2299292832612991,291.5762939453125,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4205322265625,1.0,0.1603968292474746,0.6373847126960754,0.6373847126960754,0.9984126687049866,1.0,-0.4904602766036987,0.1853628605604171,0.3050974309444427,0.0603044815361499,0.0,0.0,0.1407963931560516,29.59186172485352,25.0,-930.02734375,-4833.42822265625,31.399290084838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1445617675781,304.382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,19198.248046875,19080.0,0.0,0.0,0.1997324377298355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174495443701744,0.1174540519714355,-4.509173777478281e-06,0.0,0.000202703042305,0.0,0.0,4.861828327178955,0.0,0.0,0.0,0.2805321216583252,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116394069045782,-667.6942749023438,302.9523010253906,0.5272058248519897,0.050000000745058,0.0528961718082428,291.2442321777344,297.1499938964844,293.1499938964844,0.008824803866446,-603.7870483398438,301.2777709960937,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.011446357704699,-515.1024169921875,302.8495788574219,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916442871094,297.1499938964844,293.1499938964844,0.0143088959157466,-769.8723754882812,304.0619506835937,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065489839762449,-2325.953125,299.3687744140625,0.5272058248519897,0.050000000745058,0.2297628819942474,291.0943908691406,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0182800292969,1.0,0.1585947126150131,0.6396968364715576,0.6396968364715576,0.9979232549667358,1.0,-0.490105390548706,0.1854028552770614,0.3047025203704834,0.0613990575075149,0.0,0.0,0.1838659346103668,28.71091079711914,25.0,-574.8113403320312,-5293.53564453125,30.632354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7100524902344,306.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,19025.60546875,18000.0,0.0,0.0,0.1768054068088531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338071376085281,0.1338116377592086,-4.497716872720048e-06,0.0,0.0001794350100681,0.0,0.0,5.543818473815918,0.0,0.0,0.0,0.2672818899154663,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116394069045782,-667.6942749023438,302.9523010253906,0.5272058248519897,0.050000000745058,0.0528961718082428,291.2442321777344,297.1499938964844,293.1499938964844,0.008824803866446,-603.7870483398438,301.2777709960937,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.011446357704699,-515.1024169921875,302.8495788574219,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916442871094,297.1499938964844,293.1499938964844,0.0143088959157466,-769.8723754882812,304.0619506835937,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065489839762449,-2325.953125,299.3687744140625,0.5272058248519897,0.050000000745058,0.2297628819942474,291.0943908691406,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0182800292969,1.0,0.1585947126150131,0.6396968364715576,0.6396968364715576,0.9979232549667358,1.0,-0.490105390548706,0.1854028552770614,0.3047025203704834,0.0613990575075149,0.0,0.0,0.1838659346103668,28.71091079711914,25.0,-574.8113403320312,-5293.53564453125,30.632354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7100524902344,306.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,19025.60546875,18000.0,0.0,0.0,0.1768054068088531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338071376085281,0.1338116377592086,-4.497716872720048e-06,0.0,0.0001794350100681,0.0,0.0,5.543818473815918,0.0,0.0,0.0,0.2672818899154663,4.0,0.0,1.0
455460,290.94342041015625,297.1499938964844,293.1499938964844,0.0134344566613435,-717.0133666992188,303.67303466796875,0.538573145866394,0.050000000745058,0.0527825430035591,291.256591796875,297.1499938964844,293.1499938964844,0.0098622515797615,-649.0582275390625,301.8772888183594,0.538573145866394,0.050000000745058,0.0483326613903045,290.8572082519531,297.1499938964844,293.1499938964844,0.0132783791050314,-554.920654296875,303.6036682128906,0.538573145866394,0.050000000745058,0.0356983393430709,290.630126953125,297.1499938964844,293.1499938964844,0.0431572347879409,-1368.0550537109375,304.075927734375,0.6664888858795166,0.1034224331378936,0.086673729121685,291.6151733398437,297.1499938964844,293.1499938964844,0.0071314326487481,-2496.870361328125,299.8039855957031,0.538573145866394,0.050000000745058,0.229269340634346,290.8836975097656,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.6128234863281,290.8493347167969,1.0,0.1578227877616882,0.6396809220314026,0.6396809220314026,0.9974347949028016,1.0,-0.5350542664527893,0.2028817683458328,0.3321724832057953,0.0678562149405479,0.0,0.0,0.2352632731199264,26.41939353942871,28.0,-277.1767272949219,-6021.2392578125,32.75681686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6436767578125,307.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17934.712890625,18000.0,0.0,0.0,0.1551251858472824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578442454338073,0.1578485369682312,-4.2945762288582046e-06,0.0,0.0001574323396198,0.0,0.0,6.287887096405029,0.0,0.0,0.0,0.2789956033229828,4.0,0.0,1.0
455520,290.94342041015625,297.1499938964844,293.1499938964844,0.0134344566613435,-717.0133666992188,303.67303466796875,0.538573145866394,0.050000000745058,0.0527825430035591,291.256591796875,297.1499938964844,293.1499938964844,0.0098622515797615,-649.0582275390625,301.8772888183594,0.538573145866394,0.050000000745058,0.0483326613903045,290.8572082519531,297.1499938964844,293.1499938964844,0.0132783791050314,-554.920654296875,303.6036682128906,0.538573145866394,0.050000000745058,0.0356983393430709,290.630126953125,297.1499938964844,293.1499938964844,0.0431572347879409,-1368.0550537109375,304.075927734375,0.6664888858795166,0.1034224331378936,0.086673729121685,291.6151733398437,297.1499938964844,293.1499938964844,0.0071314326487481,-2496.870361328125,299.8039855957031,0.538573145866394,0.050000000745058,0.229269340634346,290.8836975097656,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.6128234863281,290.8493347167969,1.0,0.1578227877616882,0.6396809220314026,0.6396809220314026,0.9974347949028016,1.0,-0.5350542664527893,0.2028817683458328,0.3321724832057953,0.0678562149405479,0.0,0.0,0.2352632731199264,26.41939353942871,28.0,-277.1767272949219,-6021.2392578125,32.75681686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6436767578125,307.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17934.712890625,18000.0,0.0,0.0,0.1551251858472824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578442454338073,0.1578485369682312,-4.2945762288582046e-06,0.0,0.0001574323396198,0.0,0.0,6.287887096405029,0.0,0.0,0.0,0.2789956033229828,4.0,0.0,1.0
455580,290.96612548828125,297.1499938964844,293.1499938964844,0.0187740847468376,-851.527587890625,304.1248474121094,0.5839686989784241,0.0688157230615615,0.0606877505779266,291.2698974609375,297.1499938964844,293.1499938964844,0.0109878089278936,-689.9144897460938,302.50006103515625,0.5511931777000427,0.050000000745058,0.0482336916029453,290.87744140625,297.1499938964844,293.1499938964844,0.0174980890005826,-638.8269653320312,304.1261901855469,0.5756006836891174,0.0666045174002647,0.0395845435559749,290.74560546875,297.1499938964844,293.1499938964844,0.0806905552744865,-2053.026611328125,304.039794921875,0.7739920616149902,0.1439345777034759,0.1280032247304916,291.6365966796875,297.1499938964844,293.1499938964844,0.007698112167418,-2645.192138671875,300.2585754394531,0.5511931777000427,0.050000000745058,0.2287998795509338,290.7731628417969,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.7672424316406,1.0,0.1595398485660553,0.6381300091743469,0.6381300091743469,0.996946394443512,1.0,-0.5968719124794006,0.2269053012132644,0.369966596364975,0.0762660950422287,0.0,0.0,0.2941873073577881,24.399059295654297,31.0,-74.1734848022461,-6961.75048828125,36.86199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8204650878906,308.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17829.27734375,18000.0,0.0,0.0,0.1387809962034225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966665983200073,0.1966709494590759,-4.35004858445609e-06,0.0,0.0001408450625604,0.0,0.0,8.031027793884277,0.0,0.0,0.0,0.2856042683124542,4.0,0.0,1.0
455640,290.96612548828125,297.1499938964844,293.1499938964844,0.0187740847468376,-851.527587890625,304.1248474121094,0.5839686989784241,0.0688157230615615,0.0606877505779266,291.2698974609375,297.1499938964844,293.1499938964844,0.0109878089278936,-689.9144897460938,302.50006103515625,0.5511931777000427,0.050000000745058,0.0482336916029453,290.87744140625,297.1499938964844,293.1499938964844,0.0174980890005826,-638.8269653320312,304.1261901855469,0.5756006836891174,0.0666045174002647,0.0395845435559749,290.74560546875,297.1499938964844,293.1499938964844,0.0806905552744865,-2053.026611328125,304.039794921875,0.7739920616149902,0.1439345777034759,0.1280032247304916,291.6365966796875,297.1499938964844,293.1499938964844,0.007698112167418,-2645.192138671875,300.2585754394531,0.5511931777000427,0.050000000745058,0.2287998795509338,290.7731628417969,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.7672424316406,1.0,0.1595398485660553,0.6381300091743469,0.6381300091743469,0.996946394443512,1.0,-0.5968719124794006,0.2269053012132644,0.369966596364975,0.0762660950422287,0.0,0.0,0.2941873073577881,24.399059295654297,31.0,-74.1734848022461,-6961.75048828125,36.86199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8204650878906,308.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17829.27734375,18000.0,0.0,0.0,0.1387809962034225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966665983200073,0.1966709494590759,-4.35004858445609e-06,0.0,0.0001408450625604,0.0,0.0,8.031027793884277,0.0,0.0,0.0,0.2856042683124542,4.0,0.0,1.0
455700,291.00146484375,297.1499938964844,293.1499938964844,0.0351536944508552,-1159.36572265625,304.0995788574219,0.6637448072433472,0.0895654484629631,0.0828309655189514,291.277587890625,297.1499938964844,293.1499938964844,0.0115588996559381,-707.5320434570312,302.8143310546875,0.565437376499176,0.050000000745058,0.0481373742222785,290.905517578125,297.1499938964844,293.1499938964844,0.0347278863191604,-894.1421508789062,304.0989685058594,0.6609941720962524,0.0899010598659515,0.0553502216935157,290.8143615722656,297.1499938964844,293.1499938964844,0.0943498834967613,-2323.411376953125,304.0350341796875,0.8238595128059387,0.1608864814043045,0.1447630673646927,291.6510925292969,297.1499938964844,293.1499938964844,0.0079536475241184,-2705.35546875,300.48638916015625,0.565437376499176,0.050000000745058,0.2283429652452469,290.7601013183594,291.1499938964844,258.74169921875,258.0563659667969,279.12353515625,291.64752197265625,290.7507019042969,1.0,0.1616809964179992,0.6354689598083496,0.6354689598083496,0.9967021346092224,1.0,-0.6583459377288818,0.2507962882518768,0.4075496792793274,0.0841719061136245,0.0,0.0,0.3214745819568634,22.4603214263916,31.0,-65.3929214477539,-7569.41943359375,41.37127304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6295166015625,308.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17801.09375,18000.0,0.0,0.0,0.1335093975067138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218787595629692,0.2187919914722442,-4.394576535560191e-06,0.0,0.0001354950654786,0.0,0.0,9.09569263458252,0.0,0.0,0.0,0.2898593842983246,4.0,0.0,1.0
455760,291.054443359375,297.1499938964844,293.1499938964844,0.0517502948641777,-1433.1614990234375,304.0787658691406,0.7273579239845276,0.106388047337532,0.1019608229398727,291.2861022949219,297.1499938964844,293.1499938964844,0.012212136760354,-727.2820434570312,303.12255859375,0.5785847902297974,0.050000000745058,0.0480592437088489,290.9503173828125,297.1499938964844,293.1499938964844,0.0531786791980266,-1133.6380615234375,304.0748291015625,0.731224775314331,0.1095445230603218,0.0701555460691452,290.8786315917969,297.1499938964844,293.1499938964844,0.1078916937112808,-2589.58251953125,304.03131103515625,0.8679497838020325,0.1778464466333389,0.1607465893030166,291.6690368652344,297.1499938964844,293.1499938964844,0.0082237338647246,-2770.779296875,300.6936950683594,0.5785847902297974,0.050000000745058,0.2279723584651947,290.7134094238281,291.1499938964844,258.74346923828125,258.05499267578125,279.1136779785156,291.6650085449219,290.6903381347656,1.0,0.164505273103714,0.6328808069229126,0.6328808069229126,0.996843159198761,1.0,-0.7147229909896851,0.2727132737636566,0.4420097470283508,0.0915976166725158,0.0,0.0,0.3550035059452057,20.964523315429688,25.0,-106.88502502441406,-8151.19921875,46.23558807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26123046875,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17746.45703125,18000.0,0.0,0.0,0.1305761337280273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448529154062271,0.2448573559522628,-4.448195340955863e-06,0.0,0.0001325181801803,0.0,0.0,10.40579319000244,0.0,0.0,0.0,0.2952334284782409,4.0,0.0,1.0
455820,291.1744689941406,297.1499938964844,293.1499938964844,0.0769612193107605,-1880.3837890625,304.0611267089844,0.8354899883270264,0.1351618021726608,0.1329770684242248,291.3064270019531,297.1499938964844,293.1499938964844,0.0136541603133082,-765.5108032226562,303.73052978515625,0.613530695438385,0.050000000745058,0.0478863939642906,291.0565795898437,297.1499938964844,293.1499938964844,0.0825110673904419,-1543.4398193359375,304.0517272949219,0.8500664830207825,0.1437541246414184,0.0949800834059715,290.9996032714844,297.1499938964844,293.1499938964844,0.1357083469629287,-3115.52490234375,304.0246276855469,0.9785673022270204,0.2108559906482696,0.1921016424894333,291.7132568359375,297.1499938964844,293.1499938964844,0.0087556857615709,-2892.369384765625,301.0760803222656,0.613530695438385,0.050000000745058,0.2271524369716644,290.6091613769531,291.1499938964844,258.746826171875,258.052001953125,279.10906982421875,291.70880126953125,290.6053466796875,1.0,0.1681384742259979,0.6284435987472534,0.6284435987472534,0.997125208377838,1.0,-0.8133247494697571,0.311129480600357,0.5021952390670776,0.1054130941629409,0.0,0.0,0.4353373348712921,17.495323181152344,25.0,-58.98573684692383,-9392.1240234375,54.768802642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0805969238281,308.1371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17496.322265625,18000.0,0.0,0.0,0.1321196258068084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259617686271667,0.3259664177894592,-4.644579348678235e-06,0.0,0.000134084621095,0.0,0.0,14.981212615966797,0.0,0.0,0.0,0.314190000295639,4.0,0.0,1.0
455880,291.1744689941406,297.1499938964844,293.1499938964844,0.0769612193107605,-1880.3837890625,304.0611267089844,0.8354899883270264,0.1351618021726608,0.1329770684242248,291.3064270019531,297.1499938964844,293.1499938964844,0.0136541603133082,-765.5108032226562,303.73052978515625,0.613530695438385,0.050000000745058,0.0478863939642906,291.0565795898437,297.1499938964844,293.1499938964844,0.0825110673904419,-1543.4398193359375,304.0517272949219,0.8500664830207825,0.1437541246414184,0.0949800834059715,290.9996032714844,297.1499938964844,293.1499938964844,0.1357083469629287,-3115.52490234375,304.0246276855469,0.9785673022270204,0.2108559906482696,0.1921016424894333,291.7132568359375,297.1499938964844,293.1499938964844,0.0087556857615709,-2892.369384765625,301.0760803222656,0.613530695438385,0.050000000745058,0.2271524369716644,290.6091613769531,291.1499938964844,258.746826171875,258.052001953125,279.10906982421875,291.70880126953125,290.6053466796875,1.0,0.1681384742259979,0.6284435987472534,0.6284435987472534,0.997125208377838,1.0,-0.8133247494697571,0.311129480600357,0.5021952390670776,0.1054130941629409,0.0,0.0,0.4353373348712921,17.495323181152344,25.0,-58.98573684692383,-9392.1240234375,54.768802642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0805969238281,308.1371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17496.322265625,18000.0,0.0,0.0,0.1321196258068084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259617686271667,0.3259664177894592,-4.644579348678235e-06,0.0,0.000134084621095,0.0,0.0,14.981212615966797,0.0,0.0,0.0,0.314190000295639,4.0,0.0,1.0
455940,291.2948303222656,297.1499938964844,293.1499938964844,0.0970221161842346,-2254.9228515625,304.0575561523437,0.9034484624862672,0.1608122438192367,0.1601200997829437,291.3313293457031,297.1499938964844,293.1499938964844,0.0167734120041131,-847.7117309570312,304.1376647949219,0.6402024626731873,0.0629434809088707,0.0520708039402961,291.1658630371094,297.1499938964844,293.1499938964844,0.1065903455018997,-1893.130126953125,304.04461669921875,0.9302505254745485,0.1746393740177154,0.117009624838829,291.0763854980469,297.1499938964844,293.1499938964844,0.1264242529869079,-2906.45361328125,304.0819702148437,0.9690163731575012,0.2495765388011932,0.17717345058918,291.7630310058594,297.1499938964844,293.1499938964844,0.009234563447535,-2981.3271484375,301.4607849121094,0.6233623027801514,0.050000000745058,0.2269456386566162,290.65093994140625,291.1499938964844,258.75,258.0487060546875,279.124755859375,291.75860595703125,290.66827392578125,1.0,0.1721317768096923,0.6269016861915588,0.6269016861915588,0.9974071979522704,1.0,-0.8570539951324463,0.3276069462299347,0.5294470191001892,0.1143778711557388,0.0,0.0,0.5010033249855042,16.8640079498291,45.0,88.91293334960938,-10115.220703125,60.19705581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55157470703125,307.7752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17332.337890625,18000.0,0.0,0.0,0.1427112817764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215336441993713,0.4215386509895324,-5.0126059250033e-06,0.0,0.000144833815284,0.0,0.0,21.87386512756348,0.0,0.0,0.0,0.3418083488941192,4.0,0.0,1.0
456000,291.2948303222656,297.1499938964844,293.1499938964844,0.0970221161842346,-2254.9228515625,304.0575561523437,0.9034484624862672,0.1608122438192367,0.1601200997829437,291.3313293457031,297.1499938964844,293.1499938964844,0.0167734120041131,-847.7117309570312,304.1376647949219,0.6402024626731873,0.0629434809088707,0.0520708039402961,291.1658630371094,297.1499938964844,293.1499938964844,0.1065903455018997,-1893.130126953125,304.04461669921875,0.9302505254745485,0.1746393740177154,0.117009624838829,291.0763854980469,297.1499938964844,293.1499938964844,0.1264242529869079,-2906.45361328125,304.0819702148437,0.9690163731575012,0.2495765388011932,0.17717345058918,291.7630310058594,297.1499938964844,293.1499938964844,0.009234563447535,-2981.3271484375,301.4607849121094,0.6233623027801514,0.050000000745058,0.2269456386566162,290.65093994140625,291.1499938964844,258.75,258.0487060546875,279.124755859375,291.75860595703125,290.66827392578125,1.0,0.1721317768096923,0.6269016861915588,0.6269016861915588,0.9974071979522704,1.0,-0.8570539951324463,0.3276069462299347,0.5294470191001892,0.1143778711557388,0.0,0.0,0.5010033249855042,16.8640079498291,45.0,88.91293334960938,-10115.220703125,60.19705581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55157470703125,307.7752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17332.337890625,18000.0,0.0,0.0,0.1427112817764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215336441993713,0.4215386509895324,-5.0126059250033e-06,0.0,0.000144833815284,0.0,0.0,21.87386512756348,0.0,0.0,0.0,0.3418083488941192,4.0,0.0,1.0
456060,291.4107971191406,297.1499938964844,293.1499938964844,0.1158524975180625,-2600.30126953125,304.0569152832031,0.9532509446144104,0.1842973679304123,0.1848772317171096,291.3954162597656,297.1499938964844,293.1499938964844,0.0442808307707309,-1373.3846435546875,304.0957336425781,0.7516834735870361,0.0961424931883812,0.0842756405472755,291.2723388671875,297.1499938964844,293.1499938964844,0.1299261003732681,-2219.317138671875,304.0408020019531,0.9830616116523744,0.2033151388168335,0.1373754441738128,291.1055908203125,297.1499938964844,293.1499938964844,0.1241034269332885,-2885.160888671875,304.1058959960937,0.969404935836792,0.2961934208869934,0.1777297109365463,291.8126220703125,297.1499938964844,293.1499938964844,0.0097407717257738,-3073.14501953125,301.8231811523437,0.6229913830757141,0.050000000745058,0.2269513607025146,290.6806335449219,291.1499938964844,258.7528686523437,258.04498291015625,279.120849609375,291.80865478515625,290.6683044433594,1.0,0.1855189651250839,0.6240001320838928,0.6240001320838928,0.9980931282043456,1.0,-0.9445477724075316,0.3628279566764831,0.5817198157310486,0.1264900267124176,0.0,0.0,0.5589790344238281,17.78142547607422,65.0,-25.277328491210938,-10849.1357421875,76.42964935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0003967285156,306.898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17241.755859375,18000.0,0.0,0.0,0.1597248166799545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103085041046143,0.5103139877319336,-5.482031610881677e-06,0.0,0.0001621003902982,0.0,0.0,30.185453414916992,0.0,0.0,0.0,0.3712052702903747,4.0,0.0,1.0
456120,291.4107971191406,297.1499938964844,293.1499938964844,0.1158524975180625,-2600.30126953125,304.0569152832031,0.9532509446144104,0.1842973679304123,0.1848772317171096,291.3954162597656,297.1499938964844,293.1499938964844,0.0442808307707309,-1373.3846435546875,304.0957336425781,0.7516834735870361,0.0961424931883812,0.0842756405472755,291.2723388671875,297.1499938964844,293.1499938964844,0.1299261003732681,-2219.317138671875,304.0408020019531,0.9830616116523744,0.2033151388168335,0.1373754441738128,291.1055908203125,297.1499938964844,293.1499938964844,0.1241034269332885,-2885.160888671875,304.1058959960937,0.969404935836792,0.2961934208869934,0.1777297109365463,291.8126220703125,297.1499938964844,293.1499938964844,0.0097407717257738,-3073.14501953125,301.8231811523437,0.6229913830757141,0.050000000745058,0.2269513607025146,290.6806335449219,291.1499938964844,258.7528686523437,258.04498291015625,279.120849609375,291.80865478515625,290.6683044433594,1.0,0.1855189651250839,0.6240001320838928,0.6240001320838928,0.9980931282043456,1.0,-0.9445477724075316,0.3628279566764831,0.5817198157310486,0.1264900267124176,0.0,0.0,0.5589790344238281,17.78142547607422,65.0,-25.277328491210938,-10849.1357421875,76.42964935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0003967285156,306.898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17241.755859375,18000.0,0.0,0.0,0.1597248166799545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103085041046143,0.5103139877319336,-5.482031610881677e-06,0.0,0.0001621003902982,0.0,0.0,30.185453414916992,0.0,0.0,0.0,0.3712052702903747,4.0,0.0,1.0
456180,291.5214233398437,297.1499938964844,293.1499938964844,0.1356200277805328,-2952.7529296875,304.0550231933594,0.9584092497825624,0.2059229612350464,0.2077739685773849,291.4901733398437,297.1499938964844,293.1499938964844,0.0673521533608436,-1795.836181640625,304.07574462890625,0.7937334775924683,0.1214136481285095,0.1097218170762062,291.374755859375,297.1499938964844,293.1499938964844,0.1546531915664672,-2553.5263671875,304.0360107421875,0.99081552028656,0.2301190197467804,0.1564662307500839,291.1636657714844,297.1499938964844,293.1499938964844,0.1522950530052185,-3407.86474609375,304.07257080078125,0.9862655401229858,0.3363154232501983,0.2082780003547668,291.863525390625,297.1499938964844,293.1499938964844,0.0103967143222689,-3202.834228515625,302.1372985839844,0.6020725965499878,0.050000000745058,0.2273937612771988,290.54254150390625,291.1499938964844,258.7553405761719,258.0408020019531,279.1114501953125,291.8598022460937,290.5245666503906,1.0,0.206866830587387,0.6196606755256653,0.6196606755256653,0.998778998851776,1.0,-1.0590828657150269,0.4081526398658752,0.6509302854537964,0.1462114304304123,0.0,0.0,0.648536205291748,21.480005264282227,85.0,-156.8798370361328,-11901.8193359375,106.15570068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4532165527344,306.0901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,16595.376953125,18000.0,0.0,0.0,0.1828871667385101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547884345054626,0.6547948122024536,-6.356604899337981e-06,0.0,0.0001856072194641,0.0,0.0,47.92661666870117,0.0,0.0,0.0,0.4239107370376587,4.0,0.0,1.0
456240,291.5214233398437,297.1499938964844,293.1499938964844,0.1356200277805328,-2952.7529296875,304.0550231933594,0.9584092497825624,0.2059229612350464,0.2077739685773849,291.4901733398437,297.1499938964844,293.1499938964844,0.0673521533608436,-1795.836181640625,304.07574462890625,0.7937334775924683,0.1214136481285095,0.1097218170762062,291.374755859375,297.1499938964844,293.1499938964844,0.1546531915664672,-2553.5263671875,304.0360107421875,0.99081552028656,0.2301190197467804,0.1564662307500839,291.1636657714844,297.1499938964844,293.1499938964844,0.1522950530052185,-3407.86474609375,304.07257080078125,0.9862655401229858,0.3363154232501983,0.2082780003547668,291.863525390625,297.1499938964844,293.1499938964844,0.0103967143222689,-3202.834228515625,302.1372985839844,0.6020725965499878,0.050000000745058,0.2273937612771988,290.54254150390625,291.1499938964844,258.7553405761719,258.0408020019531,279.1114501953125,291.8598022460937,290.5245666503906,1.0,0.206866830587387,0.6196606755256653,0.6196606755256653,0.998778998851776,1.0,-1.0590828657150269,0.4081526398658752,0.6509302854537964,0.1462114304304123,0.0,0.0,0.648536205291748,21.480005264282227,85.0,-156.8798370361328,-11901.8193359375,106.15570068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4532165527344,306.0901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,16595.376953125,18000.0,0.0,0.0,0.1828871667385101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547884345054626,0.6547948122024536,-6.356604899337981e-06,0.0,0.0001856072194641,0.0,0.0,47.92661666870117,0.0,0.0,0.0,0.4239107370376587,4.0,0.0,1.0
456300,291.5750427246094,297.1499938964844,293.1499938964844,0.1454956531524658,-3124.814697265625,304.0543212890625,0.9488953948020936,0.2160234302282333,0.2185333669185638,291.5408630371094,297.1499938964844,293.1499938964844,0.0772934928536415,-1987.66845703125,304.0712280273437,0.7985265254974365,0.1324881017208099,0.120729424059391,291.4246826171875,297.1499938964844,293.1499938964844,0.1671463251113891,-2718.034423828125,304.0340270996094,0.9849600195884703,0.2427984923124313,0.1655396968126297,291.2128295898437,297.1499938964844,293.1499938964844,0.1750882118940353,-3816.2958984375,304.045166015625,0.9943989515304564,0.3518359065055847,0.232269749045372,291.8904724121094,297.1499938964844,293.1499938964844,0.0107531258836388,-3271.266845703125,302.2835998535156,0.5848402976989746,0.050000000745058,0.2278008013963699,290.4590148925781,291.1499938964844,258.7563781738281,258.0385131835937,279.10797119140625,291.8868408203125,290.44000244140625,1.0,0.220057874917984,0.6172938346862793,0.6172938346862793,0.9991219639778136,1.0,-1.1236954927444458,0.4337436556816101,0.6899517774581909,0.1584673970937729,0.0,0.0,0.7029132843017578,24.487438201904297,85.0,-197.19924926757807,-12500.2431640625,127.3770523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6781616210937,305.69012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,16183.7744140625,18000.0,0.0,0.0,0.1968086212873459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520925402641296,0.7520996332168579,-7.094816282915417e-06,0.0,0.000199735732167,0.0,0.0,63.82154846191406,0.0,0.0,0.0,0.4631409049034118,4.0,0.0,1.0
456360,291.6276550292969,297.1499938964844,293.1499938964844,0.1553979068994522,-3294.99169921875,304.0537109375,0.9325737357139589,0.2256442308425903,0.2288329899311065,291.5924072265625,297.1499938964844,293.1499938964844,0.0865410193800926,-2170.628173828125,304.0687561035156,0.7956834435462952,0.142749935388565,0.13094262778759,291.47393798828125,297.1499938964844,293.1499938964844,0.1797605007886886,-2881.55517578125,304.0321655273437,0.9731985926628112,0.2549822032451629,0.1742928028106689,291.2748718261719,297.1499938964844,293.1499938964844,0.2020363807678222,-4285.54248046875,304.0152282714844,0.9990000128746032,0.3642017543315887,0.259567379951477,291.9188232421875,297.1499938964844,293.1499938964844,0.0111331827938556,-3343.069580078125,302.4215087890625,0.5641966462135315,0.050000000745058,0.2283674627542495,290.3639831542969,291.1499938964844,258.75732421875,258.0360412597656,279.1046447753906,291.91522216796875,290.3433837890625,1.0,0.2346128821372985,0.6147765517234802,0.6147765517234802,0.999297559261322,1.0,-1.1906534433364868,0.460345983505249,0.730307400226593,0.1715981811285019,0.0,0.0,0.7647576332092285,28.43572235107422,105.0,-234.5632781982422,-13099.7919921875,153.43927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.913330078125,305.2771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,15766.8349609375,18000.0,0.0,0.0,0.2121698856353759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8640362024307251,0.8640443086624146,-8.099132173811086e-06,0.0,0.0002153254608856,0.0,0.0,86.86544036865234,0.0,0.0,0.0,0.5111593008041382,4.0,0.0,1.0
456420,291.7299499511719,297.1499938964844,293.1499938964844,0.1754343062639236,-3632.974365234375,304.0523986816406,0.8919934034347534,0.2434686124324798,0.2480815201997757,291.6969299316406,297.1499938964844,293.1499938964844,0.1039413586258888,-2516.830810546875,304.06689453125,0.7767015695571899,0.1610260307788849,0.1492920219898224,291.570556640625,297.1499938964844,293.1499938964844,0.2055197358131408,-3208.364013671875,304.02850341796875,0.9353948831558228,0.2778573036193847,0.1908382773399353,291.4272155761719,297.1499938964844,293.1499938964844,0.2646734118461609,-5330.14306640625,303.9556579589844,0.9990000128746032,0.3808977305889129,0.3187477588653564,291.9798583984375,297.1499938964844,293.1499938964844,0.0119852945208549,-3500.30859375,302.6701354980469,0.5209628939628601,0.050000000745058,0.2300511747598648,290.1313781738281,291.1499938964844,258.7587280273437,258.0306396484375,279.0985717773437,291.976318359375,290.1068115234375,1.0,0.2667431533336639,0.6093258261680603,0.6093258261680603,0.9996488094329834,1.0,-1.325679063796997,0.5143059492111206,0.8113730549812317,0.1982859522104263,0.0,0.0,0.9153785109519958,39.45777130126953,125.0,-314.4726867675781,-14191.546875,221.27804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4787902832031,304.41802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,15282.212890625,18000.0,0.0,0.0,0.2463901340961456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1105875968933103,1.1105985641479492,-1.0945905160042456e-05,0.0,0.0002500546688679,0.0,0.0,159.9525604248047,0.0,0.0,0.0,0.6237096786499023,4.0,0.0,1.0
