time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7299499511719,297.1499938964844,293.1499938964844,0.1754343062639236,-3632.974365234375,304.0523986816406,0.8919934034347534,0.2434686124324798,0.2480815201997757,291.6969299316406,297.1499938964844,293.1499938964844,0.1039413586258888,-2516.830810546875,304.06689453125,0.7767015695571899,0.1610260307788849,0.1492920219898224,291.570556640625,297.1499938964844,293.1499938964844,0.2055197358131408,-3208.364013671875,304.02850341796875,0.9353948831558228,0.2778573036193847,0.1908382773399353,291.4272155761719,297.1499938964844,293.1499938964844,0.2646734118461609,-5330.14306640625,303.9556579589844,0.9990000128746032,0.3808977305889129,0.3187477588653564,291.9798583984375,297.1499938964844,293.1499938964844,0.0119852945208549,-3500.30859375,302.6701354980469,0.5209628939628601,0.050000000745058,0.2300511747598648,290.1313781738281,291.1499938964844,258.7587280273437,258.0306396484375,279.0985717773437,291.976318359375,290.1068115234375,1.0,0.2667431533336639,0.6093258261680603,0.6093258261680603,0.9996488094329834,1.0,-1.325679063796997,0.5143059492111206,0.8113730549812317,0.1982859522104263,0.0,0.0,0.9153785109519958,39.45777130126953,125.0,-314.4726867675781,-14191.546875,221.27804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4787902832031,304.41802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,15282.212890625,18000.0,0.0,0.0,0.2463901340961456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1105875968933103,1.1105985641479492,-1.0945905160042456e-05,0.0,0.0002500546688679,0.0,0.0,159.9525604248047,0.0,0.0,0.0,0.6237096786499023,4.0,0.0,1.0
456540,291.8280639648437,297.1499938964844,293.1499938964844,0.196427434682846,-3979.46826171875,304.0498962402344,0.8478745818138123,0.2595479488372803,0.2657103538513183,291.8026733398437,297.1499938964844,293.1499938964844,0.1209141984581947,-2846.24560546875,304.0663146972656,0.746589183807373,0.1764058321714401,0.165065124630928,291.66436767578125,297.1499938964844,293.1499938964844,0.2327253520488739,-3544.78759765625,304.0235900878906,0.887621283531189,0.298846960067749,0.2061956971883773,291.6015625,297.1499938964844,293.1499938964844,0.3205004334449768,-6240.28271484375,303.9325256347656,0.979264795780182,0.3891982734203338,0.3672680556774139,292.04608154296875,297.1499938964844,293.1499938964844,0.0130547443404793,-3691.290283203125,302.8812255859375,0.4824895858764648,0.050000000745058,0.2328646034002304,289.8145751953125,291.1499938964844,258.75946044921875,258.02447509765625,279.1043395996094,292.04266357421875,289.785400390625,1.0,0.3007659018039703,0.6046386957168579,0.6046386957168579,1.0,1.0,-1.4376397132873535,0.5587068200111389,0.8789328932762146,0.2221879214048385,0.0,0.0,1.0,56.39940643310547,128.0,-420.1117248535156,-14835.40625,307.8356628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3011169433594,303.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,16299.9560546875,19080.0,0.0,0.0,0.2833296358585357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296621322631836,1.2966352701187134,-1.3895461961510591e-05,0.0,0.0002875435748137,0.0,0.0,242.5070343017578,0.0,0.0,0.0,0.7259945869445801,4.0,0.0,1.0
456600,291.8280639648437,297.1499938964844,293.1499938964844,0.196427434682846,-3979.46826171875,304.0498962402344,0.8478745818138123,0.2595479488372803,0.2657103538513183,291.8026733398437,297.1499938964844,293.1499938964844,0.1209141984581947,-2846.24560546875,304.0663146972656,0.746589183807373,0.1764058321714401,0.165065124630928,291.66436767578125,297.1499938964844,293.1499938964844,0.2327253520488739,-3544.78759765625,304.0235900878906,0.887621283531189,0.298846960067749,0.2061956971883773,291.6015625,297.1499938964844,293.1499938964844,0.3205004334449768,-6240.28271484375,303.9325256347656,0.979264795780182,0.3891982734203338,0.3672680556774139,292.04608154296875,297.1499938964844,293.1499938964844,0.0130547443404793,-3691.290283203125,302.8812255859375,0.4824895858764648,0.050000000745058,0.2328646034002304,289.8145751953125,291.1499938964844,258.75946044921875,258.02447509765625,279.1043395996094,292.04266357421875,289.785400390625,1.0,0.3007659018039703,0.6046386957168579,0.6046386957168579,1.0,1.0,-1.4376397132873535,0.5587068200111389,0.8789328932762146,0.2221879214048385,0.0,0.0,1.0,56.39940643310547,128.0,-420.1117248535156,-14835.40625,307.8356628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3011169433594,303.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,16299.9560546875,19080.0,0.0,0.0,0.2833296358585357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296621322631836,1.2966352701187134,-1.3895461961510591e-05,0.0,0.0002875435748137,0.0,0.0,242.5070343017578,0.0,0.0,0.0,0.7259945869445801,4.0,0.0,1.0
456660,291.9217224121094,297.1499938964844,293.1499938964844,0.2170919775962829,-4312.00927734375,304.0488586425781,0.822018027305603,0.2740424573421478,0.2817268669605255,291.904052734375,297.1499938964844,293.1499938964844,0.1371597349643707,-3152.339111328125,304.0671691894531,0.7289142608642578,0.1899780333042144,0.1788698136806488,291.7549743652344,297.1499938964844,293.1499938964844,0.2598834633827209,-3871.185791015625,304.0205383300781,0.8608390688896179,0.3181150555610657,0.220364823937416,291.724609375,297.1499938964844,293.1499938964844,0.3491996824741363,-6633.974609375,303.9576416015625,0.9375706911087036,0.4033785462379455,0.3792638778686523,292.114501953125,297.1499938964844,293.1499938964844,0.0141957215964794,-3879.48046875,303.0704040527344,0.4487936794757843,0.050000000745058,0.2357838600873947,289.49920654296875,291.1499938964844,258.75946044921875,258.0174865722656,279.1162414550781,292.1112060546875,289.4740600585937,1.0,0.3273932039737701,0.6018230319023132,0.6018230319023132,1.0,1.0,-1.511309027671814,0.5892394781112671,0.9220696091651917,0.2355539947748184,0.0,0.0,1.0,73.262939453125,131.0,-426.1021118164063,-15144.70703125,384.4142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61834716796875,302.9945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18400.185546875,19080.0,0.0,0.0,0.3191022574901581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3796643018722534,1.379680037498474,-1.57200192916207e-05,0.0,0.0003238482167944,0.0,0.0,291.99566650390625,0.0,0.0,0.0,0.754289984703064,4.0,0.0,1.0
456720,291.9217224121094,297.1499938964844,293.1499938964844,0.2170919775962829,-4312.00927734375,304.0488586425781,0.822018027305603,0.2740424573421478,0.2817268669605255,291.904052734375,297.1499938964844,293.1499938964844,0.1371597349643707,-3152.339111328125,304.0671691894531,0.7289142608642578,0.1899780333042144,0.1788698136806488,291.7549743652344,297.1499938964844,293.1499938964844,0.2598834633827209,-3871.185791015625,304.0205383300781,0.8608390688896179,0.3181150555610657,0.220364823937416,291.724609375,297.1499938964844,293.1499938964844,0.3491996824741363,-6633.974609375,303.9576416015625,0.9375706911087036,0.4033785462379455,0.3792638778686523,292.114501953125,297.1499938964844,293.1499938964844,0.0141957215964794,-3879.48046875,303.0704040527344,0.4487936794757843,0.050000000745058,0.2357838600873947,289.49920654296875,291.1499938964844,258.75946044921875,258.0174865722656,279.1162414550781,292.1112060546875,289.4740600585937,1.0,0.3273932039737701,0.6018230319023132,0.6018230319023132,1.0,1.0,-1.511309027671814,0.5892394781112671,0.9220696091651917,0.2355539947748184,0.0,0.0,1.0,73.262939453125,131.0,-426.1021118164063,-15144.70703125,384.4142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61834716796875,302.9945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18400.185546875,19080.0,0.0,0.0,0.3191022574901581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3796643018722534,1.379680037498474,-1.57200192916207e-05,0.0,0.0003238482167944,0.0,0.0,291.99566650390625,0.0,0.0,0.0,0.754289984703064,4.0,0.0,1.0
456780,292.0101928710937,297.1499938964844,293.1499938964844,0.2367319166660308,-4620.3818359375,304.0499267578125,0.8096626996994019,0.287219226360321,0.2961477935314178,291.9984130859375,297.1499938964844,293.1499938964844,0.1527134925127029,-3437.545654296875,304.0688781738281,0.7221825122833252,0.2024022042751312,0.1913489699363708,291.8415222167969,297.1499938964844,293.1499938964844,0.2861416339874267,-4178.19873046875,304.02001953125,0.8496446013450623,0.3359019160270691,0.2333451807498932,291.81787109375,297.1499938964844,293.1499938964844,0.3784814774990082,-7060.47509765625,303.9727783203125,0.9176700115203856,0.4205545485019684,0.3955714404582977,292.1828918457031,297.1499938964844,293.1499938964844,0.0153133245185017,-4047.694091796875,303.24383544921875,0.4283936321735382,0.050000000745058,0.2381089776754379,289.21588134765625,291.1499938964844,258.75860595703125,258.0095520019531,279.12420654296875,292.1797790527344,289.1973571777344,1.0,0.3487491011619568,0.5996717214584351,0.5996717214584351,1.0,1.0,-1.57929790019989,0.6173323392868042,0.9619656205177308,0.2495164424180984,0.0,0.0,1.0,86.96492767333984,119.0,-381.0027465820313,-15508.1396484375,457.3979797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.43243408203125,302.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18891.203125,19080.0,0.0,0.0,0.3516028225421905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979544639587402,1.3979705572128296,-1.613956192159094e-05,0.0,0.0003568321699276,0.0,0.0,303.7630310058594,0.0,0.0,0.0,0.7634660005569458,4.0,0.0,1.0
456840,292.0101928710937,297.1499938964844,293.1499938964844,0.2367319166660308,-4620.3818359375,304.0499267578125,0.8096626996994019,0.287219226360321,0.2961477935314178,291.9984130859375,297.1499938964844,293.1499938964844,0.1527134925127029,-3437.545654296875,304.0688781738281,0.7221825122833252,0.2024022042751312,0.1913489699363708,291.8415222167969,297.1499938964844,293.1499938964844,0.2861416339874267,-4178.19873046875,304.02001953125,0.8496446013450623,0.3359019160270691,0.2333451807498932,291.81787109375,297.1499938964844,293.1499938964844,0.3784814774990082,-7060.47509765625,303.9727783203125,0.9176700115203856,0.4205545485019684,0.3955714404582977,292.1828918457031,297.1499938964844,293.1499938964844,0.0153133245185017,-4047.694091796875,303.24383544921875,0.4283936321735382,0.050000000745058,0.2381089776754379,289.21588134765625,291.1499938964844,258.75860595703125,258.0095520019531,279.12420654296875,292.1797790527344,289.1973571777344,1.0,0.3487491011619568,0.5996717214584351,0.5996717214584351,1.0,1.0,-1.57929790019989,0.6173323392868042,0.9619656205177308,0.2495164424180984,0.0,0.0,1.0,86.96492767333984,119.0,-381.0027465820313,-15508.1396484375,457.3979797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.43243408203125,302.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18891.203125,19080.0,0.0,0.0,0.3516028225421905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979544639587402,1.3979705572128296,-1.613956192159094e-05,0.0,0.0003568321699276,0.0,0.0,303.7630310058594,0.0,0.0,0.0,0.7634660005569458,4.0,0.0,1.0
456900,292.0522766113281,297.1499938964844,293.1499938964844,0.2457108795642852,-4758.53173828125,304.05181884765625,0.8092606663703918,0.2933931350708008,0.3027824461460113,292.0429077148437,297.1499938964844,293.1499938964844,0.159925565123558,-3566.997802734375,304.0705261230469,0.7235410809516907,0.2082484811544418,0.1971146166324615,291.883056640625,297.1499938964844,293.1499938964844,0.2983655929565429,-4318.0068359375,304.0214538574219,0.8501824140548706,0.3443182110786438,0.2394016087055206,291.8600769042969,297.1499938964844,293.1499938964844,0.3926205337047577,-7262.93115234375,303.9792785644531,0.916601061820984,0.4291415214538574,0.4038126170635223,292.2162780761719,297.1499938964844,293.1499938964844,0.0157925970852375,-4113.40283203125,303.3275146484375,0.4240087568759918,0.050000000745058,0.2387449741363525,289.1070556640625,291.1499938964844,258.7578125,258.0052490234375,279.1272888183594,292.2132873535156,289.09283447265625,1.0,0.3557704985141754,0.5987709760665894,0.5987709760665894,1.0,1.0,-1.611076831817627,0.6305701732635498,0.9805066585540771,0.2561289668083191,0.0,0.0,1.0,90.98635864257812,119.0,-331.1977844238281,-15743.44140625,486.9132690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4856872558594,302.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18980.66796875,20160.0,0.0,0.0,0.3664661943912506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4012607336044312,1.40127694606781,-1.6215995856327936e-05,0.0,0.0003719165979418,0.0,0.0,305.9234313964844,0.0,0.0,0.0,0.7801247239112854,4.0,0.0,1.0
456960,292.0928039550781,297.1499938964844,293.1499938964844,0.2537465095520019,-4880.166015625,304.0550842285156,0.8118573427200317,0.2993346154689789,0.3090860545635223,292.0856628417969,297.1499938964844,293.1499938964844,0.1664946377277374,-3683.001953125,304.07305908203125,0.7272680997848511,0.2138751000165939,0.2025952786207199,291.9233093261719,297.1499938964844,293.1499938964844,0.3095027804374695,-4443.25341796875,304.02459716796875,0.8537998795509338,0.3524633049964905,0.2452058643102646,291.9003601074219,297.1499938964844,293.1499938964844,0.4055200815200805,-7444.60693359375,303.9869079589844,0.9197537302970886,0.4375666379928589,0.4118713736534118,292.24871826171875,297.1499938964844,293.1499938964844,0.0161843616515398,-4161.72509765625,303.41082763671875,0.4220726191997528,0.050000000745058,0.2390458136796951,289.0377197265625,291.1499938964844,258.7567749023437,258.00067138671875,279.1299133300781,292.245849609375,289.030517578125,1.0,0.3610303699970245,0.5979658365249634,0.5979658365249634,1.0,1.0,-1.6412440538406372,0.6431971192359924,0.998046875,0.2624380588531494,0.0,0.0,1.0,93.20015716552734,107.0,-247.46229553222656,-16075.8759765625,511.3683776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6058654785156,302.9198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,19769.978515625,20160.0,0.0,0.0,0.3804828226566314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430099606513977,1.4301165342330933,-1.6890337064978667e-05,0.0,0.0003861416771542,0.0,0.0,325.2033386230469,0.0,0.0,0.0,0.7813337445259094,4.0,0.0,1.0
457020,292.1694030761719,297.1499938964844,293.1499938964844,0.2679162919521332,-5090.8212890625,304.0631408691406,0.8227640390396118,0.3105787336826324,0.3208377659320831,292.16650390625,297.1499938964844,293.1499938964844,0.1782377660274505,-3886.513427734375,304.07916259765625,0.7394546866416931,0.2244427502155304,0.2127644270658493,291.9998474121094,297.1499938964844,293.1499938964844,0.3295932114124298,-4664.9404296875,304.032958984375,0.8675681352615356,0.368018627166748,0.2561623752117157,291.9764099121094,297.1499938964844,293.1499938964844,0.4287214577198028,-7765.587890625,304.0025939941406,0.934725821018219,0.4537985622882843,0.4272849857807159,292.3096923828125,297.1499938964844,293.1499938964844,0.0167920775711536,-4225.90673828125,303.5752258300781,0.4229212701320648,0.050000000745058,0.2389089316129684,288.968994140625,291.1499938964844,258.75396728515625,257.9906616210937,279.1338806152344,292.30718994140625,288.9671325683594,1.0,0.3673607110977173,0.5965675115585327,0.5965675115585327,1.0,1.0,-1.697220802307129,0.6667544841766357,1.0304663181304932,0.2742181122303009,0.0,0.0,1.0,93.63262176513672,95.0,-119.26634216308594,-16695.00390625,548.0890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0111389160156,303.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,20054.71484375,20160.0,0.0,0.0,0.4058572351932525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440361261367798,1.4403784275054932,-1.7133599612861872e-05,0.0,0.0004118935030419,0.0,0.0,332.2541809082031,0.0,0.0,0.0,0.7864757776260376,4.0,0.0,1.0
457080,292.1694030761719,297.1499938964844,293.1499938964844,0.2679162919521332,-5090.8212890625,304.0631408691406,0.8227640390396118,0.3105787336826324,0.3208377659320831,292.16650390625,297.1499938964844,293.1499938964844,0.1782377660274505,-3886.513427734375,304.07916259765625,0.7394546866416931,0.2244427502155304,0.2127644270658493,291.9998474121094,297.1499938964844,293.1499938964844,0.3295932114124298,-4664.9404296875,304.032958984375,0.8675681352615356,0.368018627166748,0.2561623752117157,291.9764099121094,297.1499938964844,293.1499938964844,0.4287214577198028,-7765.587890625,304.0025939941406,0.934725821018219,0.4537985622882843,0.4272849857807159,292.3096923828125,297.1499938964844,293.1499938964844,0.0167920775711536,-4225.90673828125,303.5752258300781,0.4229212701320648,0.050000000745058,0.2389089316129684,288.968994140625,291.1499938964844,258.75396728515625,257.9906616210937,279.1338806152344,292.30718994140625,288.9671325683594,1.0,0.3673607110977173,0.5965675115585327,0.5965675115585327,1.0,1.0,-1.697220802307129,0.6667544841766357,1.0304663181304932,0.2742181122303009,0.0,0.0,1.0,93.63262176513672,95.0,-119.26634216308594,-16695.00390625,548.0890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0111389160156,303.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,20054.71484375,20160.0,0.0,0.0,0.4058572351932525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440361261367798,1.4403784275054932,-1.7133599612861872e-05,0.0,0.0004118935030419,0.0,0.0,332.2541809082031,0.0,0.0,0.0,0.7864757776260376,4.0,0.0,1.0
457140,292.2401733398437,297.1499938964844,293.1499938964844,0.2797086834907532,-5262.109375,304.07244873046875,0.8395973443984985,0.3210693001747131,0.3316168487071991,292.24090576171875,297.1499938964844,293.1499938964844,0.1881686151027679,-4054.555908203125,304.08624267578125,0.7571930885314941,0.2342603951692581,0.2219863086938858,292.0709228515625,297.1499938964844,293.1499938964844,0.3469254672527313,-4851.74267578125,304.0431213378906,0.888740062713623,0.3827357292175293,0.2663924098014831,292.0470275878906,297.1499938964844,293.1499938964844,0.4484822154045105,-8032.7568359375,304.018798828125,0.9577560424804688,0.4692059159278869,0.4417623877525329,292.3642578125,297.1499938964844,293.1499938964844,0.0172023251652717,-4255.3798828125,303.73931884765625,0.4288112819194793,0.050000000745058,0.2380432188510894,288.9754333496094,291.1499938964844,258.75,257.9794921875,279.1363220214844,292.36212158203125,288.9784240722656,1.0,0.3696161806583404,0.5953333973884583,0.5953333973884583,1.0,1.0,-1.7481749057769775,0.688288152217865,1.0598866939544678,0.2849709391593933,0.0,0.0,1.0,90.1100616455078,83.0,-10.568604469299316,-17363.388671875,571.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5668334960937,303.6924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,20131.76171875,21240.0,0.0,0.0,0.4277771115303039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431254863739014,1.443142652511597,-1.7199423382407986e-05,0.0,0.0004341393942013,0.0,0.0,334.1707458496094,0.0,0.0,0.0,0.8028604984283447,4.0,0.0,1.0
457200,292.2401733398437,297.1499938964844,293.1499938964844,0.2797086834907532,-5262.109375,304.07244873046875,0.8395973443984985,0.3210693001747131,0.3316168487071991,292.24090576171875,297.1499938964844,293.1499938964844,0.1881686151027679,-4054.555908203125,304.08624267578125,0.7571930885314941,0.2342603951692581,0.2219863086938858,292.0709228515625,297.1499938964844,293.1499938964844,0.3469254672527313,-4851.74267578125,304.0431213378906,0.888740062713623,0.3827357292175293,0.2663924098014831,292.0470275878906,297.1499938964844,293.1499938964844,0.4484822154045105,-8032.7568359375,304.018798828125,0.9577560424804688,0.4692059159278869,0.4417623877525329,292.3642578125,297.1499938964844,293.1499938964844,0.0172023251652717,-4255.3798828125,303.73931884765625,0.4288112819194793,0.050000000745058,0.2380432188510894,288.9754333496094,291.1499938964844,258.75,257.9794921875,279.1363220214844,292.36212158203125,288.9784240722656,1.0,0.3696161806583404,0.5953333973884583,0.5953333973884583,1.0,1.0,-1.7481749057769775,0.688288152217865,1.0598866939544678,0.2849709391593933,0.0,0.0,1.0,90.1100616455078,83.0,-10.568604469299316,-17363.388671875,571.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5668334960937,303.6924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,20131.76171875,21240.0,0.0,0.0,0.4277771115303039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431254863739014,1.443142652511597,-1.7199423382407986e-05,0.0,0.0004341393942013,0.0,0.0,334.1707458496094,0.0,0.0,0.0,0.8028604984283447,4.0,0.0,1.0
457260,292.3055419921875,297.1499938964844,293.1499938964844,0.2887935042381286,-5390.33056640625,304.0831604003906,0.8628028035163879,0.330858051776886,0.3415483236312866,292.3079833984375,297.1499938964844,293.1499938964844,0.196354791522026,-4189.57080078125,304.09381103515625,0.7812325358390808,0.2436829805374145,0.2306749373674392,292.1368408203125,297.1499938964844,293.1499938964844,0.3610472083091736,-5000.048828125,304.0552062988281,0.9177600741386414,0.3967013955116272,0.276008665561676,292.1127624511719,297.1499938964844,293.1499938964844,0.4641672968864441,-8239.0234375,304.0363464355469,0.9842811226844788,0.4838154017925262,0.4553754031658172,292.41241455078125,297.1499938964844,293.1499938964844,0.0174114424735307,-4251.49560546875,303.90350341796875,0.4399007856845855,0.050000000745058,0.2366787940263748,289.0660400390625,291.1499938964844,258.7434387207031,257.9647216796875,279.1374206542969,292.4105834960937,289.0732116699219,1.0,0.3690996170043945,0.5941392183303833,0.5941392183303833,1.0,1.0,-1.795231580734253,0.7081762552261353,1.0870553255081177,0.2948685586452484,0.0,0.0,1.0,83.87567901611328,71.0,96.49335479736328,-18138.638671875,584.8584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.172119140625,304.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.173828125,21240.0,0.0,0.0,0.4468546211719513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760966300964355,1.4761146306991575,-1.799431447579991e-05,0.0,0.0004535006301011,0.0,0.0,357.6026611328125,0.0,0.0,0.0,0.8060967922210693,4.0,0.0,1.0
457320,292.3055419921875,297.1499938964844,293.1499938964844,0.2887935042381286,-5390.33056640625,304.0831604003906,0.8628028035163879,0.330858051776886,0.3415483236312866,292.3079833984375,297.1499938964844,293.1499938964844,0.196354791522026,-4189.57080078125,304.09381103515625,0.7812325358390808,0.2436829805374145,0.2306749373674392,292.1368408203125,297.1499938964844,293.1499938964844,0.3610472083091736,-5000.048828125,304.0552062988281,0.9177600741386414,0.3967013955116272,0.276008665561676,292.1127624511719,297.1499938964844,293.1499938964844,0.4641672968864441,-8239.0234375,304.0363464355469,0.9842811226844788,0.4838154017925262,0.4553754031658172,292.41241455078125,297.1499938964844,293.1499938964844,0.0174114424735307,-4251.49560546875,303.90350341796875,0.4399007856845855,0.050000000745058,0.2366787940263748,289.0660400390625,291.1499938964844,258.7434387207031,257.9647216796875,279.1374206542969,292.4105834960937,289.0732116699219,1.0,0.3690996170043945,0.5941392183303833,0.5941392183303833,1.0,1.0,-1.795231580734253,0.7081762552261353,1.0870553255081177,0.2948685586452484,0.0,0.0,1.0,83.87567901611328,71.0,96.49335479736328,-18138.638671875,584.8584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.172119140625,304.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.173828125,21240.0,0.0,0.0,0.4468546211719513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760966300964355,1.4761146306991575,-1.799431447579991e-05,0.0,0.0004535006301011,0.0,0.0,357.6026611328125,0.0,0.0,0.0,0.8060967922210693,4.0,0.0,1.0
457380,292.3658752441406,297.1499938964844,293.1499938964844,0.2964436709880829,-5496.7080078125,304.0926513671875,0.8889025449752808,0.3400114774703979,0.3507983982563019,292.36834716796875,297.1499938964844,293.1499938964844,0.203716367483139,-4309.2978515625,304.1002502441406,0.8076125979423523,0.2527636289596557,0.2390249967575073,292.1977844238281,297.1499938964844,293.1499938964844,0.3734838366508484,-5128.9375,304.0660705566406,0.9514252543449402,0.4100085198879242,0.2851415872573852,292.1686706542969,297.1499938964844,293.1499938964844,0.4630064070224762,-8197.484375,304.0788269042969,0.9990000128746032,0.4987037777900696,0.4553083479404449,292.4543762207031,297.1499938964844,293.1499938964844,0.017579361796379,-4240.11669921875,304.06610107421875,0.453697919845581,0.050000000745058,0.2353203445672989,289.1814880371094,291.1499938964844,258.73309326171875,257.9441833496094,279.14276123046875,292.4528503417969,289.1918029785156,1.0,0.3661756217479706,0.5935434699058533,0.5935434699058533,1.0,1.0,-1.8241971731185915,0.720447838306427,1.103749394416809,0.3012898564338684,0.0,0.0,1.0,77.29723358154297,74.0,156.5519256591797,-18738.53125,584.7300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7984924316406,304.7745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,21192.919921875,21240.0,0.0,0.0,0.4632561206817627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806710481643677,1.4806891679763794,-1.810601679608225e-05,0.0,0.0004701460711658,0.0,0.0,360.9376525878906,0.0,0.0,0.0,0.8083845973014832,4.0,0.0,1.0
457440,292.3658752441406,297.1499938964844,293.1499938964844,0.2964436709880829,-5496.7080078125,304.0926513671875,0.8889025449752808,0.3400114774703979,0.3507983982563019,292.36834716796875,297.1499938964844,293.1499938964844,0.203716367483139,-4309.2978515625,304.1002502441406,0.8076125979423523,0.2527636289596557,0.2390249967575073,292.1977844238281,297.1499938964844,293.1499938964844,0.3734838366508484,-5128.9375,304.0660705566406,0.9514252543449402,0.4100085198879242,0.2851415872573852,292.1686706542969,297.1499938964844,293.1499938964844,0.4630064070224762,-8197.484375,304.0788269042969,0.9990000128746032,0.4987037777900696,0.4553083479404449,292.4543762207031,297.1499938964844,293.1499938964844,0.017579361796379,-4240.11669921875,304.06610107421875,0.453697919845581,0.050000000745058,0.2353203445672989,289.1814880371094,291.1499938964844,258.73309326171875,257.9441833496094,279.14276123046875,292.4528503417969,289.1918029785156,1.0,0.3661756217479706,0.5935434699058533,0.5935434699058533,1.0,1.0,-1.8241971731185915,0.720447838306427,1.103749394416809,0.3012898564338684,0.0,0.0,1.0,77.29723358154297,74.0,156.5519256591797,-18738.53125,584.7300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7984924316406,304.7745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,21192.919921875,21240.0,0.0,0.0,0.4632561206817627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806710481643677,1.4806891679763794,-1.810601679608225e-05,0.0,0.0004701460711658,0.0,0.0,360.9376525878906,0.0,0.0,0.0,0.8083845973014832,4.0,0.0,1.0
457500,292.3945617675781,297.1499938964844,293.1499938964844,0.2994245886802673,-5536.95849609375,304.09765625,0.8974695801734924,0.3443097472190857,0.3552620112895965,292.3965148925781,297.1499938964844,293.1499938964844,0.2068874537944793,-4359.8349609375,304.1035461425781,0.8161768913269043,0.2571331560611725,0.2431525439023971,292.2266540527344,297.1499938964844,293.1499938964844,0.3786722123622894,-5181.61474609375,304.0718994140625,0.9619151949882508,0.4163955748081207,0.2896015048027038,292.1809997558594,297.1499938964844,293.1499938964844,0.4530902802944183,-8043.6357421875,304.109619140625,0.9990000128746032,0.5087040662765503,0.4483972787857055,292.4730834960937,297.1499938964844,293.1499938964844,0.0176763478666543,-4233.66796875,304.1472473144531,0.4573400914669037,0.050000000745058,0.2350075244903564,289.2652282714844,291.1499938964844,258.7265625,257.9319152832031,279.1455993652344,292.4716491699219,289.27703857421875,1.0,0.3657677173614502,0.5935453772544861,0.5935453772544861,1.0,1.0,-1.830487370491028,0.7232640981674194,1.1072232723236084,0.3026847839355469,0.0,0.0,1.0,75.77007293701172,74.0,195.5003662109375,-18995.873046875,584.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.12921142578125,305.0655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.791015625,22320.0,0.0,0.0,0.4703220129013061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481469750404358,1.4814878702163696,-1.8125556380255148e-05,0.0,0.0004773170512635,0.0,0.0,361.5220642089844,0.0,0.0,0.0,0.8237841129302979,4.0,0.0,1.0
457560,292.4226379394531,297.1499938964844,293.1499938964844,0.3016541004180908,-5565.8310546875,304.1031494140625,0.9078211784362792,0.3483680486679077,0.3594642579555511,292.4237976074219,297.1499938964844,293.1499938964844,0.2095391452312469,-4401.17138671875,304.107177734375,0.8257583379745483,0.2613214552402496,0.2471030801534652,292.2548522949219,297.1499938964844,293.1499938964844,0.3829729557037353,-5224.31689453125,304.0782775878906,0.973391592502594,0.4225557148456573,0.2938942909240722,292.18609619140625,297.1499938964844,293.1499938964844,0.4395550787448883,-7838.24609375,304.1417236328125,0.9990000128746032,0.5199710130691528,0.4390174150466919,292.4911193847656,297.1499938964844,293.1499938964844,0.0191192869096994,-4396.9677734375,304.1457214355469,0.4739989340305328,0.0549832507967948,0.2462516129016876,289.36688232421875,291.1499938964844,258.7192077636719,257.9183959960937,279.1438903808594,292.4896240234375,289.3802185058594,1.0,0.3661717176437378,0.5931351184844971,0.5931351184844971,1.0,1.0,-1.8469913005828853,0.7303324937820435,1.1166588068008425,0.3060086369514465,0.0,0.0,1.0,73.91984558105469,92.0,237.50933837890625,-19396.56640625,590.2129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4485168457031,305.3754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,21984.626953125,22320.0,0.0,0.0,0.476847380399704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080742835998535,1.5080931186676023,-1.878240618680138e-05,0.0,0.0004839394823648,0.0,0.0,381.3509216308594,0.0,0.0,0.0,0.8237967491149902,4.0,0.0,1.0
457620,292.47686767578125,297.1499938964844,293.1499938964844,0.3068896830081939,-5637.05810546875,304.10986328125,0.9198107719421388,0.35579314827919,0.3672663569450378,292.4759826660156,297.1499938964844,293.1499938964844,0.2153826802968979,-4494.25390625,304.1116027832031,0.8369323015213013,0.2691346406936645,0.254587858915329,292.3099060058594,297.1499938964844,293.1499938964844,0.3925940692424774,-5322.4853515625,304.0859680175781,0.9852948784828186,0.4340713620185852,0.3020349144935608,292.18621826171875,297.1499938964844,293.1499938964844,0.4284261167049408,-7673.1474609375,304.1611022949219,0.9990000128746032,0.5443786978721619,0.4332033395767212,292.53375244140625,297.1499938964844,293.1499938964844,0.0256048366427421,-5037.158203125,304.1363525390625,0.5026782155036926,0.0630479753017425,0.2844663560390472,289.5053100585937,291.1499938964844,258.7021484375,257.8878173828125,279.1343078613281,292.5320129394531,289.51153564453125,1.0,0.3751543760299682,0.5910700559616089,0.5910700559616089,1.0,1.0,-1.9127886295318604,0.7579693794250488,1.154819369316101,0.3193986415863037,0.0,0.0,1.0,74.11685943603516,110.0,184.31982421875,-20224.57421875,638.7970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9998474121094,305.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.564453125,22320.0,0.0,0.0,0.4889918565750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516554355621338,1.5165733098983765,-1.89942293218337e-05,0.0,0.0004962646053172,0.0,0.0,387.8203125,0.0,0.0,0.0,0.8280345797538757,4.0,0.0,1.0
457680,292.47686767578125,297.1499938964844,293.1499938964844,0.3068896830081939,-5637.05810546875,304.10986328125,0.9198107719421388,0.35579314827919,0.3672663569450378,292.4759826660156,297.1499938964844,293.1499938964844,0.2153826802968979,-4494.25390625,304.1116027832031,0.8369323015213013,0.2691346406936645,0.254587858915329,292.3099060058594,297.1499938964844,293.1499938964844,0.3925940692424774,-5322.4853515625,304.0859680175781,0.9852948784828186,0.4340713620185852,0.3020349144935608,292.18621826171875,297.1499938964844,293.1499938964844,0.4284261167049408,-7673.1474609375,304.1611022949219,0.9990000128746032,0.5443786978721619,0.4332033395767212,292.53375244140625,297.1499938964844,293.1499938964844,0.0256048366427421,-5037.158203125,304.1363525390625,0.5026782155036926,0.0630479753017425,0.2844663560390472,289.5053100585937,291.1499938964844,258.7021484375,257.8878173828125,279.1343078613281,292.5320129394531,289.51153564453125,1.0,0.3751543760299682,0.5910700559616089,0.5910700559616089,1.0,1.0,-1.9127886295318604,0.7579693794250488,1.154819369316101,0.3193986415863037,0.0,0.0,1.0,74.11685943603516,110.0,184.31982421875,-20224.57421875,638.7970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9998474121094,305.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.564453125,22320.0,0.0,0.0,0.4889918565750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516554355621338,1.5165733098983765,-1.89942293218337e-05,0.0,0.0004962646053172,0.0,0.0,387.8203125,0.0,0.0,0.0,0.8280345797538757,4.0,0.0,1.0
457740,292.5284729003906,297.1499938964844,293.1499938964844,0.3132197260856628,-5726.14306640625,304.11260986328125,0.9147451519966124,0.3623811602592468,0.3743952214717865,292.5250549316406,297.1499938964844,293.1499938964844,0.2219989746809005,-4601.38037109375,304.1133117675781,0.8352442979812622,0.276258260011673,0.2616000771522522,292.3633728027344,297.1499938964844,293.1499938964844,0.4035141170024872,-5435.92333984375,304.0890197753906,0.982765257358551,0.4445156753063202,0.3095628321170807,292.2087097167969,297.1499938964844,293.1499938964844,0.4429609775543213,-7890.2216796875,304.13232421875,0.9990000128746032,0.5642991065979004,0.4480173587799072,292.5806579589844,297.1499938964844,293.1499938964844,0.0313159488141536,-5537.8837890625,304.1314392089844,0.5153403282165527,0.0691557452082634,0.3144614100456238,289.5619506835937,291.1499938964844,258.68218994140625,257.85284423828125,279.1268310546875,292.57891845703125,289.5634765625,1.0,0.3901863694190979,0.5883652567863464,0.5883652567863464,1.0,1.0,-1.9914945363998413,0.7907904386520386,1.2007040977478027,0.3352424204349518,0.0,0.0,1.0,79.55166625976562,128.0,93.86573791503906,-21027.7421875,718.3265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.41558837890625,306.1077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.44140625,23400.0,0.0,0.0,0.5005596280097961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187654495239258,1.518784523010254,-1.9049655747949142e-05,0.0,0.0005080043920315,0.0,0.0,389.5190734863281,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
457800,292.5284729003906,297.1499938964844,293.1499938964844,0.3132197260856628,-5726.14306640625,304.11260986328125,0.9147451519966124,0.3623811602592468,0.3743952214717865,292.5250549316406,297.1499938964844,293.1499938964844,0.2219989746809005,-4601.38037109375,304.1133117675781,0.8352442979812622,0.276258260011673,0.2616000771522522,292.3633728027344,297.1499938964844,293.1499938964844,0.4035141170024872,-5435.92333984375,304.0890197753906,0.982765257358551,0.4445156753063202,0.3095628321170807,292.2087097167969,297.1499938964844,293.1499938964844,0.4429609775543213,-7890.2216796875,304.13232421875,0.9990000128746032,0.5642991065979004,0.4480173587799072,292.5806579589844,297.1499938964844,293.1499938964844,0.0313159488141536,-5537.8837890625,304.1314392089844,0.5153403282165527,0.0691557452082634,0.3144614100456238,289.5619506835937,291.1499938964844,258.68218994140625,257.85284423828125,279.1268310546875,292.57891845703125,289.5634765625,1.0,0.3901863694190979,0.5883652567863464,0.5883652567863464,1.0,1.0,-1.9914945363998413,0.7907904386520386,1.2007040977478027,0.3352424204349518,0.0,0.0,1.0,79.55166625976562,128.0,93.86573791503906,-21027.7421875,718.3265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.41558837890625,306.1077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.44140625,23400.0,0.0,0.0,0.5005596280097961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187654495239258,1.518784523010254,-1.9049655747949142e-05,0.0,0.0005080043920315,0.0,0.0,389.5190734863281,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
457860,292.5773010253906,297.1499938964844,293.1499938964844,0.3198544979095459,-5820.1640625,304.1139221191406,0.8998192548751831,0.3682261407375335,0.3808889091014862,292.5711975097656,297.1499938964844,293.1499938964844,0.2288125157356262,-4711.84033203125,304.1141357421875,0.825371503829956,0.2827330529689789,0.2681328952312469,292.41485595703125,297.1499938964844,293.1499938964844,0.4147650003433227,-5552.90576171875,304.0904846191406,0.9705765247344972,0.4540013670921325,0.3165095150470733,292.264892578125,297.1499938964844,293.1499938964844,0.475560575723648,-8365.767578125,304.08349609375,0.9990000128746032,0.5768308043479919,0.4770988225936889,292.62841796875,297.1499938964844,293.1499938964844,0.0363938733935356,-5955.59228515625,304.12921142578125,0.5175272822380066,0.0739000439643859,0.3385622501373291,289.5779724121094,291.1499938964844,258.65966796875,257.81402587890625,279.1214599609375,292.62677001953125,289.5765380859375,1.0,0.4093576371669769,0.5852251052856445,0.5852251052856445,1.0,1.0,-2.0783262252807617,0.8268079161643982,1.2515183687210083,0.3524532914161682,0.0,0.0,1.0,88.99776458740234,146.0,26.80955696105957,-21879.939453125,824.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6762084960937,306.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5123249292373657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.00051994464593,0.0,0.0,414.3206176757813,0.0,0.0,0.0,0.8465977311134338,4.0,0.0,1.0
457920,292.5773010253906,297.1499938964844,293.1499938964844,0.3198544979095459,-5820.1640625,304.1139221191406,0.8998192548751831,0.3682261407375335,0.3808889091014862,292.5711975097656,297.1499938964844,293.1499938964844,0.2288125157356262,-4711.84033203125,304.1141357421875,0.825371503829956,0.2827330529689789,0.2681328952312469,292.41485595703125,297.1499938964844,293.1499938964844,0.4147650003433227,-5552.90576171875,304.0904846191406,0.9705765247344972,0.4540013670921325,0.3165095150470733,292.264892578125,297.1499938964844,293.1499938964844,0.475560575723648,-8365.767578125,304.08349609375,0.9990000128746032,0.5768308043479919,0.4770988225936889,292.62841796875,297.1499938964844,293.1499938964844,0.0363938733935356,-5955.59228515625,304.12921142578125,0.5175272822380066,0.0739000439643859,0.3385622501373291,289.5779724121094,291.1499938964844,258.65966796875,257.81402587890625,279.1214599609375,292.62677001953125,289.5765380859375,1.0,0.4093576371669769,0.5852251052856445,0.5852251052856445,1.0,1.0,-2.0783262252807617,0.8268079161643982,1.2515183687210083,0.3524532914161682,0.0,0.0,1.0,88.99776458740234,146.0,26.80955696105957,-21879.939453125,824.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6762084960937,306.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5123249292373657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.00051994464593,0.0,0.0,414.3206176757813,0.0,0.0,0.0,0.8465977311134338,4.0,0.0,1.0
457980,292.6231994628906,297.1499938964844,293.1499938964844,0.3278959989547729,-5935.64892578125,304.1125183105469,0.8808982968330383,0.3734280467033386,0.3868262767791748,292.6144714355469,297.1499938964844,293.1499938964844,0.2365984767675399,-4838.966796875,304.1130676269531,0.8111199736595154,0.2886163592338562,0.274211436510086,292.4639892578125,297.1499938964844,293.1499938964844,0.4278022646903991,-5689.3876953125,304.0885314941406,0.9515181183815002,0.4626615345478058,0.3229455351829529,292.3507080078125,297.1499938964844,293.1499938964844,0.5230773687362671,-9043.0517578125,304.02642822265625,0.9990000128746032,0.5819141864776611,0.5155354142189026,292.67578125,297.1499938964844,293.1499938964844,0.0408865958452224,-6322.9501953125,304.1286926269531,0.5131897926330566,0.0775147005915641,0.3579212129116058,289.5173034667969,291.1499938964844,258.6348876953125,257.7717590332031,279.1183776855469,292.6741943359375,289.5126342773437,1.0,0.4310957789421081,0.5818920135498047,0.5818920135498047,1.0,1.0,-2.168967962265014,0.8642467260360718,1.304721117019653,0.3701792955398559,0.0,0.0,1.0,101.67168426513672,149.0,-63.11100769042969,-22578.06640625,955.2072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8320007324219,306.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.5243238210678101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005321220378391,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.8486564755439758,4.0,0.0,1.0
458040,292.6231994628906,297.1499938964844,293.1499938964844,0.3278959989547729,-5935.64892578125,304.1125183105469,0.8808982968330383,0.3734280467033386,0.3868262767791748,292.6144714355469,297.1499938964844,293.1499938964844,0.2365984767675399,-4838.966796875,304.1130676269531,0.8111199736595154,0.2886163592338562,0.274211436510086,292.4639892578125,297.1499938964844,293.1499938964844,0.4278022646903991,-5689.3876953125,304.0885314941406,0.9515181183815002,0.4626615345478058,0.3229455351829529,292.3507080078125,297.1499938964844,293.1499938964844,0.5230773687362671,-9043.0517578125,304.02642822265625,0.9990000128746032,0.5819141864776611,0.5155354142189026,292.67578125,297.1499938964844,293.1499938964844,0.0408865958452224,-6322.9501953125,304.1286926269531,0.5131897926330566,0.0775147005915641,0.3579212129116058,289.5173034667969,291.1499938964844,258.6348876953125,257.7717590332031,279.1183776855469,292.6741943359375,289.5126342773437,1.0,0.4310957789421081,0.5818920135498047,0.5818920135498047,1.0,1.0,-2.168967962265014,0.8642467260360718,1.304721117019653,0.3701792955398559,0.0,0.0,1.0,101.67168426513672,149.0,-63.11100769042969,-22578.06640625,955.2072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8320007324219,306.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.5243238210678101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005321220378391,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.8486564755439758,4.0,0.0,1.0
458100,292.6449279785156,297.1499938964844,293.1499938964844,0.3321026265621185,-5995.96826171875,304.1116943359375,0.8734230995178223,0.3758316338062286,0.3895557224750519,292.63494873046875,297.1499938964844,293.1499938964844,0.2406022846698761,-4904.173828125,304.1125183105469,0.805213987827301,0.2913776338100433,0.2770470380783081,292.48748779296875,297.1499938964844,293.1499938964844,0.434585839509964,-5760.1162109375,304.08740234375,0.943446934223175,0.4667382538318634,0.3259605467319488,292.4003601074219,297.1499938964844,293.1499938964844,0.5457103252410889,-9356.4931640625,304.0079040527344,0.9990000128746032,0.5822864770889282,0.5323857069015503,292.6988525390625,297.1499938964844,293.1499938964844,0.0428442694246768,-6483.85693359375,304.1290283203125,0.5112102627754211,0.0789909809827804,0.3658719360828399,289.4715881347656,291.1499938964844,258.6217346191406,257.7494812011719,279.119384765625,292.6973571777344,289.4668273925781,1.0,0.4402945637702942,0.5804292559623718,0.5804292559623718,1.0,1.0,-2.208646059036255,0.8805446624755859,1.3281012773513794,0.3779879510402679,0.0,0.0,1.0,107.52043151855467,149.0,-92.3922348022461,-22864.296875,1016.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88592529296875,306.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,23378.822265625,24480.0,0.0,0.0,0.5303652882575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555158019065857,1.555177927017212,-1.99735277419677e-05,0.0,0.0005382533418014,0.0,0.0,418.1965026855469,0.0,0.0,0.0,0.8640018701553345,4.0,0.0,1.0
458160,292.6659240722656,297.1499938964844,293.1499938964844,0.335660457611084,-6046.1650390625,304.1122131347656,0.8673701882362366,0.3781049847602844,0.3921407461166382,292.6546936035156,297.1499938964844,293.1499938964844,0.2441227734088897,-4960.7548828125,304.1129455566406,0.8003866672515869,0.2940256595611572,0.279762715101242,292.5102844238281,297.1499938964844,293.1499938964844,0.4405480027198791,-5821.314453125,304.08795166015625,0.936805784702301,0.4706533253192901,0.3288544714450836,292.4496154785156,297.1499938964844,293.1499938964844,0.5655475854873657,-9625.2763671875,303.9977722167969,0.9990000128746032,0.5821135640144348,0.547124445438385,292.72125244140625,297.1499938964844,293.1499938964844,0.0445152409374713,-6620.4482421875,304.1297912597656,0.5096343159675598,0.0803057923913002,0.3729297816753387,289.4460144042969,291.1499938964844,258.6081237792969,257.7265319824219,279.12109375,292.7198181152344,289.4432373046875,1.0,0.4486519694328308,0.579109787940979,0.579109787940979,1.0,1.0,-2.2442684173583984,0.8951616287231445,1.3491069078445437,0.3849077522754669,0.0,0.0,1.0,112.8064193725586,152.0,-79.52670288085938,-23209.1328125,1073.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9220886230469,306.4137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,24159.369140625,24480.0,0.0,0.0,0.5364933013916016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905795097351,1.5809264183044434,-2.064038017124404e-05,0.0,0.0005444724811241,0.0,0.0,439.31390380859375,0.0,0.0,0.0,0.8635191321372986,4.0,0.0,1.0
