time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.7057189941406,297.1499938964844,293.1499938964844,0.3424215018749237,-6141.0068359375,304.1136169433594,0.8536127805709839,0.3822962343692779,0.3970215022563934,292.6918334960937,297.1499938964844,293.1499938964844,0.250930517911911,-5069.51806640625,304.114013671875,0.7888389229774475,0.2990414500236511,0.2849912941455841,292.5535583496094,297.1499938964844,293.1499938964844,0.4520490765571594,-5938.55078125,304.0895690917969,0.9208726286888124,0.4780808687210083,0.3344009220600128,292.5279541015625,297.1499938964844,293.1499938964844,0.5786343216896057,-9776.130859375,304.0276184082031,0.9872599840164183,0.5838911533355713,0.5528290271759033,292.7629699707031,297.1499938964844,293.1499938964844,0.0475906915962696,-6873.3447265625,304.13140869140625,0.5046436190605164,0.0826992243528366,0.3859366476535797,289.39990234375,291.1499938964844,258.5797424316406,257.6788024902344,279.13006591796875,292.76171875,289.3984680175781,1.0,0.4620767831802368,0.5775715708732605,0.5775715708732605,1.0,1.0,-2.284769296646118,0.9116317629814148,1.373137593269348,0.3929367959499359,0.0,0.0,1.0,124.37265014648438,155.0,-62.12532424926758,-23549.759765625,1161.6744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0128479003906,306.4704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.546875,24480.0,0.0,0.0,0.5483379364013672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887445211410522,1.5887653827667236,-2.084557490888983e-05,0.0,0.0005564932944253,0.0,0.0,445.8813171386719,0.0,0.0,0.0,0.8674265742301941,4.0,0.0,1.0
458280,292.7057189941406,297.1499938964844,293.1499938964844,0.3424215018749237,-6141.0068359375,304.1136169433594,0.8536127805709839,0.3822962343692779,0.3970215022563934,292.6918334960937,297.1499938964844,293.1499938964844,0.250930517911911,-5069.51806640625,304.114013671875,0.7888389229774475,0.2990414500236511,0.2849912941455841,292.5535583496094,297.1499938964844,293.1499938964844,0.4520490765571594,-5938.55078125,304.0895690917969,0.9208726286888124,0.4780808687210083,0.3344009220600128,292.5279541015625,297.1499938964844,293.1499938964844,0.5786343216896057,-9776.130859375,304.0276184082031,0.9872599840164183,0.5838911533355713,0.5528290271759033,292.7629699707031,297.1499938964844,293.1499938964844,0.0475906915962696,-6873.3447265625,304.13140869140625,0.5046436190605164,0.0826992243528366,0.3859366476535797,289.39990234375,291.1499938964844,258.5797424316406,257.6788024902344,279.13006591796875,292.76171875,289.3984680175781,1.0,0.4620767831802368,0.5775715708732605,0.5775715708732605,1.0,1.0,-2.284769296646118,0.9116317629814148,1.373137593269348,0.3929367959499359,0.0,0.0,1.0,124.37265014648438,155.0,-62.12532424926758,-23549.759765625,1161.6744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0128479003906,306.4704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.546875,24480.0,0.0,0.0,0.5483379364013672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887445211410522,1.5887653827667236,-2.084557490888983e-05,0.0,0.0005564932944253,0.0,0.0,445.8813171386719,0.0,0.0,0.0,0.8674265742301941,4.0,0.0,1.0
458340,292.743408203125,297.1499938964844,293.1499938964844,0.3479053974151611,-6216.6357421875,304.1166076660156,0.845395565032959,0.3859113454818725,0.4012006223201751,292.72674560546875,297.1499938964844,293.1499938964844,0.2567685544490814,-5161.51416015625,304.1163024902344,0.782311201095581,0.3035654425621032,0.289664477109909,292.5943298339844,297.1499938964844,293.1499938964844,0.4620817899703979,-6039.2333984375,304.093017578125,0.9119389653205872,0.484921932220459,0.3394584059715271,292.57861328125,297.1499938964844,293.1499938964844,0.5889115929603577,-9893.287109375,304.0509948730469,0.97822368144989,0.5893489718437195,0.5576752424240112,292.8004455566406,297.1499938964844,293.1499938964844,0.0502095557749271,-7089.68017578125,304.1332397460937,0.5025833249092102,0.0849030092358589,0.397413820028305,289.3765563964844,291.1499938964844,258.54998779296875,257.6290283203125,279.134765625,292.7993469238281,289.37579345703125,1.0,0.4726675450801849,0.5763119459152222,0.5763119459152222,1.0,1.0,-2.3204731941223145,0.926283597946167,1.3941895961761477,0.399897962808609,0.0,0.0,1.0,133.0812530517578,158.0,-39.08707427978516,-23885.333984375,1235.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1619873046875,306.5736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,24460.12890625,25560.0,0.0,0.0,0.5591101050376892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590715765953064,1.5907366275787354,-2.0897332433378324e-05,0.0,0.000567425682675,0.0,0.0,447.5429992675781,0.0,0.0,0.0,0.8834090232849121,4.0,0.0,1.0
458400,292.743408203125,297.1499938964844,293.1499938964844,0.3479053974151611,-6216.6357421875,304.1166076660156,0.845395565032959,0.3859113454818725,0.4012006223201751,292.72674560546875,297.1499938964844,293.1499938964844,0.2567685544490814,-5161.51416015625,304.1163024902344,0.782311201095581,0.3035654425621032,0.289664477109909,292.5943298339844,297.1499938964844,293.1499938964844,0.4620817899703979,-6039.2333984375,304.093017578125,0.9119389653205872,0.484921932220459,0.3394584059715271,292.57861328125,297.1499938964844,293.1499938964844,0.5889115929603577,-9893.287109375,304.0509948730469,0.97822368144989,0.5893489718437195,0.5576752424240112,292.8004455566406,297.1499938964844,293.1499938964844,0.0502095557749271,-7089.68017578125,304.1332397460937,0.5025833249092102,0.0849030092358589,0.397413820028305,289.3765563964844,291.1499938964844,258.54998779296875,257.6290283203125,279.134765625,292.7993469238281,289.37579345703125,1.0,0.4726675450801849,0.5763119459152222,0.5763119459152222,1.0,1.0,-2.3204731941223145,0.926283597946167,1.3941895961761477,0.399897962808609,0.0,0.0,1.0,133.0812530517578,158.0,-39.08707427978516,-23885.333984375,1235.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1619873046875,306.5736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,24460.12890625,25560.0,0.0,0.0,0.5591101050376892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590715765953064,1.5907366275787354,-2.0897332433378324e-05,0.0,0.000567425682675,0.0,0.0,447.5429992675781,0.0,0.0,0.0,0.8834090232849121,4.0,0.0,1.0
458460,292.7786560058594,297.1499938964844,293.1499938964844,0.3516608476638794,-6266.697265625,304.1214294433594,0.840307891368866,0.3890586197376251,0.4047898650169372,292.7593078613281,297.1499938964844,293.1499938964844,0.2612889409065246,-5231.2041015625,304.1199645996094,0.7786974906921387,0.3076878488063812,0.2938587069511413,292.63232421875,297.1499938964844,293.1499938964844,0.470018982887268,-6117.029296875,304.0987243652344,0.9071418046951294,0.4912943542003631,0.3441157341003418,292.6196594238281,297.1499938964844,293.1499938964844,0.5979686379432678,-9997.98828125,304.06866455078125,0.9729574918746948,0.5954939723014832,0.5635872483253479,292.8337707519531,297.1499938964844,293.1499938964844,0.0524063818156719,-7270.55859375,304.1351623535156,0.5022780895233154,0.0869971066713333,0.4079951643943786,289.39385986328125,291.1499938964844,258.51922607421875,257.57763671875,279.136962890625,292.8327941894531,289.394287109375,1.0,0.4815005362033844,0.575132429599762,0.575132429599762,1.0,1.0,-2.3546698093414307,0.9403152465820312,1.414354681968689,0.4065846800804138,0.0,0.0,1.0,139.7668914794922,161.0,3.220304250717163,-24331.25,1302.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3124084472656,306.7255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.892578125,25560.0,0.0,0.0,0.5692587494850159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211131811141968,1.621134877204895,-2.1703630409319885e-05,0.0,0.0005777252372354,0.0,0.0,473.69329833984375,0.0,0.0,0.0,0.8852095603942871,4.0,0.0,1.0
458520,292.7786560058594,297.1499938964844,293.1499938964844,0.3516608476638794,-6266.697265625,304.1214294433594,0.840307891368866,0.3890586197376251,0.4047898650169372,292.7593078613281,297.1499938964844,293.1499938964844,0.2612889409065246,-5231.2041015625,304.1199645996094,0.7786974906921387,0.3076878488063812,0.2938587069511413,292.63232421875,297.1499938964844,293.1499938964844,0.470018982887268,-6117.029296875,304.0987243652344,0.9071418046951294,0.4912943542003631,0.3441157341003418,292.6196594238281,297.1499938964844,293.1499938964844,0.5979686379432678,-9997.98828125,304.06866455078125,0.9729574918746948,0.5954939723014832,0.5635872483253479,292.8337707519531,297.1499938964844,293.1499938964844,0.0524063818156719,-7270.55859375,304.1351623535156,0.5022780895233154,0.0869971066713333,0.4079951643943786,289.39385986328125,291.1499938964844,258.51922607421875,257.57763671875,279.136962890625,292.8327941894531,289.394287109375,1.0,0.4815005362033844,0.575132429599762,0.575132429599762,1.0,1.0,-2.3546698093414307,0.9403152465820312,1.414354681968689,0.4065846800804138,0.0,0.0,1.0,139.7668914794922,161.0,3.220304250717163,-24331.25,1302.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3124084472656,306.7255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.892578125,25560.0,0.0,0.0,0.5692587494850159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211131811141968,1.621134877204895,-2.1703630409319885e-05,0.0,0.0005777252372354,0.0,0.0,473.69329833984375,0.0,0.0,0.0,0.8852095603942871,4.0,0.0,1.0
458580,292.81158447265625,297.1499938964844,293.1499938964844,0.3552023768424988,-6314.302734375,304.1250305175781,0.8367083072662354,0.3917914628982544,0.4078928828239441,292.7895202636719,297.1499938964844,293.1499938964844,0.2656322121620178,-5298.31494140625,304.1227111816406,0.7764697670936584,0.3114558160305023,0.2976659834384918,292.6675720214844,297.1499938964844,293.1499938964844,0.4778159558773041,-6193.787109375,304.102783203125,0.9043066501617432,0.497256726026535,0.3484463989734649,292.6562194824219,297.1499938964844,293.1499938964844,0.6070789098739624,-10106.806640625,304.0805053710937,0.969529151916504,0.601507842540741,0.5694432854652405,292.8636474609375,297.1499938964844,293.1499938964844,0.0544705763459205,-7443.0263671875,304.1366577148437,0.5027069449424744,0.0889460742473602,0.4177618622779846,289.3984680175781,291.1499938964844,258.4877319335937,257.52508544921875,279.1381225585937,292.8627624511719,289.3988342285156,1.0,0.4891360998153686,0.574008584022522,0.574008584022522,1.0,1.0,-2.3864569664001465,0.9533013701438904,1.4331556558609009,0.412758857011795,0.0,0.0,1.0,145.27064514160156,164.0,5.609316825866699,-24669.515625,1362.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4790954589844,306.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.5786131620407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180441879318096e-05,0.0,0.000587218790315,0.0,0.0,476.9967956542969,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
458640,292.81158447265625,297.1499938964844,293.1499938964844,0.3552023768424988,-6314.302734375,304.1250305175781,0.8367083072662354,0.3917914628982544,0.4078928828239441,292.7895202636719,297.1499938964844,293.1499938964844,0.2656322121620178,-5298.31494140625,304.1227111816406,0.7764697670936584,0.3114558160305023,0.2976659834384918,292.6675720214844,297.1499938964844,293.1499938964844,0.4778159558773041,-6193.787109375,304.102783203125,0.9043066501617432,0.497256726026535,0.3484463989734649,292.6562194824219,297.1499938964844,293.1499938964844,0.6070789098739624,-10106.806640625,304.0805053710937,0.969529151916504,0.601507842540741,0.5694432854652405,292.8636474609375,297.1499938964844,293.1499938964844,0.0544705763459205,-7443.0263671875,304.1366577148437,0.5027069449424744,0.0889460742473602,0.4177618622779846,289.3984680175781,291.1499938964844,258.4877319335937,257.52508544921875,279.1381225585937,292.8627624511719,289.3988342285156,1.0,0.4891360998153686,0.574008584022522,0.574008584022522,1.0,1.0,-2.3864569664001465,0.9533013701438904,1.4331556558609009,0.412758857011795,0.0,0.0,1.0,145.27064514160156,164.0,5.609316825866699,-24669.515625,1362.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4790954589844,306.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.5786131620407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180441879318096e-05,0.0,0.000587218790315,0.0,0.0,476.9967956542969,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
458700,292.82720947265625,297.1499938964844,293.1499938964844,0.3567636907100677,-6335.18896484375,304.1267395019531,0.8352062106132507,0.393005907535553,0.4092769622802734,292.8038330078125,297.1499938964844,293.1499938964844,0.2676414251327514,-5329.24267578125,304.1240234375,0.775627076625824,0.313210517168045,0.299437016248703,292.68426513671875,297.1499938964844,293.1499938964844,0.4814909398555755,-6229.84814453125,304.1047058105469,0.9032821655273438,0.5000881552696228,0.3505001962184906,292.6733703613281,297.1499938964844,293.1499938964844,0.6113566756248474,-10158.1904296875,304.0853271484375,0.9681971669197084,0.6043973565101624,0.5722649693489075,292.8774719238281,297.1499938964844,293.1499938964844,0.0554221905767917,-7523.03955078125,304.1373596191406,0.5030196905136108,0.0898557752370834,0.4223175644874573,289.4013366699219,291.1499938964844,258.4718322753906,257.49853515625,279.1385192871094,292.87664794921875,289.4017944335937,1.0,0.4926153421401977,0.5734654664993286,0.5734654664993286,1.0,1.0,-2.4013614654541016,0.9593627452850342,1.4419987201690674,0.4156321287155151,0.0,0.0,1.0,147.73526000976562,164.0,7.071108341217041,-24832.361328125,1391.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5682067871094,306.9173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,25541.107421875,26640.0,0.0,0.0,0.5829737186431885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254853010177612,1.625507116317749,-2.1820858819410205e-05,0.0,0.0005916442605666,0.0,0.0,477.5363159179688,0.0,0.0,0.0,0.902386486530304,4.0,0.0,1.0
458760,292.8423767089844,297.1499938964844,293.1499938964844,0.3576176464557647,-6345.59033203125,304.1294250488281,0.8338152170181274,0.3941176235675812,0.4105526804924011,292.8176574707031,297.1499938964844,293.1499938964844,0.2691131830215454,-5351.138671875,304.1260681152344,0.7748816013336182,0.3148790597915649,0.301123172044754,292.700439453125,297.1499938964844,293.1499938964844,0.4842559993267059,-6256.05126953125,304.10791015625,0.9024062156677246,0.5028138756752014,0.3524806201457977,292.6899108886719,297.1499938964844,293.1499938964844,0.6144927144050598,-10193.9951171875,304.0914001464844,0.9670148491859436,0.6071869730949402,0.5749980211257935,292.8906555175781,297.1499938964844,293.1499938964844,0.056210059672594,-7588.10205078125,304.1382141113281,0.5033403635025024,0.0907191336154937,0.426649808883667,289.4248962402344,291.1499938964844,258.4558410644531,257.47186279296875,279.1388854980469,292.8898620605469,289.4269714355469,1.0,0.4959101974964142,0.5729352235794067,0.5729352235794067,1.0,1.0,-2.415588140487671,0.9651289582252502,1.450459122657776,0.4183596074581146,0.0,0.0,1.0,150.0660400390625,167.0,36.06689834594727,-25083.51171875,1418.5579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6456604003906,307.01348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.267578125,26640.0,0.0,0.0,0.5872834920883179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650468826293945,1.6504913568496704,-2.2496780729852617e-05,0.0,0.000596018100623,0.0,0.0,499.8956604003906,0.0,0.0,0.0,0.9014620780944824,4.0,0.0,1.0
458820,292.87115478515625,297.1499938964844,293.1499938964844,0.3596281409263611,-6371.6787109375,304.1329040527344,0.8312155604362488,0.3960703909397125,0.4127959311008453,292.8439025878906,297.1499938964844,293.1499938964844,0.2722751200199127,-5399.13330078125,304.1287536621094,0.7735329270362854,0.3179743885993957,0.3042497634887695,292.731201171875,297.1499938964844,293.1499938964844,0.4902408421039581,-6314.05810546875,304.1119384765625,0.9008766412734984,0.5079601407051086,0.3562157452106476,292.7213439941406,297.1499938964844,293.1499938964844,0.6212891340255737,-10274.9755859375,304.0995178222656,0.9648990035057068,0.6124643683433533,0.5801652073860168,292.91522216796875,297.1499938964844,293.1499938964844,0.0577598214149475,-7718.4501953125,304.1395568847656,0.5038988590240479,0.0923011898994445,0.4346261322498321,289.4485778808594,291.1499938964844,258.423828125,257.4183654785156,279.1394958496094,292.91455078125,289.4495849609375,1.0,0.5020248889923096,0.5719160437583923,0.5719160437583923,1.0,1.0,-2.441967487335205,0.975763499736786,1.4662039279937744,0.4233700037002563,0.0,0.0,1.0,154.43609619140625,170.0,31.2337646484375,-25396.599609375,1470.0733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7987976074219,307.1376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.134765625,26640.0,0.0,0.0,0.5954650044441223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577818393707275,1.6578046083450315,-2.2696583982906304e-05,0.0,0.0006043212488293,0.0,0.0,506.5701599121094,0.0,0.0,0.0,0.905098795890808,4.0,0.0,1.0
458880,292.87115478515625,297.1499938964844,293.1499938964844,0.3596281409263611,-6371.6787109375,304.1329040527344,0.8312155604362488,0.3960703909397125,0.4127959311008453,292.8439025878906,297.1499938964844,293.1499938964844,0.2722751200199127,-5399.13330078125,304.1287536621094,0.7735329270362854,0.3179743885993957,0.3042497634887695,292.731201171875,297.1499938964844,293.1499938964844,0.4902408421039581,-6314.05810546875,304.1119384765625,0.9008766412734984,0.5079601407051086,0.3562157452106476,292.7213439941406,297.1499938964844,293.1499938964844,0.6212891340255737,-10274.9755859375,304.0995178222656,0.9648990035057068,0.6124643683433533,0.5801652073860168,292.91522216796875,297.1499938964844,293.1499938964844,0.0577598214149475,-7718.4501953125,304.1395568847656,0.5038988590240479,0.0923011898994445,0.4346261322498321,289.4485778808594,291.1499938964844,258.423828125,257.4183654785156,279.1394958496094,292.91455078125,289.4495849609375,1.0,0.5020248889923096,0.5719160437583923,0.5719160437583923,1.0,1.0,-2.441967487335205,0.975763499736786,1.4662039279937744,0.4233700037002563,0.0,0.0,1.0,154.43609619140625,170.0,31.2337646484375,-25396.599609375,1470.0733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7987976074219,307.1376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.134765625,26640.0,0.0,0.0,0.5954650044441223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577818393707275,1.6578046083450315,-2.2696583982906304e-05,0.0,0.0006043212488293,0.0,0.0,506.5701599121094,0.0,0.0,0.0,0.905098795890808,4.0,0.0,1.0
458940,292.8977966308594,297.1499938964844,293.1499938964844,0.3614164590835571,-6395.04296875,304.1355895996094,0.8287705779075623,0.3977328836917877,0.4147149622440338,292.8682556152344,297.1499938964844,293.1499938964844,0.2752291560173034,-5444.02587890625,304.13092041015625,0.7722746133804321,0.32078617811203,0.3070914447307586,292.760009765625,297.1499938964844,293.1499938964844,0.4959412515163421,-6369.41064453125,304.1151123046875,0.8995023965835571,0.5127275586128235,0.3596789538860321,292.7507019042969,297.1499938964844,293.1499938964844,0.6277080178260803,-10352.2900390625,304.1056213378906,0.9629737138748168,0.6173659563064575,0.5849691033363342,292.93768310546875,297.1499938964844,293.1499938964844,0.0591422915458679,-7835.7197265625,304.1407165527344,0.504274845123291,0.0936940684914588,0.4417072236537933,289.4656066894531,291.1499938964844,258.3920593261719,257.36505126953125,279.1400451660156,292.9370422363281,289.4665222167969,1.0,0.507614254951477,0.5709494948387146,0.5709494948387146,1.0,1.0,-2.465827703475952,0.9853111505508424,1.4805164337158203,0.4278423190116882,0.0,0.0,1.0,158.52134704589844,173.0,25.87033462524414,-25679.072265625,1518.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96063232421875,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.341796875,27720.0,0.0,0.0,0.6029286980628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.274460348417051e-05,0.0,0.000611895986367,0.0,0.0,508.1786804199219,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
459000,292.8977966308594,297.1499938964844,293.1499938964844,0.3614164590835571,-6395.04296875,304.1355895996094,0.8287705779075623,0.3977328836917877,0.4147149622440338,292.8682556152344,297.1499938964844,293.1499938964844,0.2752291560173034,-5444.02587890625,304.13092041015625,0.7722746133804321,0.32078617811203,0.3070914447307586,292.760009765625,297.1499938964844,293.1499938964844,0.4959412515163421,-6369.41064453125,304.1151123046875,0.8995023965835571,0.5127275586128235,0.3596789538860321,292.7507019042969,297.1499938964844,293.1499938964844,0.6277080178260803,-10352.2900390625,304.1056213378906,0.9629737138748168,0.6173659563064575,0.5849691033363342,292.93768310546875,297.1499938964844,293.1499938964844,0.0591422915458679,-7835.7197265625,304.1407165527344,0.504274845123291,0.0936940684914588,0.4417072236537933,289.4656066894531,291.1499938964844,258.3920593261719,257.36505126953125,279.1400451660156,292.9370422363281,289.4665222167969,1.0,0.507614254951477,0.5709494948387146,0.5709494948387146,1.0,1.0,-2.465827703475952,0.9853111505508424,1.4805164337158203,0.4278423190116882,0.0,0.0,1.0,158.52134704589844,173.0,25.87033462524414,-25679.072265625,1518.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96063232421875,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.341796875,27720.0,0.0,0.0,0.6029286980628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.274460348417051e-05,0.0,0.000611895986367,0.0,0.0,508.1786804199219,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
459060,292.9224853515625,297.1499938964844,293.1499938964844,0.362051784992218,-6401.74658203125,304.1392822265625,0.826366126537323,0.3991131484508514,0.4163420498371124,292.89093017578125,297.1499938964844,293.1499938964844,0.2772601842880249,-5473.8046875,304.1338195800781,0.7710015177726746,0.3233285546302795,0.3096740841865539,292.7871398925781,297.1499938964844,293.1499938964844,0.5000455379486084,-6407.96923828125,304.11981201171875,0.8981327414512634,0.5171054005622864,0.362871378660202,292.77838134765625,297.1499938964844,293.1499938964844,0.6321394443511963,-10403.3662109375,304.1128845214844,0.9610766768455504,0.6218676567077637,0.5894013047218323,292.9582214355469,297.1499938964844,293.1499938964844,0.0601842664182186,-7922.38720703125,304.1420593261719,0.5044141411781311,0.0949058532714843,0.4479464590549469,289.51092529296875,291.1499938964844,258.3607788085937,257.3123474121094,279.140625,292.9576416015625,289.5124206542969,1.0,0.5127676129341125,0.5700387954711914,0.5700387954711914,1.0,1.0,-2.48728895187378,0.993832528591156,1.493456244468689,0.4318117499351501,0.0,0.0,1.0,162.42404174804688,176.0,47.691497802734375,-26043.32421875,1562.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0959777832031,307.41064453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.376953125,27720.0,0.0,0.0,0.6100573539733887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0006191306747496,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
459120,292.9224853515625,297.1499938964844,293.1499938964844,0.362051784992218,-6401.74658203125,304.1392822265625,0.826366126537323,0.3991131484508514,0.4163420498371124,292.89093017578125,297.1499938964844,293.1499938964844,0.2772601842880249,-5473.8046875,304.1338195800781,0.7710015177726746,0.3233285546302795,0.3096740841865539,292.7871398925781,297.1499938964844,293.1499938964844,0.5000455379486084,-6407.96923828125,304.11981201171875,0.8981327414512634,0.5171054005622864,0.362871378660202,292.77838134765625,297.1499938964844,293.1499938964844,0.6321394443511963,-10403.3662109375,304.1128845214844,0.9610766768455504,0.6218676567077637,0.5894013047218323,292.9582214355469,297.1499938964844,293.1499938964844,0.0601842664182186,-7922.38720703125,304.1420593261719,0.5044141411781311,0.0949058532714843,0.4479464590549469,289.51092529296875,291.1499938964844,258.3607788085937,257.3123474121094,279.140625,292.9576416015625,289.5124206542969,1.0,0.5127676129341125,0.5700387954711914,0.5700387954711914,1.0,1.0,-2.48728895187378,0.993832528591156,1.493456244468689,0.4318117499351501,0.0,0.0,1.0,162.42404174804688,176.0,47.691497802734375,-26043.32421875,1562.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0959777832031,307.41064453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.376953125,27720.0,0.0,0.0,0.6100573539733887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0006191306747496,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
459180,292.94549560546875,297.1499938964844,293.1499938964844,0.3629206717014313,-6412.576171875,304.1413879394531,0.8239266276359558,0.4002094268798828,0.4176780879497528,292.9120788574219,297.1499938964844,293.1499938964844,0.2794345021247864,-5506.47509765625,304.1355895996094,0.7696483731269836,0.325600802898407,0.3120020627975464,292.8126220703125,297.1499938964844,293.1499938964844,0.5044443011283875,-6450.31787109375,304.1225280761719,0.8966981172561646,0.5211297869682312,0.3658084869384765,292.8044128417969,297.1499938964844,293.1499938964844,0.636935293674469,-10461.041015625,304.11724853515625,0.9591269493103028,0.6260066032409668,0.5934779047966003,292.97705078125,297.1499938964844,293.1499938964844,0.0611694604158401,-8005.9443359375,304.14306640625,0.50429767370224,0.0959457755088806,0.4533911347389221,289.53521728515625,291.1499938964844,258.3302917480469,257.2607116699219,279.1412048339844,292.9765319824219,289.536376953125,1.0,0.5175414681434631,0.5691884756088257,0.5691884756088257,1.0,1.0,-2.5064518451690674,1.0013818740844729,1.5050698518753052,0.4353076219558716,0.0,0.0,1.0,166.2036590576172,179.0,36.96147537231445,-26287.662109375,1604.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2338256835937,307.52154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.6166204810142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.3652788513572887e-05,0.0,0.0006257913773879,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
459240,292.94549560546875,297.1499938964844,293.1499938964844,0.3629206717014313,-6412.576171875,304.1413879394531,0.8239266276359558,0.4002094268798828,0.4176780879497528,292.9120788574219,297.1499938964844,293.1499938964844,0.2794345021247864,-5506.47509765625,304.1355895996094,0.7696483731269836,0.325600802898407,0.3120020627975464,292.8126220703125,297.1499938964844,293.1499938964844,0.5044443011283875,-6450.31787109375,304.1225280761719,0.8966981172561646,0.5211297869682312,0.3658084869384765,292.8044128417969,297.1499938964844,293.1499938964844,0.636935293674469,-10461.041015625,304.11724853515625,0.9591269493103028,0.6260066032409668,0.5934779047966003,292.97705078125,297.1499938964844,293.1499938964844,0.0611694604158401,-8005.9443359375,304.14306640625,0.50429767370224,0.0959457755088806,0.4533911347389221,289.53521728515625,291.1499938964844,258.3302917480469,257.2607116699219,279.1412048339844,292.9765319824219,289.536376953125,1.0,0.5175414681434631,0.5691884756088257,0.5691884756088257,1.0,1.0,-2.5064518451690674,1.0013818740844729,1.5050698518753052,0.4353076219558716,0.0,0.0,1.0,166.2036590576172,179.0,36.96147537231445,-26287.662109375,1604.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2338256835937,307.52154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.6166204810142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.3652788513572887e-05,0.0,0.0006257913773879,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
459300,292.95654296875,297.1499938964844,293.1499938964844,0.3632509410381317,-6416.6064453125,304.142333984375,0.8226666450500488,0.4006282389163971,0.4182212352752685,292.9222106933594,297.1499938964844,293.1499938964844,0.2804300189018249,-5521.4140625,304.1363830566406,0.7689200043678284,0.3266220092773437,0.3130619823932647,292.82470703125,297.1499938964844,293.1499938964844,0.5065321326255798,-6470.42529296875,304.12371826171875,0.8959454298019409,0.5230220556259155,0.3671897053718567,292.8168334960937,297.1499938964844,293.1499938964844,0.6391965746879578,-10488.33984375,304.1190795898437,0.9581164717674256,0.6279397010803223,0.5953912138938904,292.98583984375,297.1499938964844,293.1499938964844,0.0616095028817653,-8043.37158203125,304.1435241699219,0.5041425228118896,0.0964044854044914,0.455832302570343,289.54595947265625,291.1499938964844,258.31549072265625,257.2354431152344,279.1415100097656,292.9853515625,289.54705810546875,1.0,0.5197976231575012,0.5687879323959351,0.5687879323959351,1.0,1.0,-2.5151848793029785,1.0048012733459473,1.5103837251663208,0.4368849396705627,0.0,0.0,1.0,168.06092834472656,179.0,33.75761413574219,-26402.087890625,1624.609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3055419921875,307.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,27702.966796875,28800.0,0.0,0.0,0.619660496711731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880630493164,1.692904353141785,-2.3667827917961404e-05,0.0,0.0006288766162469,0.0,0.0,539.4319458007812,0.0,0.0,0.0,0.9391714930534364,4.0,0.0,1.0
459360,292.96734619140625,297.1499938964844,293.1499938964844,0.3629211783409118,-6410.8623046875,304.14434814453125,0.8213663101196289,0.4009566605091095,0.418674111366272,292.9320983886719,297.1499938964844,293.1499938964844,0.2809066474437713,-5527.73779296875,304.13800048828125,0.7681472301483154,0.3275649547576904,0.3140496611595154,292.83642578125,297.1499938964844,293.1499938964844,0.5077590346336365,-6481.3115234375,304.12628173828125,0.8951678276062012,0.5248421430587769,0.3685224652290344,292.8290100097656,297.1499938964844,293.1499938964844,0.6403734087944031,-10500.7314453125,304.12255859375,0.957067847251892,0.6297690272331238,0.5972152352333069,292.9942932128906,297.1499938964844,293.1499938964844,0.0619023144245147,-8066.70654296875,304.1441650390625,0.503925085067749,0.0968252718448638,0.4581025540828705,289.5761413574219,291.1499938964844,258.3009948730469,257.2105712890625,279.141845703125,292.9938049316406,289.5785522460937,1.0,0.5219739079475403,0.568405032157898,0.568405032157898,1.0,1.0,-2.5233662128448486,1.007991909980774,1.5153743028640747,0.4383536577224731,0.0,0.0,1.0,169.90451049804688,182.0,58.030120849609375,-26603.578125,1643.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3643493652344,307.6615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,28503.74609375,28800.0,0.0,0.0,0.6227005124092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717173457145691,1.7171977758407593,-2.435196802252904e-05,0.0,0.000631961855106,0.0,0.0,562.989501953125,0.0,0.0,0.0,0.9378483295440674,4.0,0.0,1.0
459420,292.9880676269531,297.1499938964844,293.1499938964844,0.3627412319183349,-6407.126953125,304.1465148925781,0.8186396956443787,0.401378184556961,0.419319748878479,292.9511108398437,297.1499938964844,293.1499938964844,0.2822130918502807,-5546.78271484375,304.1398010253906,0.7664651274681091,0.3292303681373596,0.3158096075057983,292.8587951660156,297.1499938964844,293.1499938964844,0.5109547972679138,-6511.6708984375,304.1288146972656,0.8935176134109497,0.5282521843910217,0.3710269033908844,292.8524475097656,297.1499938964844,293.1499938964844,0.6435821652412415,-10538.65625,304.1263122558594,0.9548384547233582,0.6331485509872437,0.6005828380584717,293.0101318359375,297.1499938964844,293.1499938964844,0.0625370815396308,-8119.71337890625,304.1450500488281,0.5033043622970581,0.0975547134876251,0.4621336460113525,289.6095886230469,291.1499938964844,258.2731018066406,257.162353515625,279.1425476074219,293.0097045898437,289.6109313964844,1.0,0.5260902643203735,0.5676963925361633,0.5676963925361633,1.0,1.0,-2.538055896759033,1.013687014579773,1.5243688821792605,0.4409656822681427,0.0,0.0,1.0,173.5558624267578,185.0,47.13641357421875,-26817.86328125,1679.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4792175292969,307.7615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.628466010093689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.000637813063804,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
459480,292.9880676269531,297.1499938964844,293.1499938964844,0.3627412319183349,-6407.126953125,304.1465148925781,0.8186396956443787,0.401378184556961,0.419319748878479,292.9511108398437,297.1499938964844,293.1499938964844,0.2822130918502807,-5546.78271484375,304.1398010253906,0.7664651274681091,0.3292303681373596,0.3158096075057983,292.8587951660156,297.1499938964844,293.1499938964844,0.5109547972679138,-6511.6708984375,304.1288146972656,0.8935176134109497,0.5282521843910217,0.3710269033908844,292.8524475097656,297.1499938964844,293.1499938964844,0.6435821652412415,-10538.65625,304.1263122558594,0.9548384547233582,0.6331485509872437,0.6005828380584717,293.0101318359375,297.1499938964844,293.1499938964844,0.0625370815396308,-8119.71337890625,304.1450500488281,0.5033043622970581,0.0975547134876251,0.4621336460113525,289.6095886230469,291.1499938964844,258.2731018066406,257.162353515625,279.1425476074219,293.0097045898437,289.6109313964844,1.0,0.5260902643203735,0.5676963925361633,0.5676963925361633,1.0,1.0,-2.538055896759033,1.013687014579773,1.5243688821792605,0.4409656822681427,0.0,0.0,1.0,173.5558624267578,185.0,47.13641357421875,-26817.86328125,1679.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4792175292969,307.7615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.628466010093689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.000637813063804,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
459540,293.0075988769531,297.1499938964844,293.1499938964844,0.3624411225318908,-6402.0234375,304.1481628417969,0.8157850503921509,0.4015207290649414,0.4196738600730896,292.96905517578125,297.1499938964844,293.1499938964844,0.2833822965621948,-5563.92041015625,304.1412658691406,0.7646431922912598,0.3306264579296112,0.3173106014728546,292.8798217773437,297.1499938964844,293.1499938964844,0.5140550136566162,-6541.3466796875,304.1307067871094,0.8917675614356995,0.5313605666160583,0.3733247816562652,292.8744812011719,297.1499938964844,293.1499938964844,0.6466760635375977,-10575.7890625,304.1290283203125,0.952491581439972,0.6362127065658569,0.603645920753479,293.0246887207031,297.1499938964844,293.1499938964844,0.0630817115306854,-8165.474609375,304.1457824707031,0.5024716854095459,0.0981459990143776,0.4655310809612274,289.635009765625,291.1499938964844,258.2469787597656,257.1164855957031,279.143310546875,293.0242919921875,289.6362609863281,1.0,0.5299161672592163,0.5670642256736755,0.5670642256736755,1.0,1.0,-2.550754308700561,1.018576741218567,1.5321775674819946,0.4432006776332855,0.0,0.0,1.0,177.15048217773438,188.0,38.62733459472656,-27005.193359375,1713.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6026611328125,307.86248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1640625,29880.0,0.0,0.0,0.6336683034896851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255995273590088,1.7256240844726562,-2.4591539840912446e-05,0.0,0.0006430927314795,0.0,0.0,571.3179321289062,0.0,0.0,0.0,0.9570293426513672,4.0,0.0,1.0
459600,293.0075988769531,297.1499938964844,293.1499938964844,0.3624411225318908,-6402.0234375,304.1481628417969,0.8157850503921509,0.4015207290649414,0.4196738600730896,292.96905517578125,297.1499938964844,293.1499938964844,0.2833822965621948,-5563.92041015625,304.1412658691406,0.7646431922912598,0.3306264579296112,0.3173106014728546,292.8798217773437,297.1499938964844,293.1499938964844,0.5140550136566162,-6541.3466796875,304.1307067871094,0.8917675614356995,0.5313605666160583,0.3733247816562652,292.8744812011719,297.1499938964844,293.1499938964844,0.6466760635375977,-10575.7890625,304.1290283203125,0.952491581439972,0.6362127065658569,0.603645920753479,293.0246887207031,297.1499938964844,293.1499938964844,0.0630817115306854,-8165.474609375,304.1457824707031,0.5024716854095459,0.0981459990143776,0.4655310809612274,289.635009765625,291.1499938964844,258.2469787597656,257.1164855957031,279.143310546875,293.0242919921875,289.6362609863281,1.0,0.5299161672592163,0.5670642256736755,0.5670642256736755,1.0,1.0,-2.550754308700561,1.018576741218567,1.5321775674819946,0.4432006776332855,0.0,0.0,1.0,177.15048217773438,188.0,38.62733459472656,-27005.193359375,1713.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6026611328125,307.86248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1640625,29880.0,0.0,0.0,0.6336683034896851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255995273590088,1.7256240844726562,-2.4591539840912446e-05,0.0,0.0006430927314795,0.0,0.0,571.3179321289062,0.0,0.0,0.0,0.9570293426513672,4.0,0.0,1.0
459660,293.026123046875,297.1499938964844,293.1499938964844,0.3610654473304748,-6381.28759765625,304.1510009765625,0.812768280506134,0.4013689160346985,0.4197329580783844,292.9861145019531,297.1499938964844,293.1499938964844,0.2836728394031524,-5566.79052734375,304.1436462402344,0.7626761198043823,0.3317495584487915,0.3185613751411438,292.8998413085937,297.1499938964844,293.1499938964844,0.5157013535499573,-6555.8076171875,304.1343078613281,0.889887273311615,0.5341444611549377,0.3754006028175354,292.8954162597656,297.1499938964844,293.1499938964844,0.6480223536491394,-10589.5546875,304.1336669921875,0.950006067752838,0.6389488577842712,0.6064087748527527,293.0380554199219,297.1499938964844,293.1499938964844,0.0633585527539253,-8186.13720703125,304.146728515625,0.5014455318450928,0.0986104980111122,0.4683539867401123,289.6865234375,291.1499938964844,258.222900390625,257.07342529296875,279.14404296875,293.03741455078125,289.688232421875,1.0,0.533473014831543,0.5665061473846436,0.5665061473846436,1.0,1.0,-2.561526298522949,1.0226901769638062,1.5388362407684326,0.4450752437114715,0.0,0.0,1.0,180.70640563964844,191.0,57.28968811035156,-27274.5,1744.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.701416015625,307.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83984375,29880.0,0.0,0.0,0.6386692523956299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408015062566847e-05,0.0,0.0006481680902652,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
459720,293.026123046875,297.1499938964844,293.1499938964844,0.3610654473304748,-6381.28759765625,304.1510009765625,0.812768280506134,0.4013689160346985,0.4197329580783844,292.9861145019531,297.1499938964844,293.1499938964844,0.2836728394031524,-5566.79052734375,304.1436462402344,0.7626761198043823,0.3317495584487915,0.3185613751411438,292.8998413085937,297.1499938964844,293.1499938964844,0.5157013535499573,-6555.8076171875,304.1343078613281,0.889887273311615,0.5341444611549377,0.3754006028175354,292.8954162597656,297.1499938964844,293.1499938964844,0.6480223536491394,-10589.5546875,304.1336669921875,0.950006067752838,0.6389488577842712,0.6064087748527527,293.0380554199219,297.1499938964844,293.1499938964844,0.0633585527539253,-8186.13720703125,304.146728515625,0.5014455318450928,0.0986104980111122,0.4683539867401123,289.6865234375,291.1499938964844,258.222900390625,257.07342529296875,279.14404296875,293.03741455078125,289.688232421875,1.0,0.533473014831543,0.5665061473846436,0.5665061473846436,1.0,1.0,-2.561526298522949,1.0226901769638062,1.5388362407684326,0.4450752437114715,0.0,0.0,1.0,180.70640563964844,191.0,57.28968811035156,-27274.5,1744.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.701416015625,307.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83984375,29880.0,0.0,0.0,0.6386692523956299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408015062566847e-05,0.0,0.0006481680902652,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
459780,293.0437316894531,297.1499938964844,293.1499938964844,0.3599497973918915,-6364.94091796875,304.15252685546875,0.8095697164535522,0.4009377062320709,0.4194996356964111,293.00244140625,297.1499938964844,293.1499938964844,0.2841168344020843,-5572.705078125,304.14501953125,0.7605539560317993,0.332589328289032,0.3195444941520691,292.918701171875,297.1499938964844,293.1499938964844,0.5177857875823975,-6575.48291015625,304.13604736328125,0.8878988027572632,0.5366591811180115,0.3772793114185333,292.9151306152344,297.1499938964844,293.1499938964844,0.6499276161193848,-10612.0625,304.13592529296875,0.9473909735679626,0.6413989067077637,0.6088902950286865,293.0503234863281,297.1499938964844,293.1499938964844,0.063644990324974,-8209.126953125,304.1473388671875,0.5002473592758179,0.0989580750465393,0.4706434309482574,289.7170715332031,291.1499938964844,258.2012023925781,257.03350830078125,279.1448974609375,293.04962158203125,289.71844482421875,1.0,0.5367749929428101,0.5660390853881836,0.5660390853881836,1.0,1.0,-2.570455312728882,1.0260870456695557,1.5443682670593262,0.4466274678707123,0.0,0.0,1.0,184.22613525390625,194.0,46.00778198242188,-27430.24609375,1772.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8052062988281,308.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.19140625,29880.0,0.0,0.0,0.6432198286056519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572040557861328,1.757229566574097,-2.550058343331329e-05,0.0,0.0006527863442897,0.0,0.0,603.2879638671875,0.0,0.0,0.0,0.9593043327331544,4.0,0.0,1.0
459840,293.0437316894531,297.1499938964844,293.1499938964844,0.3599497973918915,-6364.94091796875,304.15252685546875,0.8095697164535522,0.4009377062320709,0.4194996356964111,293.00244140625,297.1499938964844,293.1499938964844,0.2841168344020843,-5572.705078125,304.14501953125,0.7605539560317993,0.332589328289032,0.3195444941520691,292.918701171875,297.1499938964844,293.1499938964844,0.5177857875823975,-6575.48291015625,304.13604736328125,0.8878988027572632,0.5366591811180115,0.3772793114185333,292.9151306152344,297.1499938964844,293.1499938964844,0.6499276161193848,-10612.0625,304.13592529296875,0.9473909735679626,0.6413989067077637,0.6088902950286865,293.0503234863281,297.1499938964844,293.1499938964844,0.063644990324974,-8209.126953125,304.1473388671875,0.5002473592758179,0.0989580750465393,0.4706434309482574,289.7170715332031,291.1499938964844,258.2012023925781,257.03350830078125,279.1448974609375,293.04962158203125,289.71844482421875,1.0,0.5367749929428101,0.5660390853881836,0.5660390853881836,1.0,1.0,-2.570455312728882,1.0260870456695557,1.5443682670593262,0.4466274678707123,0.0,0.0,1.0,184.22613525390625,194.0,46.00778198242188,-27430.24609375,1772.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8052062988281,308.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.19140625,29880.0,0.0,0.0,0.6432198286056519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572040557861328,1.757229566574097,-2.550058343331329e-05,0.0,0.0006527863442897,0.0,0.0,603.2879638671875,0.0,0.0,0.0,0.9593043327331544,4.0,0.0,1.0
459900,293.0522155761719,297.1499938964844,293.1499938964844,0.3593112528324127,-6355.685546875,304.1532287597656,0.8078984022140503,0.4006174206733703,0.4192765653133392,293.0103454589844,297.1499938964844,293.1499938964844,0.2842553853988647,-5574.4072265625,304.1456604003906,0.7594406604766846,0.3329059183597564,0.3199385404586792,292.9276733398437,297.1499938964844,293.1499938964844,0.5187558531761169,-6584.6513671875,304.1368103027344,0.8868740200996399,0.5378221869468689,0.3781529664993286,292.9245300292969,297.1499938964844,293.1499938964844,0.650800347328186,-10622.4130859375,304.1368713378906,0.9460443258285522,0.6425229907035828,0.6100364327430725,293.0560607910156,297.1499938964844,293.1499938964844,0.0637576952576637,-8218.041015625,304.1476135253906,0.4995928704738617,0.0990916565060615,0.4716036915779114,289.73101806640625,291.1499938964844,258.1913452148437,257.0149230957031,279.1453857421875,293.05548095703125,289.7323608398437,1.0,0.5383359789848328,0.565842866897583,0.565842866897583,1.0,1.0,-2.57427716255188,1.0275429487228394,1.5467342138290403,0.4472986459732055,0.0,0.0,1.0,185.9712677001953,194.0,42.78348159790039,-27502.52734375,1785.5272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8607482910156,308.1211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.62109375,30960.0,0.0,0.0,0.6452962160110474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576876878738403,1.7577131986618042,-2.551462057454046e-05,0.0,0.0006548936362378,0.0,0.0,603.7861328125,0.0,0.0,0.0,0.9745440483093262,4.0,0.0,1.0
459960,293.0605163574219,297.1499938964844,293.1499938964844,0.3580579757690429,-6337.27587890625,304.1549072265625,0.8061713576316833,0.4002235531806946,0.4189822077751159,293.0180969238281,297.1499938964844,293.1499938964844,0.283893346786499,-5567.822265625,304.1471252441406,0.758293092250824,0.3331539034843445,0.3202698230743408,292.9364318847656,297.1499938964844,293.1499938964844,0.5188834071159363,-6584.82470703125,304.13897705078125,0.8858274221420288,0.5389179587364197,0.3789835572242737,292.9337463378906,297.1499938964844,293.1499938964844,0.6506447196006775,-10618.6025390625,304.1395568847656,0.94466894865036,0.6435729265213013,0.6111195087432861,293.0615539550781,297.1499938964844,293.1499938964844,0.0637382194399833,-8214.060546875,304.1480712890625,0.4989054799079895,0.0992007181048393,0.4724536836147308,289.7637634277344,291.1499938964844,258.18218994140625,256.99725341796875,279.1458740234375,293.0611572265625,289.76629638671875,1.0,0.5398411750793457,0.5656726360321045,0.5656726360321045,1.0,1.0,-2.5776891708374023,1.0288472175598145,1.548841953277588,0.4479062259197235,0.0,0.0,1.0,187.7093505859375,197.0,65.82649230957031,-27659.857421875,1798.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9042663574219,308.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,30674.115234375,30960.0,0.0,0.0,0.6473942995071411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813498973846436,1.7813760042190552,-2.6206205802736804e-05,0.0,0.0006570229306817,0.0,0.0,628.5007934570312,0.0,0.0,0.0,0.9728572964668274,4.0,0.0,1.0
