time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.0766296386719,297.1499938964844,293.1499938964844,0.3560779988765716,-6308.80615234375,304.15655517578125,0.8025574684143066,0.3992221653461456,0.4181671142578125,293.0331726074219,297.1499938964844,293.1499938964844,0.2835564613342285,-5561.56005859375,304.14862060546875,0.7558817267417908,0.3334350883960724,0.3207314312458038,292.9532165527344,297.1499938964844,293.1499938964844,0.5199624300003052,-6594.53466796875,304.1408386230469,0.8836573958396912,0.5409263372421265,0.3805093467235565,292.951416015625,297.1499938964844,293.1499938964844,0.6513429880142212,-10625.943359375,304.141845703125,0.941815197467804,0.6454682350158691,0.6130813360214233,293.0718688964844,297.1499938964844,293.1499938964844,0.0637939423322677,-8216.3720703125,304.14862060546875,0.4974327385425567,0.0993481054902076,0.4738324880599975,289.8023986816406,291.1499938964844,258.1661376953125,256.96502685546875,279.1468505859375,293.07177734375,289.803955078125,1.0,0.5426838397979736,0.5654081702232361,0.5654081702232361,1.0,1.0,-2.5832409858703613,1.0309807062149048,1.5522602796554563,0.448917418718338,0.0,0.0,1.0,191.16946411132807,200.0,54.8055419921875,-27794.16796875,1821.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99078369140625,308.27508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.6953125,30960.0,0.0,0.0,0.6513416171073914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877721786499023,1.7877986431121826,-2.6395511667942628e-05,0.0,0.0006610289565287,0.0,0.0,635.3233032226562,0.0,0.0,0.0,0.976037323474884,4.0,0.0,1.0
460080,293.0766296386719,297.1499938964844,293.1499938964844,0.3560779988765716,-6308.80615234375,304.15655517578125,0.8025574684143066,0.3992221653461456,0.4181671142578125,293.0331726074219,297.1499938964844,293.1499938964844,0.2835564613342285,-5561.56005859375,304.14862060546875,0.7558817267417908,0.3334350883960724,0.3207314312458038,292.9532165527344,297.1499938964844,293.1499938964844,0.5199624300003052,-6594.53466796875,304.1408386230469,0.8836573958396912,0.5409263372421265,0.3805093467235565,292.951416015625,297.1499938964844,293.1499938964844,0.6513429880142212,-10625.943359375,304.141845703125,0.941815197467804,0.6454682350158691,0.6130813360214233,293.0718688964844,297.1499938964844,293.1499938964844,0.0637939423322677,-8216.3720703125,304.14862060546875,0.4974327385425567,0.0993481054902076,0.4738324880599975,289.8023986816406,291.1499938964844,258.1661376953125,256.96502685546875,279.1468505859375,293.07177734375,289.803955078125,1.0,0.5426838397979736,0.5654081702232361,0.5654081702232361,1.0,1.0,-2.5832409858703613,1.0309807062149048,1.5522602796554563,0.448917418718338,0.0,0.0,1.0,191.16946411132807,200.0,54.8055419921875,-27794.16796875,1821.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99078369140625,308.27508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.6953125,30960.0,0.0,0.0,0.6513416171073914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877721786499023,1.7877986431121826,-2.6395511667942628e-05,0.0,0.0006610289565287,0.0,0.0,635.3233032226562,0.0,0.0,0.0,0.976037323474884,4.0,0.0,1.0
460140,293.092041015625,297.1499938964844,293.1499938964844,0.3539998531341553,-6279.1630859375,304.1578369140625,0.7988150119781494,0.3979533314704895,0.4170763790607452,293.0477600097656,297.1499938964844,293.1499938964844,0.2830798327922821,-5553.3310546875,304.1498718261719,0.7533347606658936,0.3334384858608246,0.3209303617477417,292.9692077636719,297.1499938964844,293.1499938964844,0.5210045576095581,-6604.12158203125,304.14215087890625,0.8814070224761963,0.5426649451255798,0.381862461566925,292.968017578125,297.1499938964844,293.1499938964844,0.6520515084266663,-10633.9189453125,304.14337158203125,0.938871204853058,0.6471306085586548,0.6148203611373901,293.0813293457031,297.1499938964844,293.1499938964844,0.0638107359409332,-8215.7421875,304.1490478515625,0.4958525896072387,0.099409781396389,0.474819928407669,289.8336181640625,291.1499938964844,258.1534118652344,256.937255859375,279.1476745605469,293.080322265625,289.8351135253906,1.0,0.545316219329834,0.5652150511741638,0.5652150511741638,1.0,1.0,-2.587243795394897,1.0325133800506592,1.5547302961349487,0.4496572017669678,0.0,0.0,1.0,194.59950256347656,203.0,46.671653747558594,-27907.05078125,1842.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0877380371094,308.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.490234375,32040.0,0.0,0.0,0.6548157334327698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789212346076965,1.7892388105392456,-2.643805419211276e-05,0.0,0.0006645547691732,0.0,0.0,636.85986328125,0.0,0.0,0.0,0.9917506575584412,4.0,0.0,1.0
460200,293.092041015625,297.1499938964844,293.1499938964844,0.3539998531341553,-6279.1630859375,304.1578369140625,0.7988150119781494,0.3979533314704895,0.4170763790607452,293.0477600097656,297.1499938964844,293.1499938964844,0.2830798327922821,-5553.3310546875,304.1498718261719,0.7533347606658936,0.3334384858608246,0.3209303617477417,292.9692077636719,297.1499938964844,293.1499938964844,0.5210045576095581,-6604.12158203125,304.14215087890625,0.8814070224761963,0.5426649451255798,0.381862461566925,292.968017578125,297.1499938964844,293.1499938964844,0.6520515084266663,-10633.9189453125,304.14337158203125,0.938871204853058,0.6471306085586548,0.6148203611373901,293.0813293457031,297.1499938964844,293.1499938964844,0.0638107359409332,-8215.7421875,304.1490478515625,0.4958525896072387,0.099409781396389,0.474819928407669,289.8336181640625,291.1499938964844,258.1534118652344,256.937255859375,279.1476745605469,293.080322265625,289.8351135253906,1.0,0.545316219329834,0.5652150511741638,0.5652150511741638,1.0,1.0,-2.587243795394897,1.0325133800506592,1.5547302961349487,0.4496572017669678,0.0,0.0,1.0,194.59950256347656,203.0,46.671653747558594,-27907.05078125,1842.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0877380371094,308.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.490234375,32040.0,0.0,0.0,0.6548157334327698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789212346076965,1.7892388105392456,-2.643805419211276e-05,0.0,0.0006645547691732,0.0,0.0,636.85986328125,0.0,0.0,0.0,0.9917506575584412,4.0,0.0,1.0
460260,293.10693359375,297.1499938964844,293.1499938964844,0.3509266078472137,-6234.87353515625,304.1602783203125,0.7949308753013611,0.3964050710201263,0.4157048463821411,293.0618896484375,297.1499938964844,293.1499938964844,0.2817506790161133,-5531.23876953125,304.1520690917969,0.7506483793258667,0.3331653773784637,0.3208718001842499,292.9847717285156,297.1499938964844,293.1499938964844,0.5206465721130371,-6599.0478515625,304.145263671875,0.8790293335914612,0.544093668460846,0.3829993307590484,292.9837951660156,297.1499938964844,293.1499938964844,0.6511770486831665,-10620.5625,304.1469421386719,0.9358187913894652,0.6485393643379211,0.6163308620452881,293.0899658203125,297.1499938964844,293.1499938964844,0.0636129155755043,-8194.626953125,304.1496887207031,0.4941714107990265,0.099393293261528,0.4754571616649627,289.8898010253906,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0881652832031,289.8917236328125,1.0,0.5477480292320251,0.565132200717926,0.565132200717926,1.0,1.0,-2.589688539505005,1.0334848165512085,1.5562037229537964,0.4501676559448242,0.0,0.0,1.0,198.0138397216797,206.0,64.37061309814453,-28100.361328125,1861.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1630249023437,308.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.41015625,32040.0,0.0,0.0,0.6581591963768005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167792558670044,1.8168065547943115,-2.725900776567869e-05,0.0,0.0006679479265585,0.0,0.0,666.7529296875,0.0,0.0,0.0,0.9919707775115968,4.0,0.0,1.0
460320,293.10693359375,297.1499938964844,293.1499938964844,0.3509266078472137,-6234.87353515625,304.1602783203125,0.7949308753013611,0.3964050710201263,0.4157048463821411,293.0618896484375,297.1499938964844,293.1499938964844,0.2817506790161133,-5531.23876953125,304.1520690917969,0.7506483793258667,0.3331653773784637,0.3208718001842499,292.9847717285156,297.1499938964844,293.1499938964844,0.5206465721130371,-6599.0478515625,304.145263671875,0.8790293335914612,0.544093668460846,0.3829993307590484,292.9837951660156,297.1499938964844,293.1499938964844,0.6511770486831665,-10620.5625,304.1469421386719,0.9358187913894652,0.6485393643379211,0.6163308620452881,293.0899658203125,297.1499938964844,293.1499938964844,0.0636129155755043,-8194.626953125,304.1496887207031,0.4941714107990265,0.099393293261528,0.4754571616649627,289.8898010253906,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0881652832031,289.8917236328125,1.0,0.5477480292320251,0.565132200717926,0.565132200717926,1.0,1.0,-2.589688539505005,1.0334848165512085,1.5562037229537964,0.4501676559448242,0.0,0.0,1.0,198.0138397216797,206.0,64.37061309814453,-28100.361328125,1861.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1630249023437,308.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.41015625,32040.0,0.0,0.0,0.6581591963768005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167792558670044,1.8168065547943115,-2.725900776567869e-05,0.0,0.0006679479265585,0.0,0.0,666.7529296875,0.0,0.0,0.0,0.9919707775115968,4.0,0.0,1.0
460380,293.1212158203125,297.1499938964844,293.1499938964844,0.3481200933456421,-6194.9541015625,304.1615295410156,0.7909261584281921,0.3945980072021484,0.4140603542327881,293.0755615234375,297.1499938964844,293.1499938964844,0.2805822789669037,-5512.2578125,304.1533203125,0.7478401064872742,0.3326243162155151,0.3205583989620209,292.9994506835937,297.1499938964844,293.1499938964844,0.5207653045654297,-6599.52978515625,304.1466369628906,0.8765791654586792,0.5453002452850342,0.38396817445755,292.9986572265625,297.1499938964844,293.1499938964844,0.6509455442428589,-10616.8466796875,304.1483154296875,0.9326878786087036,0.6497328877449036,0.6176272034645081,293.097900390625,297.1499938964844,293.1499938964844,0.0634662881493568,-8179.40380859375,304.1500244140625,0.4924063980579376,0.099306896328926,0.4757733047008514,289.9260559082031,291.1499938964844,258.1390686035156,256.8968200683594,279.1498718261719,293.095703125,289.9276733398437,1.0,0.5499891638755798,0.5651770830154419,0.5651770830154419,1.0,1.0,-2.5906965732574463,1.033972978591919,1.5567234754562378,0.4504961967468261,0.0,0.0,1.0,201.40167236328125,209.0,53.85536575317383,-28188.224609375,1877.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.245361328125,308.5431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5234375,32040.0,0.0,0.0,0.6611211895942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197410106658936,1.819768309593201,-2.734795634751208e-05,0.0,0.0006709539447911,0.0,0.0,670.01904296875,0.0,0.0,0.0,0.9934365153312684,4.0,0.0,1.0
460440,293.1212158203125,297.1499938964844,293.1499938964844,0.3481200933456421,-6194.9541015625,304.1615295410156,0.7909261584281921,0.3945980072021484,0.4140603542327881,293.0755615234375,297.1499938964844,293.1499938964844,0.2805822789669037,-5512.2578125,304.1533203125,0.7478401064872742,0.3326243162155151,0.3205583989620209,292.9994506835937,297.1499938964844,293.1499938964844,0.5207653045654297,-6599.52978515625,304.1466369628906,0.8765791654586792,0.5453002452850342,0.38396817445755,292.9986572265625,297.1499938964844,293.1499938964844,0.6509455442428589,-10616.8466796875,304.1483154296875,0.9326878786087036,0.6497328877449036,0.6176272034645081,293.097900390625,297.1499938964844,293.1499938964844,0.0634662881493568,-8179.40380859375,304.1500244140625,0.4924063980579376,0.099306896328926,0.4757733047008514,289.9260559082031,291.1499938964844,258.1390686035156,256.8968200683594,279.1498718261719,293.095703125,289.9276733398437,1.0,0.5499891638755798,0.5651770830154419,0.5651770830154419,1.0,1.0,-2.5906965732574463,1.033972978591919,1.5567234754562378,0.4504961967468261,0.0,0.0,1.0,201.40167236328125,209.0,53.85536575317383,-28188.224609375,1877.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.245361328125,308.5431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5234375,32040.0,0.0,0.0,0.6611211895942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197410106658936,1.819768309593201,-2.734795634751208e-05,0.0,0.0006709539447911,0.0,0.0,670.01904296875,0.0,0.0,0.0,0.9934365153312684,4.0,0.0,1.0
460500,293.1281433105469,297.1499938964844,293.1499938964844,0.3466475009918213,-6174.02783203125,304.162109375,0.7888861298561096,0.3935993909835815,0.4131406545639038,293.0822448730469,297.1499938964844,293.1499938964844,0.279919296503067,-5501.568359375,304.1539306640625,0.7463953495025635,0.3322541415691376,0.3203079104423523,293.0064392089844,297.1499938964844,293.1499938964844,0.5207725167274475,-6599.29931640625,304.1472473144531,0.8753394484519958,0.5458293557167053,0.3844004869461059,293.0057678222656,297.1499938964844,293.1499938964844,0.6507824063301086,-10614.458984375,304.14892578125,0.931104838848114,0.6502543091773987,0.6182048916816711,293.1015930175781,297.1499938964844,293.1499938964844,0.0633777901530265,-8170.53955078125,304.1501770019531,0.4914981722831726,0.099240593612194,0.4758240580558777,289.94305419921875,291.1499938964844,258.1380310058594,256.8901672363281,279.1504821777344,293.0993957519531,289.9446716308594,1.0,0.5510428547859192,0.565250039100647,0.565250039100647,1.0,1.0,-2.590709686279297,1.0340603590011597,1.5566494464874268,0.4506062269210815,0.0,0.0,1.0,203.0832977294922,209.0,50.96652603149414,-28228.162109375,1885.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2906799316406,308.5841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.88671875,33120.0,0.0,0.0,0.6624297499656677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177674293518,1.8202049732208248,-2.7361080356058665e-05,0.0,0.0006722820107825,0.0,0.0,670.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1349792480469,297.1499938964844,293.1499938964844,0.3448296189308166,-6147.919921875,304.1632080078125,0.7868216633796692,0.3925372660160064,0.4121579527854919,293.0888061523437,297.1499938964844,293.1499938964844,0.2789618074893951,-5486.00927734375,304.15496826171875,0.744924783706665,0.3318192362785339,0.3199976086616516,293.0132751464844,297.1499938964844,293.1499938964844,0.5203039646148682,-6594.009765625,304.1485900878906,0.874090313911438,0.546308159828186,0.3847999274730682,293.0126953125,297.1499938964844,293.1499938964844,0.6500465273857117,-10604.189453125,304.15045166015625,0.9295101165771484,0.6507226228713989,0.6187364459037781,293.1051330566406,297.1499938964844,293.1499938964844,0.0632176026701927,-8154.70849609375,304.15045166015625,0.4905748963356018,0.0991608574986457,0.4758137762546539,289.9702453613281,291.1499938964844,258.1380615234375,256.8849792480469,279.1511535644531,293.10302734375,289.9722900390625,1.0,0.5520557761192322,0.565357506275177,0.565357506275177,1.0,1.0,-2.59041714668274,1.0340534448623655,1.5563637018203735,0.4506859481334686,0.0,0.0,1.0,204.7587738037109,212.0,61.97213363647461,-28307.775390625,1891.9898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3305969238281,308.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,32438.302734375,33120.0,0.0,0.0,0.6637087464332581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318876028060915,-2.7713427698472515e-05,0.0,0.0006735800416208,0.0,0.0,683.494873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.148193359375,297.1499938964844,293.1499938964844,0.3415105938911438,-6100.7236328125,304.1643371582031,0.782615602016449,0.3902334868907928,0.4099983274936676,293.1017150878906,297.1499938964844,293.1499938964844,0.2772613167762756,-5458.78515625,304.1561279296875,0.7418997287750244,0.3307536244392395,0.3191907703876495,293.0263061523437,297.1499938964844,293.1499938964844,0.5199265480041504,-6589.740234375,304.1496887207031,0.8715593218803406,0.5471273064613342,0.3854970633983612,293.02593994140625,297.1499938964844,293.1499938964844,0.6492749452590942,-10593.8701171875,304.1515808105469,0.9262813925743104,0.6515127420425415,0.6196537613868713,293.1116943359375,297.1499938964844,293.1499938964844,0.0629715919494628,-8130.8857421875,304.15069580078125,0.48868128657341,0.0989629328250885,0.4756189584732055,290.0061340332031,291.1499938964844,258.1416015625,256.8792724609375,279.1525573730469,293.11016845703125,290.0078125,1.0,0.5539601445198059,0.5656824707984924,0.5656824707984924,1.0,1.0,-2.588897943496704,1.0337576866149902,1.5551403760910034,0.4507558941841125,0.0,0.0,1.0,208.0931854248047,215.0,53.11188888549805,-28370.21875,1904.4290771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41680908203125,308.71533203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6659545302391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006758592207916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.148193359375,297.1499938964844,293.1499938964844,0.3415105938911438,-6100.7236328125,304.1643371582031,0.782615602016449,0.3902334868907928,0.4099983274936676,293.1017150878906,297.1499938964844,293.1499938964844,0.2772613167762756,-5458.78515625,304.1561279296875,0.7418997287750244,0.3307536244392395,0.3191907703876495,293.0263061523437,297.1499938964844,293.1499938964844,0.5199265480041504,-6589.740234375,304.1496887207031,0.8715593218803406,0.5471273064613342,0.3854970633983612,293.02593994140625,297.1499938964844,293.1499938964844,0.6492749452590942,-10593.8701171875,304.1515808105469,0.9262813925743104,0.6515127420425415,0.6196537613868713,293.1116943359375,297.1499938964844,293.1499938964844,0.0629715919494628,-8130.8857421875,304.15069580078125,0.48868128657341,0.0989629328250885,0.4756189584732055,290.0061340332031,291.1499938964844,258.1416015625,256.8792724609375,279.1525573730469,293.11016845703125,290.0078125,1.0,0.5539601445198059,0.5656824707984924,0.5656824707984924,1.0,1.0,-2.588897943496704,1.0337576866149902,1.5551403760910034,0.4507558941841125,0.0,0.0,1.0,208.0931854248047,215.0,53.11188888549805,-28370.21875,1904.4290771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41680908203125,308.71533203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6659545302391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006758592207916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.16064453125,297.1499938964844,293.1499938964844,0.3379873931407928,-6050.56103515625,304.1654357910156,0.7783594727516174,0.3877516090869903,0.4076416492462158,293.1142272949219,297.1499938964844,293.1499938964844,0.2752966582775116,-5427.40234375,304.1573486328125,0.7387766242027283,0.3294359743595123,0.3181447684764862,293.0385437011719,297.1499938964844,293.1499938964844,0.5193204283714294,-6583.203125,304.1507873535156,0.8690081834793091,0.5477767586708069,0.3860757350921631,293.03839111328125,297.1499938964844,293.1499938964844,0.6482511758804321,-10580.3193359375,304.1527709960937,0.9230341911315918,0.6521239876747131,0.6204025745391846,293.1177062988281,297.1499938964844,293.1499938964844,0.0626774877309799,-8102.8603515625,304.1509704589844,0.4867228865623474,0.0987126752734184,0.4751913249492645,290.0422668457031,291.1499938964844,258.1499938964844,256.8801574707031,279.1540222167969,293.1172180175781,290.04400634765625,1.0,0.5557141304016113,0.5661588907241821,0.5661588907241821,1.0,1.0,-2.586261034011841,1.0331467390060425,1.553114414215088,0.4507381021976471,0.0,0.0,1.0,211.3988800048828,218.0,51.42655944824219,-28430.9765625,1915.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5097045898437,308.80029296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6677694320678711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006777010858058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.16064453125,297.1499938964844,293.1499938964844,0.3379873931407928,-6050.56103515625,304.1654357910156,0.7783594727516174,0.3877516090869903,0.4076416492462158,293.1142272949219,297.1499938964844,293.1499938964844,0.2752966582775116,-5427.40234375,304.1573486328125,0.7387766242027283,0.3294359743595123,0.3181447684764862,293.0385437011719,297.1499938964844,293.1499938964844,0.5193204283714294,-6583.203125,304.1507873535156,0.8690081834793091,0.5477767586708069,0.3860757350921631,293.03839111328125,297.1499938964844,293.1499938964844,0.6482511758804321,-10580.3193359375,304.1527709960937,0.9230341911315918,0.6521239876747131,0.6204025745391846,293.1177062988281,297.1499938964844,293.1499938964844,0.0626774877309799,-8102.8603515625,304.1509704589844,0.4867228865623474,0.0987126752734184,0.4751913249492645,290.0422668457031,291.1499938964844,258.1499938964844,256.8801574707031,279.1540222167969,293.1172180175781,290.04400634765625,1.0,0.5557141304016113,0.5661588907241821,0.5661588907241821,1.0,1.0,-2.586261034011841,1.0331467390060425,1.553114414215088,0.4507381021976471,0.0,0.0,1.0,211.3988800048828,218.0,51.42655944824219,-28430.9765625,1915.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5097045898437,308.80029296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6677694320678711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006777010858058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1734619140625,297.1499938964844,293.1499938964844,0.3341212570667267,-5995.32861328125,304.166748046875,0.7738812565803528,0.3848884105682373,0.4049878418445587,293.1274108886719,297.1499938964844,293.1499938964844,0.2729347646236419,-5389.66552734375,304.1588439941406,0.7353870272636414,0.3276756703853607,0.3167639374732971,293.05084228515625,297.1499938964844,293.1499938964844,0.5183315873146057,-6572.75439453125,304.1521911621094,0.8662728071212769,0.5481100082397461,0.3864804804325104,293.05096435546875,297.1499938964844,293.1499938964844,0.6468003988265991,-10561.12109375,304.1542663574219,0.9195826053619384,0.6524069309234619,0.6209062337875366,293.1240234375,297.1499938964844,293.1499938964844,0.0622482374310493,-8062.87451171875,304.1513671875,0.4844591915607452,0.098249651491642,0.474127322435379,290.08056640625,291.1499938964844,258.1630249023437,256.88653564453125,279.1558837890625,293.1250305175781,290.0824584960937,1.0,0.5572880506515503,0.5668365359306335,0.5668365359306335,1.0,1.0,-2.5816452503204346,1.0318872928619385,1.5497578382492063,0.4505142867565155,0.0,0.0,1.0,214.79275512695312,221.0,53.49850463867188,-28480.087890625,1923.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60467529296875,308.8888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691908240318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791436462663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1734619140625,297.1499938964844,293.1499938964844,0.3341212570667267,-5995.32861328125,304.166748046875,0.7738812565803528,0.3848884105682373,0.4049878418445587,293.1274108886719,297.1499938964844,293.1499938964844,0.2729347646236419,-5389.66552734375,304.1588439941406,0.7353870272636414,0.3276756703853607,0.3167639374732971,293.05084228515625,297.1499938964844,293.1499938964844,0.5183315873146057,-6572.75439453125,304.1521911621094,0.8662728071212769,0.5481100082397461,0.3864804804325104,293.05096435546875,297.1499938964844,293.1499938964844,0.6468003988265991,-10561.12109375,304.1542663574219,0.9195826053619384,0.6524069309234619,0.6209062337875366,293.1240234375,297.1499938964844,293.1499938964844,0.0622482374310493,-8062.87451171875,304.1513671875,0.4844591915607452,0.098249651491642,0.474127322435379,290.08056640625,291.1499938964844,258.1630249023437,256.88653564453125,279.1558837890625,293.1250305175781,290.0824584960937,1.0,0.5572880506515503,0.5668365359306335,0.5668365359306335,1.0,1.0,-2.5816452503204346,1.0318872928619385,1.5497578382492063,0.4505142867565155,0.0,0.0,1.0,214.79275512695312,221.0,53.49850463867188,-28480.087890625,1923.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60467529296875,308.8888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691908240318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791436462663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1869506835937,297.1499938964844,293.1499938964844,0.3296422362327575,-5931.01708984375,304.16864013671875,0.7689790725708008,0.3815555572509765,0.4018373489379883,293.14166259765625,297.1499938964844,293.1499938964844,0.2699161767959595,-5341.353515625,304.16094970703125,0.7315172553062439,0.325357586145401,0.3148560225963592,293.063232421875,297.1499938964844,293.1499938964844,0.5167274475097656,-6555.9736328125,304.1541442871094,0.8632136583328247,0.5481069684028625,0.3866420984268188,293.0636901855469,297.1499938964844,293.1499938964844,0.6446496248245239,-10532.6064453125,304.15643310546875,0.9157759547233582,0.6523332595825195,0.6210643649101257,293.1308898925781,297.1499938964844,293.1499938964844,0.0615503638982772,-7999.1689453125,304.1520690917969,0.4815628826618194,0.097518689930439,0.4718236625194549,290.1239929199219,291.1499938964844,258.1800537109375,256.8969116210937,279.1581420898437,293.1340637207031,290.12615966796875,1.0,0.5585803389549255,0.567764401435852,0.567764401435852,1.0,1.0,-2.573679685592652,1.0294297933578491,1.5442500114440918,0.4498110711574554,0.0,0.0,1.0,218.34963989257807,224.0,59.35033416748047,-28508.98046875,1926.6717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7023620605469,308.98272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6701976656913757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006801654235459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1869506835937,297.1499938964844,293.1499938964844,0.3296422362327575,-5931.01708984375,304.16864013671875,0.7689790725708008,0.3815555572509765,0.4018373489379883,293.14166259765625,297.1499938964844,293.1499938964844,0.2699161767959595,-5341.353515625,304.16094970703125,0.7315172553062439,0.325357586145401,0.3148560225963592,293.063232421875,297.1499938964844,293.1499938964844,0.5167274475097656,-6555.9736328125,304.1541442871094,0.8632136583328247,0.5481069684028625,0.3866420984268188,293.0636901855469,297.1499938964844,293.1499938964844,0.6446496248245239,-10532.6064453125,304.15643310546875,0.9157759547233582,0.6523332595825195,0.6210643649101257,293.1308898925781,297.1499938964844,293.1499938964844,0.0615503638982772,-7999.1689453125,304.1520690917969,0.4815628826618194,0.097518689930439,0.4718236625194549,290.1239929199219,291.1499938964844,258.1800537109375,256.8969116210937,279.1581420898437,293.1340637207031,290.12615966796875,1.0,0.5585803389549255,0.567764401435852,0.567764401435852,1.0,1.0,-2.573679685592652,1.0294297933578491,1.5442500114440918,0.4498110711574554,0.0,0.0,1.0,218.34963989257807,224.0,59.35033416748047,-28508.98046875,1926.6717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7023620605469,308.98272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6701976656913757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006801654235459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1935729980469,297.1499938964844,293.1499938964844,0.3272291123867035,-5896.29052734375,304.16961669921875,0.7664701342582703,0.379785418510437,0.4001346826553345,293.1488647460937,297.1499938964844,293.1499938964844,0.2681999504566192,-5313.86962890625,304.1620788574219,0.7294777631759644,0.3240460455417633,0.3137430250644684,293.0692749023437,297.1499938964844,293.1499938964844,0.5157272815704346,-6545.58056640625,304.1552124023437,0.8616477847099304,0.5480164289474487,0.3866561949253082,293.0699462890625,297.1499938964844,293.1499938964844,0.6433414220809937,-10515.31640625,304.1576538085937,0.9138465523719788,0.6521991491317749,0.6210455894470215,293.1343078613281,297.1499938964844,293.1499938964844,0.0611272230744361,-7960.8212890625,304.1524658203125,0.4799481034278869,0.0970886796712875,0.470347136259079,290.14764404296875,291.1499938964844,258.19000244140625,256.90350341796875,279.15924072265625,293.13873291015625,290.1499328613281,1.0,0.5591238141059875,0.5683088898658752,0.5683088898658752,1.0,1.0,-2.568784713745117,1.027886986732483,1.5408977270126345,0.4493353962898254,0.0,0.0,1.0,220.12643432617188,224.0,62.640132904052734,-28518.197265625,1927.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75225830078125,309.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6705418229103088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006805147277191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.20001220703125,297.1499938964844,293.1499938964844,0.3247379958629608,-5860.40283203125,304.17059326171875,0.7639610171318054,0.3779701888561249,0.3983788192272186,293.156005859375,297.1499938964844,293.1499938964844,0.2663789093494415,-5284.69873046875,304.1631774902344,0.727398157119751,0.3226586580276489,0.3125506341457367,293.0751953125,297.1499938964844,293.1499938964844,0.514617383480072,-6534.09228515625,304.1562805175781,0.8600830435752869,0.5478774905204773,0.3866345882415771,293.0760498046875,297.1499938964844,293.1499938964844,0.6419023275375366,-10496.3515625,304.15887451171875,0.9119336009025574,0.652011513710022,0.6209737062454224,293.1376647949219,297.1499938964844,293.1499938964844,0.0606673806905746,-7919.3056640625,304.1528625488281,0.4782427549362182,0.0966273173689842,0.4687138795852661,290.1723937988281,291.1499938964844,258.2008972167969,256.9110107421875,279.1602478027344,293.1434631347656,290.1747741699219,1.0,0.5596073865890503,0.5688995718955994,0.5688995718955994,1.0,1.0,-2.563443422317505,1.0261965990066528,1.5372467041015625,0.4488039910793304,0.0,0.0,1.0,221.8852081298828,227.0,65.772216796875,-28524.716796875,1926.7564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8025817871094,309.0809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.670783281326294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807597819715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.21221923828125,297.1499938964844,293.1499938964844,0.3195735812187195,-5785.88623046875,304.1723327636719,0.7589774131774902,0.3742247223854065,0.3947396576404571,293.1698303222656,297.1499938964844,293.1499938964844,0.2624905109405517,-5222.380859375,304.1652526855469,0.7231481075286865,0.319703072309494,0.3099781274795532,293.0865478515625,297.1499938964844,293.1499938964844,0.5121105313301086,-6508.283203125,304.1583557128906,0.8569790720939636,0.5474686622619629,0.3864957988262176,293.0878601074219,297.1499938964844,293.1499938964844,0.6386798024177551,-10454.0712890625,304.1612854003906,0.9081954956054688,0.6514912247657776,0.6206870675086975,293.1441345214844,297.1499938964844,293.1499938964844,0.0596571676433086,-7828.58740234375,304.1535949707031,0.4745526015758514,0.0956260487437248,0.46506068110466,290.2244567871094,291.1499938964844,258.2252197265625,256.9286193847656,279.162109375,293.1528625488281,290.2269897460937,1.0,0.5604142546653748,0.5702071189880371,0.5702071189880371,1.0,1.0,-2.5516507625579834,1.0224556922912598,1.5291950702667236,0.4476073682308197,0.0,0.0,1.0,225.337142944336,230.0,71.06586456298828,-28530.05859375,1924.1143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032287597656,309.1808166503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6709633469581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006809424958191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.21221923828125,297.1499938964844,293.1499938964844,0.3195735812187195,-5785.88623046875,304.1723327636719,0.7589774131774902,0.3742247223854065,0.3947396576404571,293.1698303222656,297.1499938964844,293.1499938964844,0.2624905109405517,-5222.380859375,304.1652526855469,0.7231481075286865,0.319703072309494,0.3099781274795532,293.0865478515625,297.1499938964844,293.1499938964844,0.5121105313301086,-6508.283203125,304.1583557128906,0.8569790720939636,0.5474686622619629,0.3864957988262176,293.0878601074219,297.1499938964844,293.1499938964844,0.6386798024177551,-10454.0712890625,304.1612854003906,0.9081954956054688,0.6514912247657776,0.6206870675086975,293.1441345214844,297.1499938964844,293.1499938964844,0.0596571676433086,-7828.58740234375,304.1535949707031,0.4745526015758514,0.0956260487437248,0.46506068110466,290.2244567871094,291.1499938964844,258.2252197265625,256.9286193847656,279.162109375,293.1528625488281,290.2269897460937,1.0,0.5604142546653748,0.5702071189880371,0.5702071189880371,1.0,1.0,-2.5516507625579834,1.0224556922912598,1.5291950702667236,0.4476073682308197,0.0,0.0,1.0,225.337142944336,230.0,71.06586456298828,-28530.05859375,1924.1143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032287597656,309.1808166503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6709633469581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006809424958191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2235717773437,297.1499938964844,293.1499938964844,0.3142228126525879,-5708.49951171875,304.1737976074219,0.7540555000305176,0.3703427016735077,0.3909536302089691,293.1829528808594,297.1499938964844,293.1499938964844,0.2583465278148651,-5155.892578125,304.16705322265625,0.7187686562538147,0.3165374398231506,0.3071983754634857,293.0972595214844,297.1499938964844,293.1499938964844,0.5092872977256775,-6479.38134765625,304.1602783203125,0.8539183735847473,0.5469037890434265,0.3862442076206207,293.0990295410156,297.1499938964844,293.1499938964844,0.6350759267807007,-10407.0361328125,304.1635131835937,0.9046061038970948,0.6507977247238159,0.620231568813324,293.15020751953125,297.1499938964844,293.1499938964844,0.0585525445640087,-7730.0595703125,304.1542358398437,0.4704335331916809,0.0945413038134574,0.4609984457492828,290.2789611816406,291.1499938964844,258.2528381347656,256.9494934082031,279.16375732421875,293.162109375,290.2815856933594,1.0,0.561040461063385,0.5716655850410461,0.5716655850410461,1.0,1.0,-2.538625717163086,1.0183180570602417,1.5203076601028442,0.4462625682353973,0.0,0.0,1.0,228.7077178955078,233.0,74.87765502929688,-28525.03125,1919.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019836425781,309.2802124023437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6723607778549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006823607254773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2235717773437,297.1499938964844,293.1499938964844,0.3142228126525879,-5708.49951171875,304.1737976074219,0.7540555000305176,0.3703427016735077,0.3909536302089691,293.1829528808594,297.1499938964844,293.1499938964844,0.2583465278148651,-5155.892578125,304.16705322265625,0.7187686562538147,0.3165374398231506,0.3071983754634857,293.0972595214844,297.1499938964844,293.1499938964844,0.5092872977256775,-6479.38134765625,304.1602783203125,0.8539183735847473,0.5469037890434265,0.3862442076206207,293.0990295410156,297.1499938964844,293.1499938964844,0.6350759267807007,-10407.0361328125,304.1635131835937,0.9046061038970948,0.6507977247238159,0.620231568813324,293.15020751953125,297.1499938964844,293.1499938964844,0.0585525445640087,-7730.0595703125,304.1542358398437,0.4704335331916809,0.0945413038134574,0.4609984457492828,290.2789611816406,291.1499938964844,258.2528381347656,256.9494934082031,279.16375732421875,293.162109375,290.2815856933594,1.0,0.561040461063385,0.5716655850410461,0.5716655850410461,1.0,1.0,-2.538625717163086,1.0183180570602417,1.5203076601028442,0.4462625682353973,0.0,0.0,1.0,228.7077178955078,233.0,74.87765502929688,-28525.03125,1919.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019836425781,309.2802124023437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6723607778549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006823607254773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.234130859375,297.1499938964844,293.1499938964844,0.308626651763916,-5627.23291015625,304.1751708984375,0.7491950392723083,0.3663366138935089,0.3870363235473633,293.19537353515625,297.1499938964844,293.1499938964844,0.253912478685379,-5084.5283203125,304.16876220703125,0.7142075896263123,0.3131831884384155,0.3042361140251159,293.1073303222656,297.1499938964844,293.1499938964844,0.5060393214225769,-6446.16650390625,304.1622619628906,0.8508977890014648,0.5461979508399963,0.3858925700187683,293.1095886230469,297.1499938964844,293.1499938964844,0.6309561133384705,-10353.291015625,304.1658935546875,0.9011704921722412,0.6499472260475159,0.6196259260177612,293.1558532714844,297.1499938964844,293.1499938964844,0.0573517754673957,-7623.4599609375,304.1548156738281,0.4657687842845917,0.0933896601200103,0.456615149974823,290.3392028808594,291.1499938964844,258.283447265625,256.9733581542969,279.1651916503906,293.1711730957031,290.3421630859375,1.0,0.5615189671516418,0.573259711265564,0.573259711265564,1.0,1.0,-2.5245578289031982,1.0138429403305054,1.5107148885726929,0.4447876513004303,0.0,0.0,1.0,232.0142974853516,236.0,82.4327621459961,-28529.984375,1912.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,309.399169921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6721559762954712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006821528659202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.234130859375,297.1499938964844,293.1499938964844,0.308626651763916,-5627.23291015625,304.1751708984375,0.7491950392723083,0.3663366138935089,0.3870363235473633,293.19537353515625,297.1499938964844,293.1499938964844,0.253912478685379,-5084.5283203125,304.16876220703125,0.7142075896263123,0.3131831884384155,0.3042361140251159,293.1073303222656,297.1499938964844,293.1499938964844,0.5060393214225769,-6446.16650390625,304.1622619628906,0.8508977890014648,0.5461979508399963,0.3858925700187683,293.1095886230469,297.1499938964844,293.1499938964844,0.6309561133384705,-10353.291015625,304.1658935546875,0.9011704921722412,0.6499472260475159,0.6196259260177612,293.1558532714844,297.1499938964844,293.1499938964844,0.0573517754673957,-7623.4599609375,304.1548156738281,0.4657687842845917,0.0933896601200103,0.456615149974823,290.3392028808594,291.1499938964844,258.283447265625,256.9733581542969,279.1651916503906,293.1711730957031,290.3421630859375,1.0,0.5615189671516418,0.573259711265564,0.573259711265564,1.0,1.0,-2.5245578289031982,1.0138429403305054,1.5107148885726929,0.4447876513004303,0.0,0.0,1.0,232.0142974853516,236.0,82.4327621459961,-28529.984375,1912.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,309.399169921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6721559762954712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006821528659202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.24395751953125,297.1499938964844,293.1499938964844,0.3028793632984161,-5543.48828125,304.1763610839844,0.7443872690200806,0.3622142672538757,0.3829955756664276,293.2071228027344,297.1499938964844,293.1499938964844,0.2492716312408447,-5009.63623046875,304.17022705078125,0.7093784809112549,0.3096487522125244,0.3011007010936737,293.1167907714844,297.1499938964844,293.1499938964844,0.5024991631507874,-6410.0732421875,304.1640625,0.8479079604148865,0.5453590154647827,0.385446161031723,293.1195373535156,297.1499938964844,293.1499938964844,0.6264786124229431,-10295.0654296875,304.16802978515625,0.8977718949317932,0.6489477753639221,0.618877112865448,293.1611022949219,297.1499938964844,293.1499938964844,0.0560818761587142,-7511.41064453125,304.15533447265625,0.4604750871658325,0.0921797305345535,0.4519573748111725,290.4022521972656,291.1499938964844,258.3168029785156,257.0000305175781,279.1665344238281,293.17999267578125,290.4053039550781,1.0,0.5618709921836853,0.5749801993370056,0.5749801993370056,1.0,1.0,-2.5095374584198,1.009052872657776,1.500484585762024,0.4431851208209991,0.0,0.0,1.0,235.2731170654297,224.0,86.46895599365234,-28521.197265625,1904.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,309.5125427246094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715567111968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815447122789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.24395751953125,297.1499938964844,293.1499938964844,0.3028793632984161,-5543.48828125,304.1763610839844,0.7443872690200806,0.3622142672538757,0.3829955756664276,293.2071228027344,297.1499938964844,293.1499938964844,0.2492716312408447,-5009.63623046875,304.17022705078125,0.7093784809112549,0.3096487522125244,0.3011007010936737,293.1167907714844,297.1499938964844,293.1499938964844,0.5024991631507874,-6410.0732421875,304.1640625,0.8479079604148865,0.5453590154647827,0.385446161031723,293.1195373535156,297.1499938964844,293.1499938964844,0.6264786124229431,-10295.0654296875,304.16802978515625,0.8977718949317932,0.6489477753639221,0.618877112865448,293.1611022949219,297.1499938964844,293.1499938964844,0.0560818761587142,-7511.41064453125,304.15533447265625,0.4604750871658325,0.0921797305345535,0.4519573748111725,290.4022521972656,291.1499938964844,258.3168029785156,257.0000305175781,279.1665344238281,293.17999267578125,290.4053039550781,1.0,0.5618709921836853,0.5749801993370056,0.5749801993370056,1.0,1.0,-2.5095374584198,1.009052872657776,1.500484585762024,0.4431851208209991,0.0,0.0,1.0,235.2731170654297,224.0,86.46895599365234,-28521.197265625,1904.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,309.5125427246094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715567111968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815447122789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2485046386719,297.1499938964844,293.1499938964844,0.2998723089694977,-5499.50244140625,304.1770324707031,0.7433959245681763,0.3601288497447967,0.3808344006538391,293.2126770019531,297.1499938964844,293.1499938964844,0.2467975467443466,-4969.5849609375,304.1710510253906,0.7083166837692261,0.3078303337097168,0.2993806004524231,293.1212158203125,297.1499938964844,293.1499938964844,0.5005414485931396,-6390.08154296875,304.1650695800781,0.848068356513977,0.5449070930480957,0.3851233124732971,293.124267578125,297.1499938964844,293.1499938964844,0.6240295767784119,-10263.150390625,304.1692199707031,0.8979557156562805,0.6484087705612183,0.618362307548523,293.1634826660156,297.1499938964844,293.1499938964844,0.0553417205810546,-7446.59912109375,304.1557006835937,0.4591690599918365,0.091568037867546,0.4491034150123596,290.4345397949219,291.1499938964844,258.3344421386719,257.0143127441406,279.1673583984375,293.18426513671875,290.4377136230469,1.0,0.5601155757904053,0.5759114623069763,0.5759114623069763,1.0,1.0,-2.5007801055908203,1.006158709526062,1.4946212768554688,0.4421784877777099,0.0,0.0,1.0,234.42872619628903,224.0,88.53533172607422,-28505.65625,1887.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28741455078125,309.5681457519531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6759191751480103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006859720451757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25274658203125,297.1499938964844,293.1499938964844,0.2966895997524261,-5452.7236328125,304.17791748046875,0.7431984543800354,0.3580458462238312,0.37861168384552,293.218017578125,297.1499938964844,293.1499938964844,0.2441495805978775,-4926.53125,304.17205810546875,0.7080656886100769,0.3059918284416199,0.2975839078426361,293.1254272460937,297.1499938964844,293.1499938964844,0.4982935786247253,-6367.001953125,304.1664123535156,0.8491708636283875,0.544446587562561,0.3847528398036957,293.1287536621094,297.1499938964844,293.1499938964844,0.6212313175201416,-10226.439453125,304.1708068847656,0.8992102146148682,0.647854208946228,0.6177772879600525,293.1656799316406,297.1499938964844,293.1499938964844,0.0545279420912265,-7375.435546875,304.1561584472656,0.4586735665798187,0.0909681096673011,0.4460251927375793,290.4718322753906,291.1499938964844,258.3526611328125,257.0292053222656,279.16815185546875,293.1883544921875,290.47589111328125,1.0,0.5576327443122864,0.5768802165985107,0.5768802165985107,1.0,1.0,-2.4914534091949463,1.0030447244644165,1.4884086847305298,0.4410516023635864,0.0,0.0,1.0,232.1898498535156,212.0,98.38568878173828,-28516.69140625,1864.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37725830078125,309.6566467285156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6759355068206787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006859885761514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
