time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.2604675292969,297.1499938964844,293.1499938964844,0.2899858951568603,-5353.7109375,304.1797790527344,0.7442801594734192,0.353876531124115,0.3740605115890503,293.2279357910156,297.1499938964844,293.1499938964844,0.2385054677724838,-4834.337890625,304.1741027832031,0.7090663909912109,0.3022549152374267,0.2938371896743774,293.1332092285156,297.1499938964844,293.1499938964844,0.4931615591049194,-6314.23193359375,304.16949462890625,0.853167712688446,0.5434887409210205,0.3839171230792999,293.1371459960937,297.1499938964844,293.1499938964844,0.6148490309715271,-10142.548828125,304.17449951171875,0.9037313461303712,0.6466867923736572,0.6164589524269104,293.16943359375,297.1499938964844,293.1499938964844,0.0527791678905487,-7223.00048828125,304.1570129394531,0.4592419862747192,0.0898051485419273,0.4395740926265716,290.5585021972656,291.1499938964844,258.3907470703125,257.0606689453125,279.1695861816406,293.19610595703125,290.5628356933594,1.0,0.5510610342025757,0.5789135098457336,0.5789135098457336,1.0,1.0,-2.4718594551086426,0.9964649677276612,1.475394368171692,0.4386310875415802,0.0,0.0,1.0,225.2433013916016,200.0,114.84458923339844,-28524.29296875,1806.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504150390625,309.82879638671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6755013465881348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006855480023659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2604675292969,297.1499938964844,293.1499938964844,0.2899858951568603,-5353.7109375,304.1797790527344,0.7442801594734192,0.353876531124115,0.3740605115890503,293.2279357910156,297.1499938964844,293.1499938964844,0.2385054677724838,-4834.337890625,304.1741027832031,0.7090663909912109,0.3022549152374267,0.2938371896743774,293.1332092285156,297.1499938964844,293.1499938964844,0.4931615591049194,-6314.23193359375,304.16949462890625,0.853167712688446,0.5434887409210205,0.3839171230792999,293.1371459960937,297.1499938964844,293.1499938964844,0.6148490309715271,-10142.548828125,304.17449951171875,0.9037313461303712,0.6466867923736572,0.6164589524269104,293.16943359375,297.1499938964844,293.1499938964844,0.0527791678905487,-7223.00048828125,304.1570129394531,0.4592419862747192,0.0898051485419273,0.4395740926265716,290.5585021972656,291.1499938964844,258.3907470703125,257.0606689453125,279.1695861816406,293.19610595703125,290.5628356933594,1.0,0.5510610342025757,0.5789135098457336,0.5789135098457336,1.0,1.0,-2.4718594551086426,0.9964649677276612,1.475394368171692,0.4386310875415802,0.0,0.0,1.0,225.2433013916016,200.0,114.84458923339844,-28524.29296875,1806.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504150390625,309.82879638671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6755013465881348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006855480023659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.26727294921875,297.1499938964844,293.1499938964844,0.2832001745700836,-5253.09765625,304.18115234375,0.7467629313468933,0.3496975898742676,0.3694126605987549,293.23699951171875,297.1499938964844,293.1499938964844,0.2327172011137008,-4739.43408203125,304.1756896972656,0.7114158272743225,0.2984375059604645,0.2899341583251953,293.1402587890625,297.1499938964844,293.1499938964844,0.4877588748931885,-6258.8515625,304.1719665527344,0.8589306473731995,0.5424855947494507,0.3829897940158844,293.14483642578125,297.1499938964844,293.1499938964844,0.608117401599884,-10054.4130859375,304.1775207519531,0.910480797290802,0.6454519629478455,0.6149941086769104,293.17254638671875,297.1499938964844,293.1499938964844,0.0509831644594669,-7067.630859375,304.1576538085937,0.461327314376831,0.0886834040284156,0.4329380393028259,290.6474914550781,291.1499938964844,258.4308166503906,257.0941772460937,279.1708068847656,293.20330810546875,290.6518859863281,1.0,0.5430803298950195,0.581057071685791,0.581057071685791,1.0,1.0,-2.4514682292938232,0.9895952939987184,1.461872935295105,0.4360692203044891,0.0,0.0,1.0,216.23223876953125,188.0,121.48876953125,-28513.298828125,1740.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71014404296875,309.9898986816406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6793358325958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689439533744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.26727294921875,297.1499938964844,293.1499938964844,0.2832001745700836,-5253.09765625,304.18115234375,0.7467629313468933,0.3496975898742676,0.3694126605987549,293.23699951171875,297.1499938964844,293.1499938964844,0.2327172011137008,-4739.43408203125,304.1756896972656,0.7114158272743225,0.2984375059604645,0.2899341583251953,293.1402587890625,297.1499938964844,293.1499938964844,0.4877588748931885,-6258.8515625,304.1719665527344,0.8589306473731995,0.5424855947494507,0.3829897940158844,293.14483642578125,297.1499938964844,293.1499938964844,0.608117401599884,-10054.4130859375,304.1775207519531,0.910480797290802,0.6454519629478455,0.6149941086769104,293.17254638671875,297.1499938964844,293.1499938964844,0.0509831644594669,-7067.630859375,304.1576538085937,0.461327314376831,0.0886834040284156,0.4329380393028259,290.6474914550781,291.1499938964844,258.4308166503906,257.0941772460937,279.1708068847656,293.20330810546875,290.6518859863281,1.0,0.5430803298950195,0.581057071685791,0.581057071685791,1.0,1.0,-2.4514682292938232,0.9895952939987184,1.461872935295105,0.4360692203044891,0.0,0.0,1.0,216.23223876953125,188.0,121.48876953125,-28513.298828125,1740.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71014404296875,309.9898986816406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6793358325958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689439533744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2733154296875,297.1499938964844,293.1499938964844,0.276144802570343,-5147.75732421875,304.1825256347656,0.7502658367156982,0.3455000817775726,0.3646993935108185,293.2453918457031,297.1499938964844,293.1499938964844,0.2266404628753662,-4639.12451171875,304.17724609375,0.7146226763725281,0.2945344746112823,0.2859071791172027,293.14666748046875,297.1499938964844,293.1499938964844,0.4817500710487366,-6197.06396484375,304.1746826171875,0.8660452961921692,0.5414300560951233,0.3819957673549652,293.15191650390625,297.1499938964844,293.1499938964844,0.6006279587745667,-9956.037109375,304.18084716796875,0.9191415905952454,0.6441471576690674,0.6134220361709595,293.17510986328125,297.1499938964844,293.1499938964844,0.0491097159683704,-6906.166015625,304.1582336425781,0.4645001292228699,0.087588757276535,0.4262278378009796,290.748291015625,291.1499938964844,258.4725952148437,257.1295166015625,279.171875,293.21014404296875,290.7535705566406,1.0,0.5342300534248352,0.5832974314689636,0.5832974314689636,1.0,1.0,-2.4305620193481445,0.982541024684906,1.4480209350585938,0.4334120452404022,0.0,0.0,1.0,206.0771331787109,176.0,137.7503204345703,-28545.5859375,1669.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92877197265625,310.2043762207031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789469122886658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890448275953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2733154296875,297.1499938964844,293.1499938964844,0.276144802570343,-5147.75732421875,304.1825256347656,0.7502658367156982,0.3455000817775726,0.3646993935108185,293.2453918457031,297.1499938964844,293.1499938964844,0.2266404628753662,-4639.12451171875,304.17724609375,0.7146226763725281,0.2945344746112823,0.2859071791172027,293.14666748046875,297.1499938964844,293.1499938964844,0.4817500710487366,-6197.06396484375,304.1746826171875,0.8660452961921692,0.5414300560951233,0.3819957673549652,293.15191650390625,297.1499938964844,293.1499938964844,0.6006279587745667,-9956.037109375,304.18084716796875,0.9191415905952454,0.6441471576690674,0.6134220361709595,293.17510986328125,297.1499938964844,293.1499938964844,0.0491097159683704,-6906.166015625,304.1582336425781,0.4645001292228699,0.087588757276535,0.4262278378009796,290.748291015625,291.1499938964844,258.4725952148437,257.1295166015625,279.171875,293.21014404296875,290.7535705566406,1.0,0.5342300534248352,0.5832974314689636,0.5832974314689636,1.0,1.0,-2.4305620193481445,0.982541024684906,1.4480209350585938,0.4334120452404022,0.0,0.0,1.0,206.0771331787109,176.0,137.7503204345703,-28545.5859375,1669.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92877197265625,310.2043762207031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789469122886658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890448275953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2787170410156,297.1499938964844,293.1499938964844,0.2690338790416717,-5041.033203125,304.1835021972656,0.754622220993042,0.3412796556949615,0.3599345982074737,293.2531433105469,297.1499938964844,293.1499938964844,0.2204580605030059,-4536.53076171875,304.178466796875,0.718444287776947,0.2905407547950744,0.2817698419094085,293.152587890625,297.1499938964844,293.1499938964844,0.4754650592803955,-6132.4775390625,304.1769104003906,0.8743250966072083,0.5403134226799011,0.3809408247470855,293.1584777832031,297.1499938964844,293.1499938964844,0.5927794575691223,-9853.087890625,304.1836242675781,0.9293367266654968,0.6427646279335022,0.6117514371871948,293.17730712890625,297.1499938964844,293.1499938964844,0.0472135320305824,-6743.62841796875,304.1586303710937,0.4682591557502746,0.0865088924765586,0.4194793999195099,290.8534545898437,291.1499938964844,258.51580810546875,257.1664123535156,279.1728210449219,293.2166748046875,290.85870361328125,1.0,0.5247983932495117,0.585627555847168,0.585627555847168,1.0,1.0,-2.4092321395874023,0.975330114364624,1.4339020252227783,0.4306688606739044,0.0,0.0,1.0,195.2865447998047,164.0,143.75985717773438,-28553.576171875,1596.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12530517578125,310.3998413085937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6779380440711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006880208966322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2787170410156,297.1499938964844,293.1499938964844,0.2690338790416717,-5041.033203125,304.1835021972656,0.754622220993042,0.3412796556949615,0.3599345982074737,293.2531433105469,297.1499938964844,293.1499938964844,0.2204580605030059,-4536.53076171875,304.178466796875,0.718444287776947,0.2905407547950744,0.2817698419094085,293.152587890625,297.1499938964844,293.1499938964844,0.4754650592803955,-6132.4775390625,304.1769104003906,0.8743250966072083,0.5403134226799011,0.3809408247470855,293.1584777832031,297.1499938964844,293.1499938964844,0.5927794575691223,-9853.087890625,304.1836242675781,0.9293367266654968,0.6427646279335022,0.6117514371871948,293.17730712890625,297.1499938964844,293.1499938964844,0.0472135320305824,-6743.62841796875,304.1586303710937,0.4682591557502746,0.0865088924765586,0.4194793999195099,290.8534545898437,291.1499938964844,258.51580810546875,257.1664123535156,279.1728210449219,293.2166748046875,290.85870361328125,1.0,0.5247983932495117,0.585627555847168,0.585627555847168,1.0,1.0,-2.4092321395874023,0.975330114364624,1.4339020252227783,0.4306688606739044,0.0,0.0,1.0,195.2865447998047,164.0,143.75985717773438,-28553.576171875,1596.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12530517578125,310.3998413085937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6779380440711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006880208966322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2811889648437,297.1499938964844,293.1499938964844,0.265521764755249,-4988.14453125,304.1838073730469,0.7571040391921997,0.3391629755496979,0.3575388789176941,293.2568359375,297.1499938964844,293.1499938964844,0.2173806428909301,-4485.28369140625,304.1788635253906,0.7205544114112854,0.28851118683815,0.279664397239685,293.1553649902344,297.1499938964844,293.1499938964844,0.4723273515701294,-6100.2744140625,304.1777038574219,0.8788802623748779,0.5397355556488037,0.3803951442241668,293.1615600585937,297.1499938964844,293.1499938964844,0.5888546109199524,-9801.7060546875,304.18463134765625,0.93489670753479,0.6420490741729736,0.6108866930007935,293.17828369140625,297.1499938964844,293.1499938964844,0.0462715923786163,-6663.2607421875,304.1587829589844,0.4702681303024292,0.0859717056155204,0.416094571352005,290.9051513671875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2198181152344,290.91033935546875,1.0,0.519920825958252,0.586823582649231,0.586823582649231,1.0,1.0,-2.398439407348633,0.971675455570221,1.426763892173767,0.4292681515216827,0.0,0.0,1.0,189.7505645751953,164.0,143.78480529785156,-28548.802734375,1559.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.215087890625,310.490234375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820348501205444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921786698512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28350830078125,297.1499938964844,293.1499938964844,0.2619616091251373,-4934.3076171875,304.18414306640625,0.7597901225090027,0.3370425105094909,0.355136513710022,293.2603759765625,297.1499938964844,293.1499938964844,0.2142501324415207,-4432.93603515625,304.1793212890625,0.7227953672409058,0.2864607870578766,0.2775367796421051,293.15802001953125,297.1499938964844,293.1499938964844,0.4690597653388977,-6066.6298828125,304.1786193847656,0.8837105631828308,0.5391445159912109,0.3798390924930572,293.16455078125,297.1499938964844,293.1499938964844,0.5847680568695068,-9748.025390625,304.1857604980469,0.9407063722610474,0.6413176655769348,0.6100053787231445,293.1791687011719,297.1499938964844,293.1499938964844,0.0453154146671295,-6581.7138671875,304.158935546875,0.4723420739173889,0.0854353159666061,0.4127040505409241,290.95953369140625,291.1499938964844,258.56024169921875,257.20465087890625,279.1736755371094,293.222900390625,290.9654846191406,1.0,0.5149548053741455,0.5880389213562012,0.5880389213562012,1.0,1.0,-2.387573719024658,0.9679915308952332,1.4195822477340698,0.4278492629528045,0.0,0.0,1.0,184.15451049804688,152.0,149.88648986816406,-28569.091796875,1522.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3364562988281,310.6090087890625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.681769609451294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919094594195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2878112792969,297.1499938964844,293.1499938964844,0.2547497153282165,-4824.65087890625,304.18475341796875,0.7658102512359619,0.3327895700931549,0.3503134846687317,293.2671203613281,297.1499938964844,293.1499938964844,0.2078753262758255,-4325.74462890625,304.1801452636719,0.7276986837387085,0.2822964787483215,0.2732160687446594,293.1630859375,297.1499938964844,293.1499938964844,0.4622044563293457,-5995.85009765625,304.18048095703125,0.8942139744758606,0.5379143357276917,0.3786913156509399,293.17022705078125,297.1499938964844,293.1499938964844,0.5761919021606445,-9635.060546875,304.1881103515625,0.9529070258140564,0.6397964954376221,0.6081854104995728,293.1808166503906,297.1499938964844,293.1499938964844,0.0433740839362144,-6416.27587890625,304.1591796875,0.4766684174537658,0.0843628421425819,0.4059047996997833,291.07586669921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1744689941406,293.2288513183594,291.0817565917969,1.0,0.5047833323478699,0.590526819229126,0.590526819229126,1.0,1.0,-2.3656117916107178,0.9605270624160768,1.4050847291946411,0.4249520897865295,0.0,0.0,1.0,172.8387451171875,140.0,158.1756134033203,-28588.974609375,1448.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5599670410156,310.82989501953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6807286739349365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006908530485816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2878112792969,297.1499938964844,293.1499938964844,0.2547497153282165,-4824.65087890625,304.18475341796875,0.7658102512359619,0.3327895700931549,0.3503134846687317,293.2671203613281,297.1499938964844,293.1499938964844,0.2078753262758255,-4325.74462890625,304.1801452636719,0.7276986837387085,0.2822964787483215,0.2732160687446594,293.1630859375,297.1499938964844,293.1499938964844,0.4622044563293457,-5995.85009765625,304.18048095703125,0.8942139744758606,0.5379143357276917,0.3786913156509399,293.17022705078125,297.1499938964844,293.1499938964844,0.5761919021606445,-9635.060546875,304.1881103515625,0.9529070258140564,0.6397964954376221,0.6081854104995728,293.1808166503906,297.1499938964844,293.1499938964844,0.0433740839362144,-6416.27587890625,304.1591796875,0.4766684174537658,0.0843628421425819,0.4059047996997833,291.07586669921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1744689941406,293.2288513183594,291.0817565917969,1.0,0.5047833323478699,0.590526819229126,0.590526819229126,1.0,1.0,-2.3656117916107178,0.9605270624160768,1.4050847291946411,0.4249520897865295,0.0,0.0,1.0,172.8387451171875,140.0,158.1756134033203,-28588.974609375,1448.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5599670410156,310.82989501953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6807286739349365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006908530485816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2915954589844,297.1499938964844,293.1499938964844,0.2477135062217712,-4717.1171875,304.18487548828125,0.7727895975112915,0.3285313546657562,0.3454770445823669,293.2734069824219,297.1499938964844,293.1499938964844,0.2015946954488754,-4219.5595703125,304.1805725097656,0.7332609295845032,0.2780555188655853,0.2688166201114654,293.1677551269531,297.1499938964844,293.1499938964844,0.4554396271705627,-5926.02978515625,304.1815795898437,0.9059640169143676,0.536631166934967,0.3775016963481903,293.1755065917969,297.1499938964844,293.1499938964844,0.5677125453948975,-9523.49609375,304.18951416015625,0.9656174778938292,0.6382115483283997,0.6062979102134705,293.1822814941406,297.1499938964844,293.1499938964844,0.0414653569459915,-6254.0703125,304.1593017578125,0.4812617301940918,0.0832888633012771,0.3990829288959503,291.18865966796875,291.1499938964844,258.6517028808594,257.2841796875,279.1752014160156,293.2345275878906,291.1943359375,1.0,0.4943277835845947,0.5930846929550171,0.5930846929550171,1.0,1.0,-2.343382835388184,0.9529429078102112,1.3904399871826172,0.4219772815704345,0.0,0.0,0.9924948811531068,161.42507934570312,128.0,156.58633422851562,-28579.927734375,1375.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7558898925781,311.0260314941406,278.1499938964844,0.0,18000.0,315.2300109863281,32563.755859375,36000.0,0.0,0.0,0.6839244365692139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831367254257202,1.831395030021668,-2.7730839065043256e-05,0.0,0.0006940963794477,0.0,0.0,683.4800415039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2915954589844,297.1499938964844,293.1499938964844,0.2477135062217712,-4717.1171875,304.18487548828125,0.7727895975112915,0.3285313546657562,0.3454770445823669,293.2734069824219,297.1499938964844,293.1499938964844,0.2015946954488754,-4219.5595703125,304.1805725097656,0.7332609295845032,0.2780555188655853,0.2688166201114654,293.1677551269531,297.1499938964844,293.1499938964844,0.4554396271705627,-5926.02978515625,304.1815795898437,0.9059640169143676,0.536631166934967,0.3775016963481903,293.1755065917969,297.1499938964844,293.1499938964844,0.5677125453948975,-9523.49609375,304.18951416015625,0.9656174778938292,0.6382115483283997,0.6062979102134705,293.1822814941406,297.1499938964844,293.1499938964844,0.0414653569459915,-6254.0703125,304.1593017578125,0.4812617301940918,0.0832888633012771,0.3990829288959503,291.18865966796875,291.1499938964844,258.6517028808594,257.2841796875,279.1752014160156,293.2345275878906,291.1943359375,1.0,0.4943277835845947,0.5930846929550171,0.5930846929550171,1.0,1.0,-2.343382835388184,0.9529429078102112,1.3904399871826172,0.4219772815704345,0.0,0.0,0.9924948811531068,161.42507934570312,128.0,156.58633422851562,-28579.927734375,1375.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7558898925781,311.0260314941406,278.1499938964844,0.0,18000.0,315.2300109863281,32563.755859375,36000.0,0.0,0.0,0.6839244365692139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831367254257202,1.831395030021668,-2.7730839065043256e-05,0.0,0.0006940963794477,0.0,0.0,683.4800415039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2948913574219,297.1499938964844,293.1499938964844,0.2406933456659317,-4609.0361328125,304.1849670410156,0.7808870673179626,0.3242760300636291,0.3406397998332977,293.2792358398437,297.1499938964844,293.1499938964844,0.1952809244394302,-4112.005859375,304.180908203125,0.739661455154419,0.273746520280838,0.2643491625785827,293.172119140625,297.1499938964844,293.1499938964844,0.4484790861606598,-5853.86865234375,304.1826477050781,0.9201887845993042,0.5352984666824341,0.3762769699096679,293.180419921875,297.1499938964844,293.1499938964844,0.5589863657951355,-9408.1640625,304.1908874511719,0.9785243272781372,0.6365678310394287,0.6043543815612793,293.1835327148437,297.1499938964844,293.1499938964844,0.0395525805652141,-6091.19384765625,304.1593933105469,0.4862341284751892,0.0822122618556022,0.3922410011291504,291.3057861328125,291.1499938964844,258.6982116699219,257.3249816894531,279.1758728027344,293.23992919921875,291.3119812011719,1.0,0.4836126267910003,0.5957054495811462,0.5957054495811462,1.0,1.0,-2.3209383487701416,0.9452515840530396,1.3756866455078125,0.4189295470714569,0.0,0.0,0.9640350341796876,149.96356201171875,116.0,162.87469482421875,-28594.517578125,1303.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0024108886719,311.2629699707031,278.1499938964844,0.0,18000.0,315.2300109863281,33568.421875,36000.0,0.0,0.0,0.6828565001487732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275622129440308,1.8275901079177856,-2.787350058497396e-05,0.0,0.0006930125528015,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2948913574219,297.1499938964844,293.1499938964844,0.2406933456659317,-4609.0361328125,304.1849670410156,0.7808870673179626,0.3242760300636291,0.3406397998332977,293.2792358398437,297.1499938964844,293.1499938964844,0.1952809244394302,-4112.005859375,304.180908203125,0.739661455154419,0.273746520280838,0.2643491625785827,293.172119140625,297.1499938964844,293.1499938964844,0.4484790861606598,-5853.86865234375,304.1826477050781,0.9201887845993042,0.5352984666824341,0.3762769699096679,293.180419921875,297.1499938964844,293.1499938964844,0.5589863657951355,-9408.1640625,304.1908874511719,0.9785243272781372,0.6365678310394287,0.6043543815612793,293.1835327148437,297.1499938964844,293.1499938964844,0.0395525805652141,-6091.19384765625,304.1593933105469,0.4862341284751892,0.0822122618556022,0.3922410011291504,291.3057861328125,291.1499938964844,258.6982116699219,257.3249816894531,279.1758728027344,293.23992919921875,291.3119812011719,1.0,0.4836126267910003,0.5957054495811462,0.5957054495811462,1.0,1.0,-2.3209383487701416,0.9452515840530396,1.3756866455078125,0.4189295470714569,0.0,0.0,0.9640350341796876,149.96356201171875,116.0,162.87469482421875,-28594.517578125,1303.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0024108886719,311.2629699707031,278.1499938964844,0.0,18000.0,315.2300109863281,33568.421875,36000.0,0.0,0.0,0.6828565001487732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275622129440308,1.8275901079177856,-2.787350058497396e-05,0.0,0.0006930125528015,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2977294921875,297.1499938964844,293.1499938964844,0.2338612377643585,-4503.24609375,304.1846923828125,0.7903057932853699,0.3200277686119079,0.3358068764209747,293.2846374511719,297.1499938964844,293.1499938964844,0.1890782564878463,-4005.69140625,304.1809387207031,0.7471529841423035,0.269373744726181,0.2598191201686859,293.1761779785156,297.1499938964844,293.1499938964844,0.4416240155696869,-5782.72265625,304.18316650390625,0.9367676377296448,0.5339154601097107,0.375015527009964,293.1850280761719,297.1499938964844,293.1499938964844,0.5503811836242676,-9294.357421875,304.19158935546875,0.9913039803504944,0.6348642706871033,0.6023519039154053,293.1846618652344,297.1499938964844,293.1499938964844,0.0376815348863601,-5931.486328125,304.15936279296875,0.4917917549610138,0.0811327174305915,0.3853819370269775,291.4200744628906,291.1499938964844,258.744873046875,257.3661804199219,279.1764831542969,293.2450256347656,291.4258117675781,1.0,0.472644567489624,0.598383903503418,0.598383903503418,1.0,1.0,-2.298288106918335,0.9374496340751648,1.3608384132385254,0.4158065915107727,0.0,0.0,0.9202879071235656,138.48284912109375,104.0,158.7058563232422,-28568.291015625,1231.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.225341796875,311.47265625,278.1499938964844,0.0,18000.0,315.2300109863281,35701.44140625,36000.0,0.0,0.0,0.6810835003852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8194271326065063,1.8194552659988403,-2.8175718398415484e-05,0.0,0.0006912131793797,0.0,0.0,683.4799194335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2977294921875,297.1499938964844,293.1499938964844,0.2338612377643585,-4503.24609375,304.1846923828125,0.7903057932853699,0.3200277686119079,0.3358068764209747,293.2846374511719,297.1499938964844,293.1499938964844,0.1890782564878463,-4005.69140625,304.1809387207031,0.7471529841423035,0.269373744726181,0.2598191201686859,293.1761779785156,297.1499938964844,293.1499938964844,0.4416240155696869,-5782.72265625,304.18316650390625,0.9367676377296448,0.5339154601097107,0.375015527009964,293.1850280761719,297.1499938964844,293.1499938964844,0.5503811836242676,-9294.357421875,304.19158935546875,0.9913039803504944,0.6348642706871033,0.6023519039154053,293.1846618652344,297.1499938964844,293.1499938964844,0.0376815348863601,-5931.486328125,304.15936279296875,0.4917917549610138,0.0811327174305915,0.3853819370269775,291.4200744628906,291.1499938964844,258.744873046875,257.3661804199219,279.1764831542969,293.2450256347656,291.4258117675781,1.0,0.472644567489624,0.598383903503418,0.598383903503418,1.0,1.0,-2.298288106918335,0.9374496340751648,1.3608384132385254,0.4158065915107727,0.0,0.0,0.9202879071235656,138.48284912109375,104.0,158.7058563232422,-28568.291015625,1231.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.225341796875,311.47265625,278.1499938964844,0.0,18000.0,315.2300109863281,35701.44140625,36000.0,0.0,0.0,0.6810835003852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8194271326065063,1.8194552659988403,-2.8175718398415484e-05,0.0,0.0006912131793797,0.0,0.0,683.4799194335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.2989807128906,297.1499938964844,293.1499938964844,0.2307142317295074,-4454.52783203125,304.18408203125,0.7955906391143799,0.3179088532924652,0.3333944976329803,293.2872009277344,297.1499938964844,293.1499938964844,0.1861792057752609,-3955.9697265625,304.1805725097656,0.7514129877090454,0.2671651840209961,0.2575323283672333,293.1780700683594,297.1499938964844,293.1499938964844,0.4386090934276581,-5751.69970703125,304.1825866699219,0.9457007646560668,0.5332108736038208,0.3743739426136017,293.18719482421875,297.1499938964844,293.1499938964844,0.5465813279151917,-9244.6220703125,304.1908874511719,0.9975466132164,0.6339972019195557,0.6013333797454834,293.1851806640625,297.1499938964844,293.1499938964844,0.0368097014725208,-5857.27734375,304.15924072265625,0.4948858022689819,0.0805919989943504,0.3819470405578613,291.4672241210937,291.1499938964844,258.7681884765625,257.3868713378906,279.1767578125,293.2474365234375,291.4703674316406,1.0,0.4670666456222534,0.5997422933578491,0.5997422933578491,1.0,1.0,-2.286900997161865,0.933510959148407,1.3533899784088137,0.4142184257507324,0.0,0.0,0.8942762017250061,132.740234375,104.0,136.725341796875,-28461.853515625,1196.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3344421386719,311.5403137207031,278.1499938964844,0.0,18000.0,315.7099914550781,36547.74609375,36000.0,0.0,0.0,0.6846938729286194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7923763990402222,1.7924041748046875,-2.777381632768084e-05,0.0,0.0006948772352188,0.0,0.0,660.4265747070312,0.0,0.0,0.0,0.9863275289535522,4.0,0.0,1.0
462960,293.29998779296875,297.1499938964844,293.1499938964844,0.2280566543340683,-4413.71337890625,304.1827087402344,0.7998631000518799,0.3158223927021026,0.3310420215129852,293.2895202636719,297.1499938964844,293.1499938964844,0.1836699694395065,-3913.201416015625,304.1795654296875,0.7547987103462219,0.2649704217910766,0.2552824020385742,293.1796875,297.1499938964844,293.1499938964844,0.4364342093467712,-5729.93212890625,304.1806335449219,0.9530912637710572,0.5325350761413574,0.3737678229808807,293.1870422363281,297.1499938964844,293.1499938964844,0.5377885103225708,-9121.02734375,304.19976806640625,0.9990000128746032,0.633548378944397,0.5939680933952332,293.185546875,297.1499938964844,293.1499938964844,0.0360848829150199,-5796.275390625,304.15887451171875,0.4974029958248138,0.0800777748227119,0.3787447810173034,291.4928894042969,291.1499938964844,258.7914428710937,257.40753173828125,279.1790466308594,293.2494201660156,291.49578857421875,1.0,0.4611534774303436,0.6013551354408264,0.6013551354408264,1.0,1.0,-2.2685434818267822,0.92656409740448,1.3419795036315918,0.4113412499427795,0.0,0.0,0.8688444495201111,127.8201675415039,107.0,108.18620300292967,-28269.20703125,1156.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5009765625,311.63458251953125,278.1499938964844,0.0,18000.0,315.7099914550781,36949.87109375,36000.0,0.0,0.0,0.6836193799972534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7468076944351196,1.7468345165252686,-2.6885409170063213e-05,0.0,0.0006937867728993,0.0,0.0,619.3345336914062,0.0,0.0,0.0,0.9647557735443116,4.0,0.0,1.0
463020,293.3022766113281,297.1499938964844,293.1499938964844,0.2233263254165649,-4341.16748046875,304.1796569824219,0.8022022843360901,0.3115605413913727,0.3265233039855957,293.2943725585937,297.1499938964844,293.1499938964844,0.1791168004274368,-3835.612060546875,304.1772766113281,0.7560284733772278,0.2604560852050781,0.2509146928787231,293.1831359863281,297.1499938964844,293.1499938964844,0.4330214262008667,-5696.361328125,304.176025390625,0.959687352180481,0.5310879945755005,0.3726766705513,293.171630859375,297.1499938964844,293.1499938964844,0.5216749310493469,-8902.240234375,304.209228515625,0.9990000128746032,0.6357110738754272,0.5808895230293274,293.1865539550781,297.1499938964844,293.1499938964844,0.0348885655403137,-5695.83544921875,304.15789794921875,0.4987280368804931,0.0789748877286911,0.3731765151023865,291.52685546875,291.1499938964844,258.83770751953125,257.44879150390625,279.1802978515625,293.2503662109375,291.5268249511719,1.0,0.4536362290382385,0.6044783592224121,0.6044783592224121,1.0,1.0,-2.2346487045288086,0.9139032363891602,1.3207453489303589,0.405697226524353,0.0,0.0,0.8156192302703857,122.7067642211914,110.0,52.79337692260742,-27815.953125,1100.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.927001953125,311.8355407714844,278.1499938964844,0.0,18000.0,315.7099914550781,37440.546875,36000.0,0.0,0.0,0.6793791055679321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6238009929656982,1.6238254308700562,-2.447867700539064e-05,0.0,0.0006894834223203,0.0,0.0,515.8395385742188,0.0,0.0,0.0,0.906859576702118,4.0,0.0,1.0
463080,293.3022766113281,297.1499938964844,293.1499938964844,0.2233263254165649,-4341.16748046875,304.1796569824219,0.8022022843360901,0.3115605413913727,0.3265233039855957,293.2943725585937,297.1499938964844,293.1499938964844,0.1791168004274368,-3835.612060546875,304.1772766113281,0.7560284733772278,0.2604560852050781,0.2509146928787231,293.1831359863281,297.1499938964844,293.1499938964844,0.4330214262008667,-5696.361328125,304.176025390625,0.959687352180481,0.5310879945755005,0.3726766705513,293.171630859375,297.1499938964844,293.1499938964844,0.5216749310493469,-8902.240234375,304.209228515625,0.9990000128746032,0.6357110738754272,0.5808895230293274,293.1865539550781,297.1499938964844,293.1499938964844,0.0348885655403137,-5695.83544921875,304.15789794921875,0.4987280368804931,0.0789748877286911,0.3731765151023865,291.52685546875,291.1499938964844,258.83770751953125,257.44879150390625,279.1802978515625,293.2503662109375,291.5268249511719,1.0,0.4536362290382385,0.6044783592224121,0.6044783592224121,1.0,1.0,-2.2346487045288086,0.9139032363891602,1.3207453489303589,0.405697226524353,0.0,0.0,0.8156192302703857,122.7067642211914,110.0,52.79337692260742,-27815.953125,1100.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.927001953125,311.8355407714844,278.1499938964844,0.0,18000.0,315.7099914550781,37440.546875,36000.0,0.0,0.0,0.6793791055679321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6238009929656982,1.6238254308700562,-2.447867700539064e-05,0.0,0.0006894834223203,0.0,0.0,515.8395385742188,0.0,0.0,0.0,0.906859576702118,4.0,0.0,1.0
463140,293.3046875,297.1499938964844,293.1499938964844,0.2197714447975158,-4287.64599609375,304.1756896972656,0.8011981844902039,0.3072169721126556,0.3219936788082123,293.29937744140625,297.1499938964844,293.1499938964844,0.1754473000764846,-3773.88671875,304.1742858886719,0.7541760802268982,0.2557829916477203,0.2464716285467147,293.1866149902344,297.1499938964844,293.1499938964844,0.4318499863147735,-5687.091796875,304.1692810058594,0.9621355533599854,0.5295455455780029,0.3715702295303345,293.1551513671875,297.1499938964844,293.1499938964844,0.5151428580284119,-8820.943359375,304.2000427246094,0.9990000128746032,0.6385148763656616,0.5749292373657227,293.1878662109375,297.1499938964844,293.1499938964844,0.0339530780911445,-5620.09228515625,304.1568298339844,0.4978614747524261,0.0777797400951385,0.3675534129142761,291.5041809082031,291.1499938964844,258.8833312988281,257.4897155761719,279.17950439453125,293.2520751953125,291.50164794921875,1.0,0.4487783908843994,0.6073989868164062,0.6073989868164062,1.0,1.0,-2.2093327045440674,0.904869556427002,1.3044631481170654,0.4018528461456299,0.0,0.0,0.7694256901741028,120.12357330322266,113.0,-15.279525756835938,-27352.41015625,1064.5504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44287109375,312.0429382324219,278.1499938964844,0.0,18000.0,315.2300109863281,37522.09765625,36000.0,0.0,0.0,0.6675400137901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4845784902572632,1.4846004247665403,-2.186921119573526e-05,0.0,0.0006774682551622,0.0,0.0,413.1567993164063,0.0,0.0,0.0,0.8427670001983643,4.0,0.0,1.0
463200,293.3046875,297.1499938964844,293.1499938964844,0.2197714447975158,-4287.64599609375,304.1756896972656,0.8011981844902039,0.3072169721126556,0.3219936788082123,293.29937744140625,297.1499938964844,293.1499938964844,0.1754473000764846,-3773.88671875,304.1742858886719,0.7541760802268982,0.2557829916477203,0.2464716285467147,293.1866149902344,297.1499938964844,293.1499938964844,0.4318499863147735,-5687.091796875,304.1692810058594,0.9621355533599854,0.5295455455780029,0.3715702295303345,293.1551513671875,297.1499938964844,293.1499938964844,0.5151428580284119,-8820.943359375,304.2000427246094,0.9990000128746032,0.6385148763656616,0.5749292373657227,293.1878662109375,297.1499938964844,293.1499938964844,0.0339530780911445,-5620.09228515625,304.1568298339844,0.4978614747524261,0.0777797400951385,0.3675534129142761,291.5041809082031,291.1499938964844,258.8833312988281,257.4897155761719,279.17950439453125,293.2520751953125,291.50164794921875,1.0,0.4487783908843994,0.6073989868164062,0.6073989868164062,1.0,1.0,-2.2093327045440674,0.904869556427002,1.3044631481170654,0.4018528461456299,0.0,0.0,0.7694256901741028,120.12357330322266,113.0,-15.279525756835938,-27352.41015625,1064.5504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44287109375,312.0429382324219,278.1499938964844,0.0,18000.0,315.2300109863281,37522.09765625,36000.0,0.0,0.0,0.6675400137901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4845784902572632,1.4846004247665403,-2.186921119573526e-05,0.0,0.0006774682551622,0.0,0.0,413.1567993164063,0.0,0.0,0.0,0.8427670001983643,4.0,0.0,1.0
463260,293.30694580078125,297.1499938964844,293.1499938964844,0.2170808464288711,-4248.05126953125,304.171630859375,0.7979013919830322,0.3028417229652405,0.3174869418144226,293.3043212890625,297.1499938964844,293.1499938964844,0.1723935902118683,-3723.193115234375,304.1712951660156,0.750211775302887,0.2509966492652893,0.2419717013835907,293.1899108886719,297.1499938964844,293.1499938964844,0.4323983192443847,-5696.1025390625,304.1619567871094,0.9618338942527772,0.5279471278190613,0.3704643845558166,293.1460876464844,297.1499938964844,293.1499938964844,0.5154303312301636,-8835.9130859375,304.1827697753906,0.9990000128746032,0.6402418613433838,0.5737398862838745,293.1893310546875,297.1499938964844,293.1499938964844,0.0332038179039955,-5562.162109375,304.15582275390625,0.4955012798309326,0.0765258744359016,0.3619271516799927,291.4396057128906,291.1499938964844,258.9281005859375,257.53009033203125,279.1781005859375,293.2550354003906,291.4355163574219,1.0,0.4458154141902923,0.610142171382904,0.610142171382904,1.0,1.0,-2.189702272415161,0.898202121257782,1.2915000915527344,0.3991539478302002,0.0,0.0,0.734761118888855,119.18804931640624,116.0,-72.69293212890625,-26895.806640625,1040.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9227905273437,312.20330810546875,278.1499938964844,0.0,18000.0,315.2300109863281,37267.65625,36000.0,0.0,0.0,0.6569286584854126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361032485961914,1.36105215549469,-1.9676801457535475e-05,0.0,0.0006666990811936,0.0,0.0,334.3431701660156,0.0,0.0,0.0,0.7871356010437012,4.0,0.0,1.0
463320,293.30694580078125,297.1499938964844,293.1499938964844,0.2170808464288711,-4248.05126953125,304.171630859375,0.7979013919830322,0.3028417229652405,0.3174869418144226,293.3043212890625,297.1499938964844,293.1499938964844,0.1723935902118683,-3723.193115234375,304.1712951660156,0.750211775302887,0.2509966492652893,0.2419717013835907,293.1899108886719,297.1499938964844,293.1499938964844,0.4323983192443847,-5696.1025390625,304.1619567871094,0.9618338942527772,0.5279471278190613,0.3704643845558166,293.1460876464844,297.1499938964844,293.1499938964844,0.5154303312301636,-8835.9130859375,304.1827697753906,0.9990000128746032,0.6402418613433838,0.5737398862838745,293.1893310546875,297.1499938964844,293.1499938964844,0.0332038179039955,-5562.162109375,304.15582275390625,0.4955012798309326,0.0765258744359016,0.3619271516799927,291.4396057128906,291.1499938964844,258.9281005859375,257.53009033203125,279.1781005859375,293.2550354003906,291.4355163574219,1.0,0.4458154141902923,0.610142171382904,0.610142171382904,1.0,1.0,-2.189702272415161,0.898202121257782,1.2915000915527344,0.3991539478302002,0.0,0.0,0.734761118888855,119.18804931640624,116.0,-72.69293212890625,-26895.806640625,1040.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9227905273437,312.20330810546875,278.1499938964844,0.0,18000.0,315.2300109863281,37267.65625,36000.0,0.0,0.0,0.6569286584854126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361032485961914,1.36105215549469,-1.9676801457535475e-05,0.0,0.0006666990811936,0.0,0.0,334.3431701660156,0.0,0.0,0.0,0.7871356010437012,4.0,0.0,1.0
463380,293.30908203125,297.1499938964844,293.1499938964844,0.2144829481840133,-4209.4775390625,304.1687927246094,0.7929615378379822,0.2984305918216705,0.3129936158657074,293.3091735839844,297.1499938964844,293.1499938964844,0.1693406850099563,-3672.09765625,304.1693115234375,0.7447773814201355,0.2461028099060058,0.2374133616685867,293.19317626953125,297.1499938964844,293.1499938964844,0.4332093596458435,-5707.02880859375,304.1566772460937,0.9595399498939514,0.5262758731842041,0.3693435788154602,293.1465148925781,297.1499938964844,293.1499938964844,0.5197185277938843,-8904.9130859375,304.16473388671875,0.9990000128746032,0.6402738094329834,0.5759470462799072,293.19091796875,297.1499938964844,293.1499938964844,0.0324476733803749,-5503.4453125,304.1551513671875,0.4920389652252197,0.0752051323652267,0.3562104403972626,291.3710632324219,291.1499938964844,258.9717712402344,257.56964111328125,279.1765441894531,293.258544921875,291.36737060546875,1.0,0.4441896080970764,0.6127193570137024,0.6127193570137024,1.0,1.0,-2.173969984054565,0.8931131958961487,1.280856728553772,0.3972078561782837,0.0,0.0,0.7099402546882629,119.41217803955078,119.0,-87.65874481201172,-26548.861328125,1025.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3719787597656,312.3725891113281,278.1499938964844,0.0,18000.0,315.2300109863281,36934.1484375,36000.0,0.0,0.0,0.6447460055351257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2684009075164795,1.2684190273284912,-1.8122311303159225e-05,0.0,0.000654335191939,0.0,0.0,282.4917297363281,0.0,0.0,0.0,0.7460736632347107,4.0,0.0,1.0
463440,293.30908203125,297.1499938964844,293.1499938964844,0.2144829481840133,-4209.4775390625,304.1687927246094,0.7929615378379822,0.2984305918216705,0.3129936158657074,293.3091735839844,297.1499938964844,293.1499938964844,0.1693406850099563,-3672.09765625,304.1693115234375,0.7447773814201355,0.2461028099060058,0.2374133616685867,293.19317626953125,297.1499938964844,293.1499938964844,0.4332093596458435,-5707.02880859375,304.1566772460937,0.9595399498939514,0.5262758731842041,0.3693435788154602,293.1465148925781,297.1499938964844,293.1499938964844,0.5197185277938843,-8904.9130859375,304.16473388671875,0.9990000128746032,0.6402738094329834,0.5759470462799072,293.19091796875,297.1499938964844,293.1499938964844,0.0324476733803749,-5503.4453125,304.1551513671875,0.4920389652252197,0.0752051323652267,0.3562104403972626,291.3710632324219,291.1499938964844,258.9717712402344,257.56964111328125,279.1765441894531,293.258544921875,291.36737060546875,1.0,0.4441896080970764,0.6127193570137024,0.6127193570137024,1.0,1.0,-2.173969984054565,0.8931131958961487,1.280856728553772,0.3972078561782837,0.0,0.0,0.7099402546882629,119.41217803955078,119.0,-87.65874481201172,-26548.861328125,1025.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3719787597656,312.3725891113281,278.1499938964844,0.0,18000.0,315.2300109863281,36934.1484375,36000.0,0.0,0.0,0.6447460055351257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2684009075164795,1.2684190273284912,-1.8122311303159225e-05,0.0,0.000654335191939,0.0,0.0,282.4917297363281,0.0,0.0,0.0,0.7460736632347107,4.0,0.0,1.0
463500,293.3103332519531,297.1499938964844,293.1499938964844,0.2131057679653167,-4188.72998046875,304.1678771972656,0.7900053858757019,0.296170562505722,0.3107242584228515,293.311767578125,297.1499938964844,293.1499938964844,0.1677257269620895,-3644.776123046875,304.1687316894531,0.7416375875473022,0.2435791343450546,0.2350910007953643,293.19482421875,297.1499938964844,293.1499938964844,0.4335143268108368,-5711.0859375,304.1549072265625,0.9577964544296264,0.5254024267196655,0.3687675893306732,293.15020751953125,297.1499938964844,293.1499938964844,0.5228875279426575,-8952.734375,304.15631103515625,0.9990000128746032,0.6395919919013977,0.5780277252197266,293.1918029785156,297.1499938964844,293.1499938964844,0.0320411585271358,-5471.2978515625,304.1549377441406,0.4899666905403137,0.0745157375931739,0.3532829880714416,291.340087890625,291.1499938964844,258.9931030273437,257.58905029296875,279.1759033203125,293.2606506347656,291.336669921875,1.0,0.4437479078769684,0.613963782787323,0.613963782787323,1.0,1.0,-2.167100667953491,0.8909652829170227,1.2761354446411133,0.3964250087738037,0.0,0.0,0.7003882527351379,119.85660552978516,119.0,-86.36627960205078,-26404.931640625,1020.4006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.567138671875,312.4482727050781,278.1499938964844,0.0,18000.0,314.75,36787.140625,36000.0,0.0,0.0,0.633510410785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232172608375549,1.2321901321411133,-1.7538950487505645e-05,0.0,0.0006429325439967,0.0,0.0,263.8524475097656,0.0,0.0,0.0,0.7302191257476807,4.0,0.0,1.0
463560,293.3117980957031,297.1499938964844,293.1499938964844,0.2116917222738266,-4167.3203125,304.1672058105469,0.7867594361305237,0.2938539087772369,0.3084048628807068,293.3145751953125,297.1499938964844,293.1499938964844,0.1660597175359726,-3616.46826171875,304.1683654785156,0.7382435202598572,0.2409801632165908,0.2327079772949218,293.196533203125,297.1499938964844,293.1499938964844,0.4338288307189941,-5715.13427734375,304.1534423828125,0.9557137489318848,0.5245025753974915,0.368177980184555,293.15606689453125,297.1499938964844,293.1499938964844,0.5267302989959717,-9009.361328125,304.1481628417969,0.9990000128746032,0.6384419202804565,0.5806437134742737,293.1927185058594,297.1499938964844,293.1499938964844,0.0316242575645446,-5438.1640625,304.1548156738281,0.4876868724822998,0.0738061666488647,0.3502975106239319,291.30914306640625,291.1499938964844,259.0140686035156,257.6081848144531,279.1753845214844,293.2632141113281,291.3052978515625,1.0,0.4434961974620819,0.6151933670043945,0.6151933670043945,1.0,1.0,-2.160663604736328,0.8889886736869812,1.271674871444702,0.3957267701625824,0.0,0.0,0.6928483843803406,120.48245239257812,122.0,-87.996826171875,-26251.45703125,1016.2439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.69940185546875,312.4822692871094,278.1499938964844,0.0,18000.0,314.75,36648.6484375,36000.0,0.0,0.0,0.6264150738716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2020838260650637,1.2021008729934692,-1.7062855476979166e-05,0.0,0.0006357316160574,0.0,0.0,249.02313232421875,0.0,0.0,0.0,0.7171734571456909,4.0,0.0,1.0
