time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.31475830078125,297.1499938964844,293.1499938964844,0.2086849063634872,-4121.3203125,304.16650390625,0.7796549797058105,0.2891545295715332,0.3036768734455108,293.3203430175781,297.1499938964844,293.1499938964844,0.1625114381313324,-3555.647216796875,304.1681823730469,0.7308773398399353,0.2356385439634323,0.2277924716472625,293.1999206542969,297.1499938964844,293.1499938964844,0.4342526495456695,-5720.61181640625,304.1516418457031,0.9507330060005188,0.5226352214813232,0.3669610023498535,293.1734924316406,297.1499938964844,293.1499938964844,0.5358141660690308,-9139.8876953125,304.1337585449219,0.9990000128746032,0.6347702145576477,0.5871201157569885,293.1946716308594,297.1499938964844,293.1499938964844,0.0307322833687067,-5366.10205078125,304.1546936035156,0.4825325608253479,0.0723305270075798,0.3441384732723236,291.2518920898437,291.1499938964844,259.0547180175781,257.6454467773437,279.1747131347656,293.2695617675781,291.2491149902344,1.0,0.4434361159801483,0.6176255941390991,0.6176255941390991,1.0,1.0,-2.14874005317688,0.8854088187217712,1.263331413269043,0.3945164978504181,0.0,0.0,0.6833114624023438,122.16426849365234,125.0,-78.39820098876953,-26009.412109375,1010.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8680725097656,312.51971435546875,278.1499938964844,0.0,18000.0,314.75,36379.3984375,36000.0,0.0,0.0,0.6125508546829224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620168685913086,1.1620333194732666,-1.64267657964956e-05,0.0,0.0006216612528078,0.0,0.0,230.0242614746093,0.0,0.0,0.0,0.6998720765113831,4.0,0.0,1.0
463680,293.31475830078125,297.1499938964844,293.1499938964844,0.2086849063634872,-4121.3203125,304.16650390625,0.7796549797058105,0.2891545295715332,0.3036768734455108,293.3203430175781,297.1499938964844,293.1499938964844,0.1625114381313324,-3555.647216796875,304.1681823730469,0.7308773398399353,0.2356385439634323,0.2277924716472625,293.1999206542969,297.1499938964844,293.1499938964844,0.4342526495456695,-5720.61181640625,304.1516418457031,0.9507330060005188,0.5226352214813232,0.3669610023498535,293.1734924316406,297.1499938964844,293.1499938964844,0.5358141660690308,-9139.8876953125,304.1337585449219,0.9990000128746032,0.6347702145576477,0.5871201157569885,293.1946716308594,297.1499938964844,293.1499938964844,0.0307322833687067,-5366.10205078125,304.1546936035156,0.4825325608253479,0.0723305270075798,0.3441384732723236,291.2518920898437,291.1499938964844,259.0547180175781,257.6454467773437,279.1747131347656,293.2695617675781,291.2491149902344,1.0,0.4434361159801483,0.6176255941390991,0.6176255941390991,1.0,1.0,-2.14874005317688,0.8854088187217712,1.263331413269043,0.3945164978504181,0.0,0.0,0.6833114624023438,122.16426849365234,125.0,-78.39820098876953,-26009.412109375,1010.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8680725097656,312.51971435546875,278.1499938964844,0.0,18000.0,314.75,36379.3984375,36000.0,0.0,0.0,0.6125508546829224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620168685913086,1.1620333194732666,-1.64267657964956e-05,0.0,0.0006216612528078,0.0,0.0,230.0242614746093,0.0,0.0,0.0,0.6998720765113831,4.0,0.0,1.0
463740,293.31744384765625,297.1499938964844,293.1499938964844,0.2054049521684646,-4070.47119140625,304.1664733886719,0.772078812122345,0.284436285495758,0.2989301979541778,293.3259582519531,297.1499938964844,293.1499938964844,0.1586651653051376,-3488.940185546875,304.1685485839844,0.7229329347610474,0.2301838845014572,0.2227672636508941,293.2033386230469,297.1499938964844,293.1499938964844,0.4341336190700531,-5719.8154296875,304.1513366699219,0.9449138045310974,0.5206795930862427,0.3656937181949615,293.1972961425781,297.1499938964844,293.1499938964844,0.5458337664604187,-9280.4814453125,304.12255859375,0.9990000128746032,0.6293591260910034,0.5946776270866394,293.1967468261719,297.1499938964844,293.1499938964844,0.0297580510377883,-5283.642578125,304.1547546386719,0.4764756858348846,0.0707788690924644,0.3377221822738647,291.2083435058594,291.1499938964844,259.093505859375,257.68121337890625,279.17364501953125,293.2740173339844,291.20611572265625,1.0,0.4438025057315826,0.6199305653572083,0.6199305653572083,1.0,1.0,-2.137577772140503,0.8820328116416931,1.2555450201034546,0.3933833837509155,0.0,0.0,0.6785345673561096,124.28418731689452,128.0,-64.0613021850586,-25804.31640625,1007.1521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.904541015625,312.49560546875,278.1499938964844,0.0,18000.0,314.2699890136719,36198.84765625,36000.0,0.0,0.0,0.5947992205619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1401389837265017,1.1401550769805908,-1.60800864250632e-05,0.0,0.0006036455743014,0.0,0.0,220.02447509765625,0.0,0.0,0.0,0.6904811859130859,4.0,0.0,1.0
463800,293.31744384765625,297.1499938964844,293.1499938964844,0.2054049521684646,-4070.47119140625,304.1664733886719,0.772078812122345,0.284436285495758,0.2989301979541778,293.3259582519531,297.1499938964844,293.1499938964844,0.1586651653051376,-3488.940185546875,304.1685485839844,0.7229329347610474,0.2301838845014572,0.2227672636508941,293.2033386230469,297.1499938964844,293.1499938964844,0.4341336190700531,-5719.8154296875,304.1513366699219,0.9449138045310974,0.5206795930862427,0.3656937181949615,293.1972961425781,297.1499938964844,293.1499938964844,0.5458337664604187,-9280.4814453125,304.12255859375,0.9990000128746032,0.6293591260910034,0.5946776270866394,293.1967468261719,297.1499938964844,293.1499938964844,0.0297580510377883,-5283.642578125,304.1547546386719,0.4764756858348846,0.0707788690924644,0.3377221822738647,291.2083435058594,291.1499938964844,259.093505859375,257.68121337890625,279.17364501953125,293.2740173339844,291.20611572265625,1.0,0.4438025057315826,0.6199305653572083,0.6199305653572083,1.0,1.0,-2.137577772140503,0.8820328116416931,1.2555450201034546,0.3933833837509155,0.0,0.0,0.6785345673561096,124.28418731689452,128.0,-64.0613021850586,-25804.31640625,1007.1521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.904541015625,312.49560546875,278.1499938964844,0.0,18000.0,314.2699890136719,36198.84765625,36000.0,0.0,0.0,0.5947992205619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1401389837265017,1.1401550769805908,-1.60800864250632e-05,0.0,0.0006036455743014,0.0,0.0,220.02447509765625,0.0,0.0,0.0,0.6904811859130859,4.0,0.0,1.0
463860,293.31964111328125,297.1499938964844,293.1499938964844,0.2019610852003097,-4016.555908203125,304.166748046875,0.7625230550765991,0.2797442078590393,0.2942777872085571,293.33111572265625,297.1499938964844,293.1499938964844,0.1546433269977569,-3418.50732421875,304.1690673828125,0.7127314805984497,0.2246814966201782,0.2177529633045196,293.2065734863281,297.1499938964844,293.1499938964844,0.4335480034351349,-5713.7490234375,304.15191650390625,0.9359313249588012,0.5186734795570374,0.3644376993179321,293.2186584472656,297.1499938964844,293.1499938964844,0.5460006594657898,-9276.369140625,304.1320495605469,0.9938504099845886,0.6238037943840027,0.5925785303115845,293.1986694335937,297.1499938964844,293.1499938964844,0.0284897927194833,-5208.91748046875,304.1552429199219,0.4676896035671234,0.0692035257816314,0.3314416706562042,291.177490234375,291.1499938964844,259.130126953125,257.7152099609375,279.1764221191406,293.2796325683594,291.1763916015625,1.0,0.4439292848110199,0.6226913928985596,0.6226913928985596,1.0,1.0,-2.1151347160339355,0.8737343549728394,1.2414003610610962,0.3899434208869934,0.0,0.0,0.6772068738937378,127.83839416503906,131.0,-44.23705291748047,-25495.98046875,997.8800048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7528381347656,312.3699645996094,278.1499938964844,0.0,18000.0,314.2699890136719,36069.80859375,36000.0,0.0,0.0,0.5820501446723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132187008857727,1.1322029829025269,-1.5941177480272017e-05,0.0,0.0005907069426029,0.0,0.0,216.3210906982422,0.0,0.0,0.0,0.6870064735412598,4.0,0.0,1.0
463920,293.31964111328125,297.1499938964844,293.1499938964844,0.2019610852003097,-4016.555908203125,304.166748046875,0.7625230550765991,0.2797442078590393,0.2942777872085571,293.33111572265625,297.1499938964844,293.1499938964844,0.1546433269977569,-3418.50732421875,304.1690673828125,0.7127314805984497,0.2246814966201782,0.2177529633045196,293.2065734863281,297.1499938964844,293.1499938964844,0.4335480034351349,-5713.7490234375,304.15191650390625,0.9359313249588012,0.5186734795570374,0.3644376993179321,293.2186584472656,297.1499938964844,293.1499938964844,0.5460006594657898,-9276.369140625,304.1320495605469,0.9938504099845886,0.6238037943840027,0.5925785303115845,293.1986694335937,297.1499938964844,293.1499938964844,0.0284897927194833,-5208.91748046875,304.1552429199219,0.4676896035671234,0.0692035257816314,0.3314416706562042,291.177490234375,291.1499938964844,259.130126953125,257.7152099609375,279.1764221191406,293.2796325683594,291.1763916015625,1.0,0.4439292848110199,0.6226913928985596,0.6226913928985596,1.0,1.0,-2.1151347160339355,0.8737343549728394,1.2414003610610962,0.3899434208869934,0.0,0.0,0.6772068738937378,127.83839416503906,131.0,-44.23705291748047,-25495.98046875,997.8800048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7528381347656,312.3699645996094,278.1499938964844,0.0,18000.0,314.2699890136719,36069.80859375,36000.0,0.0,0.0,0.5820501446723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132187008857727,1.1322029829025269,-1.5941177480272017e-05,0.0,0.0005907069426029,0.0,0.0,216.3210906982422,0.0,0.0,0.0,0.6870064735412598,4.0,0.0,1.0
463980,293.3216857910156,297.1499938964844,293.1499938964844,0.1982869356870651,-3958.51318359375,304.1672668457031,0.7534828186035156,0.2750307321548462,0.2896112501621246,293.3360900878906,297.1499938964844,293.1499938964844,0.1503945291042328,-3343.390869140625,304.1697998046875,0.7018783688545227,0.2190867662429809,0.2126612663269043,293.2098999023437,297.1499938964844,293.1499938964844,0.4323975443840027,-5701.498046875,304.1531677246094,0.927208662033081,0.5165618062019348,0.3631159663200378,293.2287292480469,297.1499938964844,293.1499938964844,0.5436002016067505,-9238.1240234375,304.1418762207031,0.9868227243423462,0.6200069785118103,0.5888648629188538,293.20050048828125,297.1499938964844,293.1499938964844,0.0275428313761949,-5104.32666015625,304.155029296875,0.4572612643241882,0.0675965324044227,0.3250388503074646,291.15936279296875,291.1499938964844,259.1643371582031,257.74725341796875,279.1780090332031,293.2840881347656,291.15826416015625,1.0,0.4437729120254516,0.6255863904953003,0.6255863904953003,1.0,1.0,-2.0904245376586914,0.8644551634788513,1.2259694337844849,0.3859114348888397,0.0,0.0,0.6771550178527832,131.2905731201172,134.0,-30.75690650939941,-25169.181640625,986.1347045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.53387451171875,312.20721435546875,278.1499938964844,0.0,18000.0,314.2699890136719,36015.31640625,36000.0,0.0,0.0,0.5707306265830994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129550814628601,1.129566669464111,-1.5892646842985414e-05,0.0,0.0005792190204374,0.0,0.0,215.07583618164065,0.0,0.0,0.0,0.6858817934989929,4.0,0.0,1.0
464040,293.3216857910156,297.1499938964844,293.1499938964844,0.1982869356870651,-3958.51318359375,304.1672668457031,0.7534828186035156,0.2750307321548462,0.2896112501621246,293.3360900878906,297.1499938964844,293.1499938964844,0.1503945291042328,-3343.390869140625,304.1697998046875,0.7018783688545227,0.2190867662429809,0.2126612663269043,293.2098999023437,297.1499938964844,293.1499938964844,0.4323975443840027,-5701.498046875,304.1531677246094,0.927208662033081,0.5165618062019348,0.3631159663200378,293.2287292480469,297.1499938964844,293.1499938964844,0.5436002016067505,-9238.1240234375,304.1418762207031,0.9868227243423462,0.6200069785118103,0.5888648629188538,293.20050048828125,297.1499938964844,293.1499938964844,0.0275428313761949,-5104.32666015625,304.155029296875,0.4572612643241882,0.0675965324044227,0.3250388503074646,291.15936279296875,291.1499938964844,259.1643371582031,257.74725341796875,279.1780090332031,293.2840881347656,291.15826416015625,1.0,0.4437729120254516,0.6255863904953003,0.6255863904953003,1.0,1.0,-2.0904245376586914,0.8644551634788513,1.2259694337844849,0.3859114348888397,0.0,0.0,0.6771550178527832,131.2905731201172,134.0,-30.75690650939941,-25169.181640625,986.1347045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.53387451171875,312.20721435546875,278.1499938964844,0.0,18000.0,314.2699890136719,36015.31640625,36000.0,0.0,0.0,0.5707306265830994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129550814628601,1.129566669464111,-1.5892646842985414e-05,0.0,0.0005792190204374,0.0,0.0,215.07583618164065,0.0,0.0,0.0,0.6858817934989929,4.0,0.0,1.0
464100,293.3226013183594,297.1499938964844,293.1499938964844,0.196421205997467,-3928.927978515625,304.16754150390625,0.749261736869812,0.2726792097091675,0.2872731387615204,293.3384704589844,297.1499938964844,293.1499938964844,0.1482262909412384,-3304.856689453125,304.1701354980469,0.6965302228927612,0.2162630409002304,0.2100818157196045,293.2115478515625,297.1499938964844,293.1499938964844,0.4317238628864288,-5694.3388671875,304.1538391113281,0.9231521487236024,0.5154796242713928,0.3624297082424164,293.23193359375,297.1499938964844,293.1499938964844,0.542566180229187,-9222.2724609375,304.14520263671875,0.9835103750228882,0.6183843612670898,0.5873596668243408,293.20135498046875,297.1499938964844,293.1499938964844,0.0271122623234987,-5056.126953125,304.1549072265625,0.4522117674350738,0.0667884051799774,0.3217813968658447,291.1516418457031,291.1499938964844,259.18048095703125,257.762451171875,279.1783447265625,293.28594970703125,291.1507263183594,1.0,0.4436569213867187,0.6270307302474976,0.6270307302474976,1.0,1.0,-2.078340530395508,0.8599092960357666,1.2184312343597412,0.3839427828788757,0.0,0.0,0.6778307557106018,132.91091918945312,134.0,-25.984336853027344,-25013.41015625,980.2078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4066772460937,312.117919921875,278.1499938964844,0.0,18000.0,313.7900085449219,35984.62890625,36000.0,0.0,0.0,0.5608029365539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306346654891968,1.130650520324707,-1.590058127476368e-05,0.0,0.0005691436817869,0.0,0.0,215.4641571044922,0.0,0.0,0.0,0.686325192451477,4.0,0.0,1.0
464160,293.3233947753906,297.1499938964844,293.1499938964844,0.1945888549089431,-3899.87353515625,304.16766357421875,0.7451898455619812,0.270334780216217,0.2849390804767608,293.3407592773437,297.1499938964844,293.1499938964844,0.1460698246955871,-3266.46142578125,304.1703796386719,0.6912408471107483,0.2134259641170501,0.2074865996837616,293.2131652832031,297.1499938964844,293.1499938964844,0.4310914278030395,-5687.7021484375,304.1542663574219,0.9192561507225036,0.5143849849700928,0.3617323040962219,293.2344970703125,297.1499938964844,293.1499938964844,0.5416598320007324,-9208.67578125,304.147705078125,0.980248212814331,0.6168407797813416,0.5859559178352356,293.2021789550781,297.1499938964844,293.1499938964844,0.0265826303511858,-5008.287109375,304.15496826171875,0.447356253862381,0.0659790337085723,0.3185083866119385,291.1424560546875,291.1499938964844,259.1958923339844,257.7770690917969,279.17852783203125,293.28759765625,291.140869140625,1.0,0.4435265660285949,0.628470242023468,0.628470242023468,1.0,1.0,-2.066331624984741,0.8553764224052429,1.210955262184143,0.3819783926010132,0.0,0.0,0.6792192459106445,134.49151611328125,137.0,-28.00878143310547,-24836.671875,974.2501220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2330322265625,311.9927062988281,278.1499938964844,0.0,18000.0,313.7900085449219,35952.875,36000.0,0.0,0.0,0.5554764866828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330946683883667,1.133110523223877,-1.5927218555589207e-05,0.0,0.0005637379945255,0.0,0.0,216.435775756836,0.0,0.0,0.0,0.6873850226402283,4.0,0.0,1.0
464220,293.3247375488281,297.1499938964844,293.1499938964844,0.1909490376710891,-3841.998779296875,304.1678466796875,0.737400233745575,0.2656708359718323,0.280291885137558,293.3450622558594,297.1499938964844,293.1499938964844,0.1417369246482849,-3188.950927734375,304.1708374023437,0.6808190941810608,0.2077162265777588,0.202257290482521,293.2162170410156,297.1499938964844,293.1499938964844,0.4297938048839569,-5674.123046875,304.155029296875,0.911913275718689,0.5121676921844482,0.3603139817714691,293.23858642578125,297.1499938964844,293.1499938964844,0.5398987531661987,-9182.990234375,304.1513977050781,0.9737643003463744,0.6138661503791809,0.583292543888092,293.2036437988281,297.1499938964844,293.1499938964844,0.0255255866795778,-4912.40576171875,304.15509033203125,0.4381895959377289,0.0643574595451355,0.3119324147701263,291.1228332519531,291.1499938964844,259.2245483398437,257.804443359375,279.17852783203125,293.29052734375,291.1219177246094,1.0,0.4432408511638641,0.631327211856842,0.631327211856842,1.0,1.0,-2.042398691177368,0.8462822437286377,1.1961164474487305,0.3780243396759033,0.0,0.0,0.6843107342720032,137.57931518554688,140.0,-24.788646697998047,-24522.01953125,962.2705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8611755371094,311.74493408203125,278.1499938964844,0.0,18000.0,313.7900085449219,35859.13671875,36000.0,0.0,0.0,0.5461626648902893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145970344543457,1.1459863185882568,-1.6084211893030442e-05,0.0,0.0005542856524698,0.0,0.0,221.7476348876953,0.0,0.0,0.0,0.6928273439407349,4.0,0.0,1.0
464280,293.3247375488281,297.1499938964844,293.1499938964844,0.1909490376710891,-3841.998779296875,304.1678466796875,0.737400233745575,0.2656708359718323,0.280291885137558,293.3450622558594,297.1499938964844,293.1499938964844,0.1417369246482849,-3188.950927734375,304.1708374023437,0.6808190941810608,0.2077162265777588,0.202257290482521,293.2162170410156,297.1499938964844,293.1499938964844,0.4297938048839569,-5674.123046875,304.155029296875,0.911913275718689,0.5121676921844482,0.3603139817714691,293.23858642578125,297.1499938964844,293.1499938964844,0.5398987531661987,-9182.990234375,304.1513977050781,0.9737643003463744,0.6138661503791809,0.583292543888092,293.2036437988281,297.1499938964844,293.1499938964844,0.0255255866795778,-4912.40576171875,304.15509033203125,0.4381895959377289,0.0643574595451355,0.3119324147701263,291.1228332519531,291.1499938964844,259.2245483398437,257.804443359375,279.17852783203125,293.29052734375,291.1219177246094,1.0,0.4432408511638641,0.631327211856842,0.631327211856842,1.0,1.0,-2.042398691177368,0.8462822437286377,1.1961164474487305,0.3780243396759033,0.0,0.0,0.6843107342720032,137.57931518554688,140.0,-24.788646697998047,-24522.01953125,962.2705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8611755371094,311.74493408203125,278.1499938964844,0.0,18000.0,313.7900085449219,35859.13671875,36000.0,0.0,0.0,0.5461626648902893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145970344543457,1.1459863185882568,-1.6084211893030442e-05,0.0,0.0005542856524698,0.0,0.0,221.7476348876953,0.0,0.0,0.0,0.6928273439407349,4.0,0.0,1.0
464340,293.32574462890625,297.1499938964844,293.1499938964844,0.187201052904129,-3781.97802734375,304.16815185546875,0.7299449443817139,0.2610389590263366,0.2756739258766174,293.3490905761719,297.1499938964844,293.1499938964844,0.1372793316841125,-3108.510009765625,304.1712951660156,0.6706140041351318,0.2019622772932052,0.1969816088676452,293.2190856933594,297.1499938964844,293.1499938964844,0.4281286895275116,-5656.548828125,304.1561279296875,0.9051743745803832,0.509907066822052,0.3588641285896301,293.24200439453125,297.1499938964844,293.1499938964844,0.5377094745635986,-9151.9375,304.1545715332031,0.9672389626502992,0.6109307408332825,0.5806881785392761,293.2049560546875,297.1499938964844,293.1499938964844,0.0244539976119995,-4812.35302734375,304.1551818847656,0.4297159016132355,0.0627333670854568,0.3053290545940399,291.1116027832031,291.1499938964844,259.25,257.8291015625,279.17828369140625,293.2930908203125,291.1109924316406,1.0,0.4429396092891693,0.6341452598571777,0.6341452598571777,1.0,1.0,-2.018440961837769,0.8370847105979919,1.1813563108444214,0.3739998936653137,0.0,0.0,0.6902328133583069,140.61471557617188,143.0,-17.193883895874023,-24223.6640625,950.2362060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47576904296875,311.4970703125,278.1499938964844,0.0,18000.0,313.3099975585937,35817.109375,36000.0,0.0,0.0,0.53370600938797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163325309753418,1.1633416414260864,-1.6318081179633737e-05,0.0,0.000541643705219,0.0,0.0,229.2657623291016,0.0,0.0,0.0,0.7002242803573608,4.0,0.0,1.0
464400,293.32574462890625,297.1499938964844,293.1499938964844,0.187201052904129,-3781.97802734375,304.16815185546875,0.7299449443817139,0.2610389590263366,0.2756739258766174,293.3490905761719,297.1499938964844,293.1499938964844,0.1372793316841125,-3108.510009765625,304.1712951660156,0.6706140041351318,0.2019622772932052,0.1969816088676452,293.2190856933594,297.1499938964844,293.1499938964844,0.4281286895275116,-5656.548828125,304.1561279296875,0.9051743745803832,0.509907066822052,0.3588641285896301,293.24200439453125,297.1499938964844,293.1499938964844,0.5377094745635986,-9151.9375,304.1545715332031,0.9672389626502992,0.6109307408332825,0.5806881785392761,293.2049560546875,297.1499938964844,293.1499938964844,0.0244539976119995,-4812.35302734375,304.1551818847656,0.4297159016132355,0.0627333670854568,0.3053290545940399,291.1116027832031,291.1499938964844,259.25,257.8291015625,279.17828369140625,293.2930908203125,291.1109924316406,1.0,0.4429396092891693,0.6341452598571777,0.6341452598571777,1.0,1.0,-2.018440961837769,0.8370847105979919,1.1813563108444214,0.3739998936653137,0.0,0.0,0.6902328133583069,140.61471557617188,143.0,-17.193883895874023,-24223.6640625,950.2362060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47576904296875,311.4970703125,278.1499938964844,0.0,18000.0,313.3099975585937,35817.109375,36000.0,0.0,0.0,0.53370600938797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163325309753418,1.1633416414260864,-1.6318081179633737e-05,0.0,0.000541643705219,0.0,0.0,229.2657623291016,0.0,0.0,0.0,0.7002242803573608,4.0,0.0,1.0
464460,293.3257141113281,297.1499938964844,293.1499938964844,0.1836276352405548,-3724.682373046875,304.16802978515625,0.7228432893753052,0.256590723991394,0.2711784839630127,293.3519897460937,297.1499938964844,293.1499938964844,0.1329285651445388,-3029.59326171875,304.17144775390625,0.6608819961547852,0.1963268667459488,0.1917516738176345,293.2210388183594,297.1499938964844,293.1499938964844,0.4266357421875,-5641.05029296875,304.15655517578125,0.8992096781730652,0.5077568292617798,0.3574454188346863,293.2442321777344,297.1499938964844,293.1499938964844,0.53570556640625,-9124.259765625,304.1563415527344,0.960846483707428,0.6081430912017822,0.5781677961349487,293.2052917480469,297.1499938964844,293.1499938964844,0.0234882198274135,-4720.27392578125,304.1550598144531,0.4222852885723114,0.0612709857523441,0.2991354465484619,291.09625244140625,291.1499938964844,259.27301025390625,257.851806640625,279.1775207519531,293.2946472167969,291.09521484375,1.0,0.4426693618297577,0.636864960193634,0.636864960193634,1.0,1.0,-1.9952956438064573,0.8281434178352356,1.1671522855758667,0.3700534701347351,0.0,0.0,0.6982977390289307,143.53482055664062,146.0,-21.221412658691406,-23907.060546875,938.7093505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0184326171875,311.19610595703125,278.1499938964844,0.0,18000.0,313.3099975585937,35752.6171875,36000.0,0.0,0.0,0.5265316367149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18544340133667,1.1854599714279177,-1.6618963854853064e-05,0.0,0.0005343626253306,0.0,0.0,239.09510803222656,0.0,0.0,0.0,0.7097821235656738,4.0,0.0,1.0
464520,293.3257141113281,297.1499938964844,293.1499938964844,0.1836276352405548,-3724.682373046875,304.16802978515625,0.7228432893753052,0.256590723991394,0.2711784839630127,293.3519897460937,297.1499938964844,293.1499938964844,0.1329285651445388,-3029.59326171875,304.17144775390625,0.6608819961547852,0.1963268667459488,0.1917516738176345,293.2210388183594,297.1499938964844,293.1499938964844,0.4266357421875,-5641.05029296875,304.15655517578125,0.8992096781730652,0.5077568292617798,0.3574454188346863,293.2442321777344,297.1499938964844,293.1499938964844,0.53570556640625,-9124.259765625,304.1563415527344,0.960846483707428,0.6081430912017822,0.5781677961349487,293.2052917480469,297.1499938964844,293.1499938964844,0.0234882198274135,-4720.27392578125,304.1550598144531,0.4222852885723114,0.0612709857523441,0.2991354465484619,291.09625244140625,291.1499938964844,259.27301025390625,257.851806640625,279.1775207519531,293.2946472167969,291.09521484375,1.0,0.4426693618297577,0.636864960193634,0.636864960193634,1.0,1.0,-1.9952956438064573,0.8281434178352356,1.1671522855758667,0.3700534701347351,0.0,0.0,0.6982977390289307,143.53482055664062,146.0,-21.221412658691406,-23907.060546875,938.7093505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0184326171875,311.19610595703125,278.1499938964844,0.0,18000.0,313.3099975585937,35752.6171875,36000.0,0.0,0.0,0.5265316367149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18544340133667,1.1854599714279177,-1.6618963854853064e-05,0.0,0.0005343626253306,0.0,0.0,239.09510803222656,0.0,0.0,0.0,0.7097821235656738,4.0,0.0,1.0
464580,293.3246459960937,297.1499938964844,293.1499938964844,0.1801830679178238,-3669.18505859375,304.1677551269531,0.716082751750946,0.2523530125617981,0.2669150531291961,293.3536376953125,297.1499938964844,293.1499938964844,0.12869593501091,-2952.24462890625,304.1713562011719,0.6518731117248535,0.1908708661794662,0.186697706580162,293.2220764160156,297.1499938964844,293.1499938964844,0.4251216650009155,-5625.31005859375,304.1568908691406,0.8938245177268982,0.5057451128959656,0.3561334609985351,293.2453918457031,297.1499938964844,293.1499938964844,0.5336335897445679,-9095.9130859375,304.1576843261719,0.954791247844696,0.6055221557617188,0.5758193731307983,293.2044677734375,297.1499938964844,293.1499938964844,0.0226977840065956,-4643.03955078125,304.1546630859375,0.4162366688251495,0.0600364878773689,0.2939977049827575,291.0848388671875,291.1499938964844,259.2945251464844,257.8734741210937,279.1762390136719,293.2950134277344,291.084228515625,1.0,0.4425237476825714,0.639424204826355,0.639424204826355,1.0,1.0,-1.9742074012756348,0.81999671459198,1.1542105674743652,0.3664624989032745,0.0,0.0,0.7078211307525635,146.29425048828125,149.0,-16.193389892578125,-23644.015625,928.6569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57403564453125,310.9176330566406,278.1499938964844,0.0,18000.0,313.3099975585937,35697.4921875,36000.0,0.0,0.0,0.5210433006286621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2141753435134888,1.2141923904418943,-1.7025169654516503e-05,0.0,0.0005287926760502,0.0,0.0,252.4019470214844,0.0,0.0,0.0,0.7221930623054504,4.0,0.0,1.0
464640,293.3246459960937,297.1499938964844,293.1499938964844,0.1801830679178238,-3669.18505859375,304.1677551269531,0.716082751750946,0.2523530125617981,0.2669150531291961,293.3536376953125,297.1499938964844,293.1499938964844,0.12869593501091,-2952.24462890625,304.1713562011719,0.6518731117248535,0.1908708661794662,0.186697706580162,293.2220764160156,297.1499938964844,293.1499938964844,0.4251216650009155,-5625.31005859375,304.1568908691406,0.8938245177268982,0.5057451128959656,0.3561334609985351,293.2453918457031,297.1499938964844,293.1499938964844,0.5336335897445679,-9095.9130859375,304.1576843261719,0.954791247844696,0.6055221557617188,0.5758193731307983,293.2044677734375,297.1499938964844,293.1499938964844,0.0226977840065956,-4643.03955078125,304.1546630859375,0.4162366688251495,0.0600364878773689,0.2939977049827575,291.0848388671875,291.1499938964844,259.2945251464844,257.8734741210937,279.1762390136719,293.2950134277344,291.084228515625,1.0,0.4425237476825714,0.639424204826355,0.639424204826355,1.0,1.0,-1.9742074012756348,0.81999671459198,1.1542105674743652,0.3664624989032745,0.0,0.0,0.7078211307525635,146.29425048828125,149.0,-16.193389892578125,-23644.015625,928.6569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57403564453125,310.9176330566406,278.1499938964844,0.0,18000.0,313.3099975585937,35697.4921875,36000.0,0.0,0.0,0.5210433006286621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2141753435134888,1.2141923904418943,-1.7025169654516503e-05,0.0,0.0005287926760502,0.0,0.0,252.4019470214844,0.0,0.0,0.0,0.7221930623054504,4.0,0.0,1.0
464700,293.3239440917969,297.1499938964844,293.1499938964844,0.1784772425889969,-3641.57958984375,304.1676330566406,0.7126868963241577,0.2502796351909637,0.2648364007472992,293.3542175292969,297.1499938964844,293.1499938964844,0.126598984003067,-2913.68896484375,304.1712646484375,0.6475518941879272,0.1881773322820663,0.1842096298933029,293.22247314453125,297.1499938964844,293.1499938964844,0.4243111908435821,-5616.8486328125,304.1571044921875,0.891232967376709,0.5047560930252075,0.3554935753345489,293.24578857421875,297.1499938964844,293.1499938964844,0.5325238108634949,-9080.775390625,304.1582946777344,0.95180082321167,0.6042366027832031,0.5746751427650452,293.2038269042969,297.1499938964844,293.1499938964844,0.0223442092537879,-4607.818359375,304.15447998046875,0.4135338068008423,0.0594699643552303,0.2916915416717529,291.0811462402344,291.1499938964844,259.3047790527344,257.8839416503906,279.17559814453125,293.2950134277344,291.0806884765625,1.0,0.4425004124641418,0.6406568288803101,0.6406568288803101,1.0,1.0,-1.9641364812850952,0.8160951733589172,1.1480413675308228,0.3647402822971344,0.0,0.0,0.7127929329872131,147.6634063720703,149.0,-13.008292198181152,-23522.748046875,924.0641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3608093261719,310.7860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,35682.73046875,35280.0,0.0,0.0,0.5172686576843262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229489803314209,1.2295070886611938,-1.724908361211419e-05,0.0,0.0005249619134701,0.0,0.0,259.7524719238281,0.0,0.0,0.0,0.7188667058944702,4.0,0.0,1.0
464760,293.3231506347656,297.1499938964844,293.1499938964844,0.1769733428955078,-3617.48046875,304.16717529296875,0.7092209458351135,0.2482302486896515,0.2627833783626556,293.3547058105469,297.1499938964844,293.1499938964844,0.1246457174420356,-2877.896240234375,304.17095947265625,0.6433244943618774,0.185497760772705,0.1817368566989898,293.2227783203125,297.1499938964844,293.1499938964844,0.4239231944084167,-5613.1767578125,304.1565246582031,0.8886837363243103,0.5037751793861389,0.3548586368560791,293.24609375,297.1499938964844,293.1499938964844,0.5319315791130066,-9073.2548828125,304.1578369140625,0.9488142132759094,0.6029642224311829,0.5735421180725098,293.203125,297.1499938964844,293.1499938964844,0.0220438838005065,-4578.5419921875,304.1542053222656,0.4109718799591064,0.0589260347187519,0.289502203464508,291.0662536621094,291.1499938964844,259.314697265625,257.8941955566406,279.1750183105469,293.2948913574219,291.0646057128906,1.0,0.442506730556488,0.6418647170066833,0.6418647170066833,1.0,1.0,-1.9542707204818728,0.812262773513794,1.1420079469680786,0.3630444407463074,0.0,0.0,0.7197616100311279,149.03758239746094,152.0,-27.512008666992188,-23355.98046875,919.6948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15106201171875,310.6332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,35032.72265625,35280.0,0.0,0.0,0.5151561498641968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236227035522461,1.2362443208694458,-1.7202961316797882e-05,0.0,0.0005228180089034,0.0,0.0,261.4050598144531,0.0,0.0,0.0,0.7302184104919434,4.0,0.0,1.0
464820,293.3221435546875,297.1499938964844,293.1499938964844,0.174955815076828,-3584.633544921875,304.1670837402344,0.7049843072891235,0.2457984983921051,0.2603511810302734,293.35516357421875,297.1499938964844,293.1499938964844,0.1221516951918602,-2831.65234375,304.1709289550781,0.6383571028709412,0.1822951734066009,0.1787844896316528,293.2231140136719,297.1499938964844,293.1499938964844,0.4229052662849426,-5602.45263671875,304.1569519042969,0.885674238204956,0.5026036500930786,0.3541040122509002,293.2463684082031,297.1499938964844,293.1499938964844,0.530541718006134,-9054.23046875,304.1586608886719,0.9452347755432128,0.6014494299888611,0.5721989870071411,293.2022399902344,297.1499938964844,293.1499938964844,0.0216624531894922,-4539.64013671875,304.15399169921875,0.4080346524715423,0.0582966916263103,0.2869949638843536,291.0629577636719,291.1499938964844,259.32623291015625,257.9062194824219,279.1744079589844,293.2947082519531,291.063232421875,1.0,0.4425508975982666,0.6432856321334839,0.6432856321334839,1.0,1.0,-1.942655324935913,0.8077369332313538,1.1349183320999146,0.361036092042923,0.0,0.0,0.7271542549133301,150.69732666015625,152.0,-12.435808181762695,-23242.4140625,914.7132568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9078369140625,310.4955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,34906.80078125,35280.0,0.0,0.0,0.5130802989006042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596110105514526,1.2596285343170166,-1.7528891476104036e-05,0.0,0.0005207112408243,0.0,0.0,272.7417297363281,0.0,0.0,0.0,0.7402282357215881,4.0,0.0,1.0
464880,293.3214416503906,297.1499938964844,293.1499938964844,0.173572152853012,-3561.986328125,304.1671142578125,0.7021709680557251,0.244191437959671,0.2587451934814453,293.3554077148437,297.1499938964844,293.1499938964844,0.1204626485705375,-2800.154052734375,304.17095947265625,0.6350948214530945,0.1801655143499374,0.1768223494291305,293.22332763671875,297.1499938964844,293.1499938964844,0.4220933616161346,-5593.83154296875,304.15740966796875,0.8836892247200012,0.5018192529678345,0.3536003232002258,293.2465209960937,297.1499938964844,293.1499938964844,0.529449462890625,-9039.2197265625,304.1593933105469,0.9428444504737854,0.60043865442276,0.5713054537773132,293.2015991210937,297.1499938964844,293.1499938964844,0.0214102286845445,-4513.38623046875,304.15386962890625,0.4061340987682342,0.0578883439302444,0.285381406545639,291.0649719238281,291.1499938964844,259.33367919921875,257.9140930175781,279.1740417480469,293.2945251464844,291.0651550292969,1.0,0.4425998628139496,0.644219160079956,0.644219160079956,1.0,1.0,-1.9350063800811768,0.8047478199005127,1.130258560180664,0.3597059249877929,0.0,0.0,0.731472373008728,151.81297302246094,155.0,-5.354126453399658,-23160.763671875,911.5206298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75164794921875,310.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,34908.48046875,35280.0,0.0,0.0,0.5119556188583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2737618684768677,1.2737796306610107,-1.774696647771634e-05,0.0,0.0005195699050091,0.0,0.0,279.9825439453125,0.0,0.0,0.0,0.7464398741722107,4.0,0.0,1.0
464940,293.319580078125,297.1499938964844,293.1499938964844,0.1701573729515075,-3505.9296875,304.1671142578125,0.6951960325241089,0.240223079919815,0.25478196144104,293.3559265136719,297.1499938964844,293.1499938964844,0.1162705421447753,-2721.559814453125,304.17095947265625,0.6270355582237244,0.1748555600643158,0.1719324588775634,293.223876953125,297.1499938964844,293.1499938964844,0.4200199842453003,-5571.88134765625,304.1584167480469,0.8787994980812073,0.4998538196086883,0.3523365557193756,293.24688720703125,297.1499938964844,293.1499938964844,0.5266637802124023,-9001.14453125,304.1609191894531,0.936869502067566,0.5979198217391968,0.5690761804580688,293.2000427246094,297.1499938964844,293.1499938964844,0.0208109114319086,-4450.0498046875,304.153564453125,0.401485413312912,0.0568980723619461,0.2815025746822357,291.0704040527344,291.1499938964844,259.3515930175781,257.9332275390625,279.17333984375,293.2940368652344,291.0708312988281,1.0,0.4427810907363891,0.6465137600898743,0.6465137600898743,1.0,1.0,-1.91614317893982,0.7973473072052002,1.1187958717346191,0.3563989400863647,0.0,0.0,0.7417595386505127,154.6327362060547,158.0,4.772506713867188,-22960.166015625,903.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3936462402344,310.193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,34930.87109375,34200.0,0.0,0.0,0.5098696351051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3069370985031128,1.306955337524414,-1.827192681957968e-05,0.0,0.000517452834174,0.0,0.0,297.5587158203125,0.0,0.0,0.0,0.7461906671524048,4.0,0.0,1.0
465000,293.319580078125,297.1499938964844,293.1499938964844,0.1701573729515075,-3505.9296875,304.1671142578125,0.6951960325241089,0.240223079919815,0.25478196144104,293.3559265136719,297.1499938964844,293.1499938964844,0.1162705421447753,-2721.559814453125,304.17095947265625,0.6270355582237244,0.1748555600643158,0.1719324588775634,293.223876953125,297.1499938964844,293.1499938964844,0.4200199842453003,-5571.88134765625,304.1584167480469,0.8787994980812073,0.4998538196086883,0.3523365557193756,293.24688720703125,297.1499938964844,293.1499938964844,0.5266637802124023,-9001.14453125,304.1609191894531,0.936869502067566,0.5979198217391968,0.5690761804580688,293.2000427246094,297.1499938964844,293.1499938964844,0.0208109114319086,-4450.0498046875,304.153564453125,0.401485413312912,0.0568980723619461,0.2815025746822357,291.0704040527344,291.1499938964844,259.3515930175781,257.9332275390625,279.17333984375,293.2940368652344,291.0708312988281,1.0,0.4427810907363891,0.6465137600898743,0.6465137600898743,1.0,1.0,-1.91614317893982,0.7973473072052002,1.1187958717346191,0.3563989400863647,0.0,0.0,0.7417595386505127,154.6327362060547,158.0,4.772506713867188,-22960.166015625,903.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3936462402344,310.193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,34930.87109375,34200.0,0.0,0.0,0.5098696351051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3069370985031128,1.306955337524414,-1.827192681957968e-05,0.0,0.000517452834174,0.0,0.0,297.5587158203125,0.0,0.0,0.0,0.7461906671524048,4.0,0.0,1.0
465060,293.317626953125,297.1499938964844,293.1499938964844,0.1670222580432891,-3454.5556640625,304.1666564941406,0.6883350014686584,0.236325979232788,0.2508921325206756,293.3563232421875,297.1499938964844,293.1499938964844,0.112262524664402,-2646.111083984375,304.1706848144531,0.6189051866531372,0.1695631444454193,0.167059913277626,293.2242736816406,297.1499938964844,293.1499938964844,0.4184453189373016,-5555.5986328125,304.1583251953125,0.8740366101264954,0.4979008436203003,0.3510783016681671,293.2470397949219,297.1499938964844,293.1499938964844,0.5244981646537781,-8972.2353515625,304.1610107421875,0.9309539794921876,0.5954327583312988,0.5668721199035645,293.198486328125,297.1499938964844,293.1499938964844,0.0202835593372583,-4394.25,304.1532592773437,0.3968241214752197,0.0559434667229652,0.277796596288681,291.0614318847656,291.1499938964844,259.3685302734375,257.95172119140625,279.1727600097656,293.2933959960937,291.06268310546875,1.0,0.4430333375930786,0.6487622857093811,0.6487622857093811,1.0,1.0,-1.8976222276687624,0.7900457978248596,1.1075763702392578,0.353118747472763,0.0,0.0,0.7546319365501404,157.48497009277344,161.0,2.1311731338500977,-22732.23046875,896.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11016845703125,310.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,33870.77734375,34200.0,0.0,0.0,0.5083138942718506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325335144996643,1.325353503227234,-1.832627094700001e-05,0.0,0.0005158739513717,0.0,0.0,304.73211669921875,0.0,0.0,0.0,0.7668206691741943,4.0,0.0,1.0
465120,293.317626953125,297.1499938964844,293.1499938964844,0.1670222580432891,-3454.5556640625,304.1666564941406,0.6883350014686584,0.236325979232788,0.2508921325206756,293.3563232421875,297.1499938964844,293.1499938964844,0.112262524664402,-2646.111083984375,304.1706848144531,0.6189051866531372,0.1695631444454193,0.167059913277626,293.2242736816406,297.1499938964844,293.1499938964844,0.4184453189373016,-5555.5986328125,304.1583251953125,0.8740366101264954,0.4979008436203003,0.3510783016681671,293.2470397949219,297.1499938964844,293.1499938964844,0.5244981646537781,-8972.2353515625,304.1610107421875,0.9309539794921876,0.5954327583312988,0.5668721199035645,293.198486328125,297.1499938964844,293.1499938964844,0.0202835593372583,-4394.25,304.1532592773437,0.3968241214752197,0.0559434667229652,0.277796596288681,291.0614318847656,291.1499938964844,259.3685302734375,257.95172119140625,279.1727600097656,293.2933959960937,291.06268310546875,1.0,0.4430333375930786,0.6487622857093811,0.6487622857093811,1.0,1.0,-1.8976222276687624,0.7900457978248596,1.1075763702392578,0.353118747472763,0.0,0.0,0.7546319365501404,157.48497009277344,161.0,2.1311731338500977,-22732.23046875,896.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11016845703125,310.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,33870.77734375,34200.0,0.0,0.0,0.5083138942718506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325335144996643,1.325353503227234,-1.832627094700001e-05,0.0,0.0005158739513717,0.0,0.0,304.73211669921875,0.0,0.0,0.0,0.7668206691741943,4.0,0.0,1.0
465180,293.3155822753906,297.1499938964844,293.1499938964844,0.1635382771492004,-3396.560791015625,304.1669006347656,0.6816095113754272,0.2324925065040588,0.2470703870058059,293.3565673828125,297.1499938964844,293.1499938964844,0.108021393418312,-2565.08447265625,304.1708374023437,0.6102496981620789,0.1642846912145614,0.1622013747692108,293.2247009277344,297.1499938964844,293.1499938964844,0.4158148765563965,-5527.46044921875,304.159912109375,0.8693948984146118,0.495934247970581,0.3498170077800751,293.2472229003906,297.1499938964844,293.1499938964844,0.5210339426994324,-8924.5986328125,304.1630859375,0.925131618976593,0.5929412245750427,0.5646752119064331,293.1969909667969,297.1499938964844,293.1499938964844,0.019718624651432,-4330.95751953125,304.15313720703125,0.3919357359409332,0.0550195984542369,0.2742370069026947,291.08233642578125,291.1499938964844,259.3847045898437,257.9696655273437,279.1723937988281,293.292724609375,291.0835876464844,1.0,0.4433438777923584,0.650979220867157,0.650979220867157,1.0,1.0,-1.879370212554932,0.7828200459480286,1.0965501070022583,0.3498580157756805,0.0,0.0,0.7622390389442444,160.3657684326172,164.0,20.893762588500977,-22570.1796875,889.9788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8724060058594,309.8824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,33927.9609375,34200.0,0.0,0.0,0.5073449611663818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3523883819580078,1.3524072170257568,-1.877910108305514e-05,0.0,0.0005148906493559,0.0,0.0,320.0625915527344,0.0,0.0,0.0,0.77889084815979,4.0,0.0,1.0
465240,293.3155822753906,297.1499938964844,293.1499938964844,0.1635382771492004,-3396.560791015625,304.1669006347656,0.6816095113754272,0.2324925065040588,0.2470703870058059,293.3565673828125,297.1499938964844,293.1499938964844,0.108021393418312,-2565.08447265625,304.1708374023437,0.6102496981620789,0.1642846912145614,0.1622013747692108,293.2247009277344,297.1499938964844,293.1499938964844,0.4158148765563965,-5527.46044921875,304.159912109375,0.8693948984146118,0.495934247970581,0.3498170077800751,293.2472229003906,297.1499938964844,293.1499938964844,0.5210339426994324,-8924.5986328125,304.1630859375,0.925131618976593,0.5929412245750427,0.5646752119064331,293.1969909667969,297.1499938964844,293.1499938964844,0.019718624651432,-4330.95751953125,304.15313720703125,0.3919357359409332,0.0550195984542369,0.2742370069026947,291.08233642578125,291.1499938964844,259.3847045898437,257.9696655273437,279.1723937988281,293.292724609375,291.0835876464844,1.0,0.4433438777923584,0.650979220867157,0.650979220867157,1.0,1.0,-1.879370212554932,0.7828200459480286,1.0965501070022583,0.3498580157756805,0.0,0.0,0.7622390389442444,160.3657684326172,164.0,20.893762588500977,-22570.1796875,889.9788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8724060058594,309.8824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,33927.9609375,34200.0,0.0,0.0,0.5073449611663818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3523883819580078,1.3524072170257568,-1.877910108305514e-05,0.0,0.0005148906493559,0.0,0.0,320.0625915527344,0.0,0.0,0.0,0.77889084815979,4.0,0.0,1.0
465300,293.3145446777344,297.1499938964844,293.1499938964844,0.1618238985538482,-3367.936279296875,304.1669616699219,0.6783061623573303,0.2306006997823715,0.2451847791671753,293.3566589355469,297.1499938964844,293.1499938964844,0.1059213504195213,-2524.720947265625,304.1708679199219,0.6056644916534424,0.1616511046886444,0.1597772389650344,293.2248840332031,297.1499938964844,293.1499938964844,0.4144825041294098,-5513.26416015625,304.1605224609375,0.8671193718910217,0.4949485659599304,0.3491832911968231,293.2472839355469,297.1499938964844,293.1499938964844,0.5192791819572449,-8900.5947265625,304.16387939453125,0.922269344329834,0.5916964411735535,0.5635754466056824,293.1962585449219,297.1499938964844,293.1499938964844,0.019448073580861,-4300.13427734375,304.1530456542969,0.3893316090106964,0.0545681491494178,0.2725063562393188,291.0928039550781,291.1499938964844,259.3925476074219,257.9784545898437,279.1722412109375,293.2923583984375,291.0941467285156,1.0,0.4435175359249115,0.652079164981842,0.652079164981842,1.0,1.0,-1.870330572128296,0.7792314887046814,1.0910991430282593,0.3482332825660705,0.0,0.0,0.7649945020675659,161.8147735595703,164.0,25.021379470825195,-22486.5390625,886.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77447509765625,309.82928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,33970.875,33120.0,0.0,0.0,0.5069828629493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626103401184082,1.3626292943954468,-1.895733112178277e-05,0.0,0.0005145231261849,0.0,0.0,326.0569152832031,0.0,0.0,0.0,0.7685055732727051,4.0,0.0,1.0
