time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.3134765625,297.1499938964844,293.1499938964844,0.1603451371192932,-3343.523193359375,304.16656494140625,0.675048291683197,0.2287266552448272,0.2433163076639175,293.3567199707031,297.1499938964844,293.1499938964844,0.1039743646979332,-2487.43115234375,304.1706237792969,0.6009835600852966,0.1590219438076019,0.1573566496372223,293.2250671386719,297.1499938964844,293.1499938964844,0.413694679737091,-5505.29150390625,304.1600341796875,0.8648784160614014,0.4939679503440857,0.3485504388809204,293.247314453125,297.1499938964844,293.1499938964844,0.5181943774223328,-8886.490234375,304.1632995605469,0.9194536209106444,0.5904602408409119,0.5624793171882629,293.195556640625,297.1499938964844,293.1499938964844,0.0192199293524026,-4274.98876953125,304.15289306640625,0.3866431713104248,0.0541232340037822,0.2708055675029754,291.0883483886719,291.1499938964844,259.40020751953125,257.9871520996094,279.1720886230469,293.2919921875,291.087890625,1.0,0.4437020719051361,0.653174102306366,0.653174102306366,1.0,1.0,-1.8613543510437007,0.7756625413894653,1.0856918096542358,0.3466141819953918,0.0,0.0,0.7694084048271179,163.26727294921875,167.0,5.260457515716553,-22340.716796875,883.5030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7018127441406,309.75909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,33095.8125,33120.0,0.0,0.0,0.5065370202064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545966148376465,1.3546152114868164,-1.862721001089085e-05,0.0,0.0005140706780366,0.0,0.0,319.0142822265625,0.0,0.0,0.0,0.7776437997817993,4.0,0.0,1.0
465420,293.311279296875,297.1499938964844,293.1499938964844,0.1569866985082626,-3287.0869140625,304.1666564941406,0.6686843633651733,0.2250291258096695,0.23963363468647,293.35675048828125,297.1499938964844,293.1499938964844,0.0998258367180824,-2406.826171875,304.170654296875,0.5913541316986084,0.1537770926952362,0.1525280922651291,293.2253112792969,297.1499938964844,293.1499938964844,0.4109710454940796,-5476.20849609375,304.1612548828125,0.8605078458786011,0.4920118451118469,0.3472939431667328,293.2472839355469,297.1499938964844,293.1499938964844,0.5146198868751526,-8837.5322265625,304.1648864746094,0.913998544216156,0.588001549243927,0.5603093504905701,293.19415283203125,297.1499938964844,293.1499938964844,0.0187091846019029,-4215.123046875,304.1528015136719,0.3813389837741852,0.0532528311014175,0.2674919068813324,291.1104736328125,291.1499938964844,259.4151916503906,258.0042724609375,279.171875,293.2911682128906,291.11236572265625,1.0,0.4441030621528625,0.6553512811660767,0.6553512811660767,1.0,1.0,-1.843617558479309,0.768596887588501,1.075020670890808,0.3434014320373535,0.0,0.0,0.7735568881034851,166.1792755126953,170.0,28.56484031677246,-22209.17578125,877.3291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5922546386719,309.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,32992.421875,33120.0,0.0,0.0,0.5056578516960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3702911138534546,1.3703100681304932,-1.8863522200263105e-05,0.0,0.0005131784128025,0.0,0.0,327.77459716796875,0.0,0.0,0.0,0.7843511700630188,4.0,0.0,1.0
465480,293.311279296875,297.1499938964844,293.1499938964844,0.1569866985082626,-3287.0869140625,304.1666564941406,0.6686843633651733,0.2250291258096695,0.23963363468647,293.35675048828125,297.1499938964844,293.1499938964844,0.0998258367180824,-2406.826171875,304.170654296875,0.5913541316986084,0.1537770926952362,0.1525280922651291,293.2253112792969,297.1499938964844,293.1499938964844,0.4109710454940796,-5476.20849609375,304.1612548828125,0.8605078458786011,0.4920118451118469,0.3472939431667328,293.2472839355469,297.1499938964844,293.1499938964844,0.5146198868751526,-8837.5322265625,304.1648864746094,0.913998544216156,0.588001549243927,0.5603093504905701,293.19415283203125,297.1499938964844,293.1499938964844,0.0187091846019029,-4215.123046875,304.1528015136719,0.3813389837741852,0.0532528311014175,0.2674919068813324,291.1104736328125,291.1499938964844,259.4151916503906,258.0042724609375,279.171875,293.2911682128906,291.11236572265625,1.0,0.4441030621528625,0.6553512811660767,0.6553512811660767,1.0,1.0,-1.843617558479309,0.768596887588501,1.075020670890808,0.3434014320373535,0.0,0.0,0.7735568881034851,166.1792755126953,170.0,28.56484031677246,-22209.17578125,877.3291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5922546386719,309.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,32992.421875,33120.0,0.0,0.0,0.5056578516960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3702911138534546,1.3703100681304932,-1.8863522200263105e-05,0.0,0.0005131784128025,0.0,0.0,327.77459716796875,0.0,0.0,0.0,0.7843511700630188,4.0,0.0,1.0
465540,293.3090515136719,297.1499938964844,293.1499938964844,0.1536390334367752,-3230.510009765625,304.16668701171875,0.6625251770019531,0.2213967740535736,0.2360174059867859,293.356689453125,297.1499938964844,293.1499938964844,0.0956955105066299,-2325.8779296875,304.170654296875,0.58139568567276,0.1485513746738433,0.1477165520191192,293.2256164550781,297.1499938964844,293.1499938964844,0.4080439805984497,-5444.978515625,304.1623840332031,0.8562600016593933,0.490045428276062,0.3460302352905273,293.24725341796875,297.1499938964844,293.1499938964844,0.5107930302619934,-8785.2138671875,304.1662902832031,0.9087942242622375,0.5855391025543213,0.5581359267234802,293.1928100585937,297.1499938964844,293.1499938964844,0.0182156078517436,-4155.65478515625,304.1526794433594,0.3761409521102905,0.0524068363010883,0.264290452003479,291.1386413574219,291.1499938964844,259.4298095703125,258.0211486816406,279.1717529296875,293.2903137207031,291.14044189453125,1.0,0.4445403814315796,0.6575213670730591,0.6575213670730591,1.0,1.0,-1.8260926008224487,0.7615990042686462,1.0644935369491575,0.3402093946933746,0.0,0.0,0.7731611132621765,169.1044921875,173.0,35.88658142089844,-22055.638671875,871.4000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5269775390625,309.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,33098.43359375,32040.0,0.0,0.0,0.5046873092651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374021291732788,1.3740402460098269,-1.894966044346802e-05,0.0,0.0005121934809722,0.0,0.0,330.25067138671875,0.0,0.0,0.0,0.7710088491439819,4.0,0.0,1.0
465600,293.3090515136719,297.1499938964844,293.1499938964844,0.1536390334367752,-3230.510009765625,304.16668701171875,0.6625251770019531,0.2213967740535736,0.2360174059867859,293.356689453125,297.1499938964844,293.1499938964844,0.0956955105066299,-2325.8779296875,304.170654296875,0.58139568567276,0.1485513746738433,0.1477165520191192,293.2256164550781,297.1499938964844,293.1499938964844,0.4080439805984497,-5444.978515625,304.1623840332031,0.8562600016593933,0.490045428276062,0.3460302352905273,293.24725341796875,297.1499938964844,293.1499938964844,0.5107930302619934,-8785.2138671875,304.1662902832031,0.9087942242622375,0.5855391025543213,0.5581359267234802,293.1928100585937,297.1499938964844,293.1499938964844,0.0182156078517436,-4155.65478515625,304.1526794433594,0.3761409521102905,0.0524068363010883,0.264290452003479,291.1386413574219,291.1499938964844,259.4298095703125,258.0211486816406,279.1717529296875,293.2903137207031,291.14044189453125,1.0,0.4445403814315796,0.6575213670730591,0.6575213670730591,1.0,1.0,-1.8260926008224487,0.7615990042686462,1.0644935369491575,0.3402093946933746,0.0,0.0,0.7731611132621765,169.1044921875,173.0,35.88658142089844,-22055.638671875,871.4000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5269775390625,309.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,33098.43359375,32040.0,0.0,0.0,0.5046873092651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374021291732788,1.3740402460098269,-1.894966044346802e-05,0.0,0.0005121934809722,0.0,0.0,330.25067138671875,0.0,0.0,0.0,0.7710088491439819,4.0,0.0,1.0
465660,293.3067321777344,297.1499938964844,293.1499938964844,0.1506556421518325,-3180.279296875,304.1661071777344,0.6565933227539062,0.2178351879119873,0.2324721962213516,293.3565368652344,297.1499938964844,293.1499938964844,0.0917854979634285,-2249.2646484375,304.1703186035156,0.5711727142333984,0.1433488428592682,0.1429251432418823,293.22576904296875,297.1499938964844,293.1499938964844,0.4058713316917419,-5422.34375,304.16192626953125,0.8521497845649719,0.4880960285663605,0.3447734117507934,293.2471008300781,297.1499938964844,293.1499938964844,0.5078999400138855,-8746.642578125,304.1657409667969,0.9039202332496644,0.5831061601638794,0.5559819936752319,293.1915283203125,297.1499938964844,293.1499938964844,0.0177908744663,-4104.8701171875,304.1524963378906,0.3710615932941437,0.0515841357409954,0.261193186044693,291.14501953125,291.1499938964844,259.44415283203125,258.037841796875,279.17169189453125,293.2893981933594,291.1469116210937,1.0,0.4450112283229828,0.6596869230270386,0.6596869230270386,1.0,1.0,-1.8088229894638064,0.7546916007995605,1.0541313886642456,0.3370499312877655,0.0,0.0,0.7736656069755554,172.03477478027344,176.0,23.410419464111328,-21851.16796875,865.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279846191406,309.6728515625,278.1499938964844,0.0,18000.0,313.1499938964844,32109.583984375,32040.0,0.0,0.0,0.503181517124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354756474494934,1.354774832725525,-1.84068048838526e-05,0.0,0.0005106652970425,0.0,0.0,316.3666076660156,0.0,0.0,0.0,0.7747325301170349,4.0,0.0,1.0
465720,293.3067321777344,297.1499938964844,293.1499938964844,0.1506556421518325,-3180.279296875,304.1661071777344,0.6565933227539062,0.2178351879119873,0.2324721962213516,293.3565368652344,297.1499938964844,293.1499938964844,0.0917854979634285,-2249.2646484375,304.1703186035156,0.5711727142333984,0.1433488428592682,0.1429251432418823,293.22576904296875,297.1499938964844,293.1499938964844,0.4058713316917419,-5422.34375,304.16192626953125,0.8521497845649719,0.4880960285663605,0.3447734117507934,293.2471008300781,297.1499938964844,293.1499938964844,0.5078999400138855,-8746.642578125,304.1657409667969,0.9039202332496644,0.5831061601638794,0.5559819936752319,293.1915283203125,297.1499938964844,293.1499938964844,0.0177908744663,-4104.8701171875,304.1524963378906,0.3710615932941437,0.0515841357409954,0.261193186044693,291.14501953125,291.1499938964844,259.44415283203125,258.037841796875,279.17169189453125,293.2893981933594,291.1469116210937,1.0,0.4450112283229828,0.6596869230270386,0.6596869230270386,1.0,1.0,-1.8088229894638064,0.7546916007995605,1.0541313886642456,0.3370499312877655,0.0,0.0,0.7736656069755554,172.03477478027344,176.0,23.410419464111328,-21851.16796875,865.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279846191406,309.6728515625,278.1499938964844,0.0,18000.0,313.1499938964844,32109.583984375,32040.0,0.0,0.0,0.503181517124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354756474494934,1.354774832725525,-1.84068048838526e-05,0.0,0.0005106652970425,0.0,0.0,316.3666076660156,0.0,0.0,0.0,0.7747325301170349,4.0,0.0,1.0
465780,293.30438232421875,297.1499938964844,293.1499938964844,0.1474572569131851,-3125.71630859375,304.16607666015625,0.6508910655975342,0.2143399566411972,0.2289965599775314,293.35626220703125,297.1499938964844,293.1499938964844,0.0877303704619407,-2169.35595703125,304.1702880859375,0.5607591271400452,0.1381713449954986,0.1381563991308212,293.2259521484375,297.1499938964844,293.1499938964844,0.4029280841350555,-5390.9150390625,304.162841796875,0.8481654524803162,0.4861423671245575,0.3435193598270416,293.2469482421875,297.1499938964844,293.1499938964844,0.5040656924247742,-8694.22265625,304.1668701171875,0.8993391990661621,0.5806763768196106,0.5538406372070312,293.1902770996094,297.1499938964844,293.1499938964844,0.0173441525548696,-4048.687744140625,304.15240478515625,0.3661086559295654,0.0507840029895305,0.2581978738307953,291.1741638183594,291.1499938964844,259.4583740234375,258.05450439453125,279.17169189453125,293.2884521484375,291.1759033203125,1.0,0.4455134570598602,0.661855161190033,0.661855161190033,1.0,1.0,-1.7917943000793457,0.7478721141815186,1.0439221858978271,0.3339239954948425,0.0,0.0,0.7684550881385803,174.97134399414062,164.0,34.503395080566406,-21704.42578125,860.2760620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55816650390625,309.7006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,32175.111328125,32040.0,0.0,0.0,0.5013165473937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3446978330612185,1.3447160720825195,-1.8256736439070664e-05,0.0,0.0005087725585326,0.0,0.0,310.862060546875,0.0,0.0,0.0,0.7699955701828003,4.0,0.0,1.0
465840,293.30438232421875,297.1499938964844,293.1499938964844,0.1474572569131851,-3125.71630859375,304.16607666015625,0.6508910655975342,0.2143399566411972,0.2289965599775314,293.35626220703125,297.1499938964844,293.1499938964844,0.0877303704619407,-2169.35595703125,304.1702880859375,0.5607591271400452,0.1381713449954986,0.1381563991308212,293.2259521484375,297.1499938964844,293.1499938964844,0.4029280841350555,-5390.9150390625,304.162841796875,0.8481654524803162,0.4861423671245575,0.3435193598270416,293.2469482421875,297.1499938964844,293.1499938964844,0.5040656924247742,-8694.22265625,304.1668701171875,0.8993391990661621,0.5806763768196106,0.5538406372070312,293.1902770996094,297.1499938964844,293.1499938964844,0.0173441525548696,-4048.687744140625,304.15240478515625,0.3661086559295654,0.0507840029895305,0.2581978738307953,291.1741638183594,291.1499938964844,259.4583740234375,258.05450439453125,279.17169189453125,293.2884521484375,291.1759033203125,1.0,0.4455134570598602,0.661855161190033,0.661855161190033,1.0,1.0,-1.7917943000793457,0.7478721141815186,1.0439221858978271,0.3339239954948425,0.0,0.0,0.7684550881385803,174.97134399414062,164.0,34.503395080566406,-21704.42578125,860.2760620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55816650390625,309.7006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,32175.111328125,32040.0,0.0,0.0,0.5013165473937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3446978330612185,1.3447160720825195,-1.8256736439070664e-05,0.0,0.0005087725585326,0.0,0.0,310.862060546875,0.0,0.0,0.0,0.7699955701828003,4.0,0.0,1.0
465900,293.3031311035156,297.1499938964844,293.1499938964844,0.1458393335342407,-3098.032958984375,304.16607666015625,0.6495161652565002,0.2126302123069763,0.2271973043680191,293.35601806640625,297.1499938964844,293.1499938964844,0.085661269724369,-2128.660888671875,304.1703796386719,0.5569595694541931,0.1356027573347091,0.1357007622718811,293.2259826660156,297.1499938964844,293.1499938964844,0.4014222919940948,-5374.8486328125,304.1632385253906,0.848032534122467,0.4851745367050171,0.3428311049938202,293.246826171875,297.1499938964844,293.1499938964844,0.5021233558654785,-8667.6962890625,304.1673278808594,0.8991646766662598,0.5794721245765686,0.5526890158653259,293.18963623046875,297.1499938964844,293.1499938964844,0.0170840136706829,-4015.73486328125,304.1524353027344,0.3648648858070373,0.0504017621278762,0.2563541829586029,291.187255859375,291.1499938964844,259.4654846191406,258.06280517578125,279.1720275878906,293.28790283203125,291.18902587890625,1.0,0.4437731206417084,0.6629824638366699,0.6629824638366699,1.0,1.0,-1.7825454473495483,0.7441322207450867,1.038413166999817,0.3322005867958069,0.0,0.0,0.7646578550338745,174.3005828857422,164.0,35.54624938964844,-21616.798828125,850.4456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58447265625,309.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32223.791015625,30960.0,0.0,0.0,0.5002119541168213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3359330892562866,1.335951328277588,-1.8125074348063208e-05,0.0,0.0005076515371911,0.0,0.0,306.10125732421875,0.0,0.0,0.0,0.7509996294975281,4.0,0.0,1.0
465960,293.3017272949219,297.1499938964844,293.1499938964844,0.1444170027971267,-3073.955810546875,304.1657409667969,0.649023711681366,0.2109652459621429,0.225382462143898,293.3556823730469,297.1499938964844,293.1499938964844,0.0836877971887588,-2090.18896484375,304.1702575683594,0.5540200471878052,0.1330628246068954,0.1332167983055114,293.2258605957031,297.1499938964844,293.1499938964844,0.4004323482513428,-5364.71630859375,304.1626281738281,0.8490251898765564,0.4842318296432495,0.3421178758144378,293.24658203125,297.1499938964844,293.1499938964844,0.5008218884468079,-8650.6767578125,304.1665344238281,0.9002716541290283,0.5782933235168457,0.5515037178993225,293.1888732910156,297.1499938964844,293.1499938964844,0.0168395191431045,-3985.615234375,304.1524353027344,0.3644145429134369,0.0500459671020507,0.2543689310550689,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.17242431640625,293.2872314453125,291.1846618652344,1.0,0.441224992275238,0.6641310453414917,0.6641310453414917,1.0,1.0,-1.7730048894882202,0.7402658462524414,1.0327389240264893,0.3303980231285095,0.0,0.0,0.7623721361160278,172.34364318847656,152.0,12.444343566894531,-21459.146484375,836.5642700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300354003906,309.7100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,31360.755859375,30960.0,0.0,0.0,0.4988445937633514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3082544803619385,1.308271884918213,-1.7485466742073186e-05,0.0,0.0005062638665549,0.0,0.0,288.6959533691406,0.0,0.0,0.0,0.7511577010154724,4.0,0.0,1.0
466020,293.2986145019531,297.1499938964844,293.1499938964844,0.1412838101387024,-3020.147705078125,304.1657409667969,0.6500006914138794,0.2077548801898956,0.221768170595169,293.3546142578125,297.1499938964844,293.1499938964844,0.0795209407806396,-2008.893798828125,304.1704406738281,0.5500084757804871,0.1280674934387207,0.1282246261835098,293.22540283203125,297.1499938964844,293.1499938964844,0.3975662887096405,-5334.177734375,304.1632080078125,0.8535484075546265,0.48240727186203,0.34066241979599,293.245849609375,297.1499938964844,293.1499938964844,0.4971446096897125,-8600.50390625,304.16717529296875,0.9053807854652404,0.5759970545768738,0.5490954518318176,293.1874084472656,297.1499938964844,293.1499938964844,0.0164995156228542,-3942.660400390625,304.1434936523437,0.3670932054519653,0.050000000745058,0.2522043585777282,291.2035827636719,291.1499938964844,259.48699951171875,258.08795166015625,279.1722106933594,293.28564453125,291.2049865722656,1.0,0.4343623518943786,0.6663532257080078,0.6663532257080078,1.0,1.0,-1.7559970617294312,0.7334402203559875,1.0225567817687988,0.3272298574447632,0.0,0.0,0.7542642951011658,165.81980895996094,140.0,25.12470054626465,-21308.703125,803.0401000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736083984375,309.7785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,31229.181640625,30960.0,0.0,0.0,0.4956531226634979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.286691427230835,1.2867084741592407,-1.711592631181702e-05,0.0,0.0005030249012634,0.0,0.0,277.0119934082031,0.0,0.0,0.0,0.7409986853599548,4.0,0.0,1.0
466080,293.2986145019531,297.1499938964844,293.1499938964844,0.1412838101387024,-3020.147705078125,304.1657409667969,0.6500006914138794,0.2077548801898956,0.221768170595169,293.3546142578125,297.1499938964844,293.1499938964844,0.0795209407806396,-2008.893798828125,304.1704406738281,0.5500084757804871,0.1280674934387207,0.1282246261835098,293.22540283203125,297.1499938964844,293.1499938964844,0.3975662887096405,-5334.177734375,304.1632080078125,0.8535484075546265,0.48240727186203,0.34066241979599,293.245849609375,297.1499938964844,293.1499938964844,0.4971446096897125,-8600.50390625,304.16717529296875,0.9053807854652404,0.5759970545768738,0.5490954518318176,293.1874084472656,297.1499938964844,293.1499938964844,0.0164995156228542,-3942.660400390625,304.1434936523437,0.3670932054519653,0.050000000745058,0.2522043585777282,291.2035827636719,291.1499938964844,259.48699951171875,258.08795166015625,279.1722106933594,293.28564453125,291.2049865722656,1.0,0.4343623518943786,0.6663532257080078,0.6663532257080078,1.0,1.0,-1.7559970617294312,0.7334402203559875,1.0225567817687988,0.3272298574447632,0.0,0.0,0.7542642951011658,165.81980895996094,140.0,25.12470054626465,-21308.703125,803.0401000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736083984375,309.7785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,31229.181640625,30960.0,0.0,0.0,0.4956531226634979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.286691427230835,1.2867084741592407,-1.711592631181702e-05,0.0,0.0005030249012634,0.0,0.0,277.0119934082031,0.0,0.0,0.0,0.7409986853599548,4.0,0.0,1.0
466140,293.29522705078125,297.1499938964844,293.1499938964844,0.1382434517145156,-2967.753662109375,304.1655578613281,0.6528162956237793,0.2046774625778198,0.2182083874940872,293.3531494140625,297.1499938964844,293.1499938964844,0.0753591060638427,-1928.4700927734373,304.1705627441406,0.5476334095001221,0.1231760308146476,0.1232507973909378,293.2246398925781,297.1499938964844,293.1499938964844,0.394755870103836,-5304.33056640625,304.1634826660156,0.860511839389801,0.4806478321552276,0.3391916751861572,293.2449035644531,297.1499938964844,293.1499938964844,0.4935329854488373,-8551.396484375,304.1674499511719,0.9136393070220948,0.5737596750259399,0.5466613173484802,293.1864013671875,297.1499938964844,293.1499938964844,0.0162441153079271,-3910.083984375,304.133056640625,0.3721722960472107,0.050000000745058,0.2506549656391144,291.2206726074219,291.1499938964844,259.501708984375,258.10498046875,279.17205810546875,293.2838439941406,291.2215881347656,1.0,0.4258953034877777,0.668549656867981,0.668549656867981,1.0,1.0,-1.7397594451904297,0.7269280552864075,1.012831449508667,0.3242295086383819,0.0,0.0,0.7436177730560303,157.23081970214844,128.0,22.65573501586914,-21133.79296875,764.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486022949219,309.8338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,31278.91796875,29880.0,0.0,0.0,0.4919590651988983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2578935623168943,1.2579102516174316,-1.6682191926520318e-05,0.0,0.0004992759204469,0.0,0.0,262.5179748535156,0.0,0.0,0.0,0.7130305171012878,4.0,0.0,1.0
466200,293.29522705078125,297.1499938964844,293.1499938964844,0.1382434517145156,-2967.753662109375,304.1655578613281,0.6528162956237793,0.2046774625778198,0.2182083874940872,293.3531494140625,297.1499938964844,293.1499938964844,0.0753591060638427,-1928.4700927734373,304.1705627441406,0.5476334095001221,0.1231760308146476,0.1232507973909378,293.2246398925781,297.1499938964844,293.1499938964844,0.394755870103836,-5304.33056640625,304.1634826660156,0.860511839389801,0.4806478321552276,0.3391916751861572,293.2449035644531,297.1499938964844,293.1499938964844,0.4935329854488373,-8551.396484375,304.1674499511719,0.9136393070220948,0.5737596750259399,0.5466613173484802,293.1864013671875,297.1499938964844,293.1499938964844,0.0162441153079271,-3910.083984375,304.133056640625,0.3721722960472107,0.050000000745058,0.2506549656391144,291.2206726074219,291.1499938964844,259.501708984375,258.10498046875,279.17205810546875,293.2838439941406,291.2215881347656,1.0,0.4258953034877777,0.668549656867981,0.668549656867981,1.0,1.0,-1.7397594451904297,0.7269280552864075,1.012831449508667,0.3242295086383819,0.0,0.0,0.7436177730560303,157.23081970214844,128.0,22.65573501586914,-21133.79296875,764.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486022949219,309.8338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,31278.91796875,29880.0,0.0,0.0,0.4919590651988983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2578935623168943,1.2579102516174316,-1.6682191926520318e-05,0.0,0.0004992759204469,0.0,0.0,262.5179748535156,0.0,0.0,0.0,0.7130305171012878,4.0,0.0,1.0
466260,293.29168701171875,297.1499938964844,293.1499938964844,0.1356016099452972,-2922.53564453125,304.164794921875,0.6570806503295898,0.2017119526863098,0.2147181630134582,293.3514709472656,297.1499938964844,293.1499938964844,0.0713769197463989,-1852.8028564453125,304.1703491210937,0.546403169631958,0.1183740124106407,0.1183186024427414,293.2236328125,297.1499938964844,293.1499938964844,0.3929075300693512,-5285.40185546875,304.1621398925781,0.8694693446159363,0.4789597392082214,0.3377363383769989,293.24371337890625,297.1499938964844,293.1499938964844,0.491104245185852,-8519.568359375,304.165771484375,0.9246098399162292,0.5715943574905396,0.5442464351654053,293.1856384277344,297.1499938964844,293.1499938964844,0.0160154569894075,-3882.665771484375,304.122314453125,0.3784597218036651,0.050000000745058,0.2488973438739776,291.2099914550781,291.1499938964844,259.5168151855469,258.122314453125,279.17218017578125,293.2818908691406,291.2108459472656,1.0,0.4163500070571899,0.6707711815834045,0.6707711815834045,1.0,1.0,-1.7234362363815308,0.7203667759895325,1.0030694007873535,0.3211900293827057,0.0,0.0,0.7365485429763794,147.49557495117188,116.0,2.5546715259552,-20900.94921875,723.2788696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9886474609375,309.87353515625,278.1499938964844,0.0,18000.0,313.1499938964844,30205.458984375,29880.0,0.0,0.0,0.4874848127365112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213709592819214,1.213725447654724,-1.577628245286178e-05,0.0,0.0004947350826114,0.0,0.0,238.51528930664065,0.0,0.0,0.0,0.7055304050445557,4.0,0.0,1.0
466320,293.29168701171875,297.1499938964844,293.1499938964844,0.1356016099452972,-2922.53564453125,304.164794921875,0.6570806503295898,0.2017119526863098,0.2147181630134582,293.3514709472656,297.1499938964844,293.1499938964844,0.0713769197463989,-1852.8028564453125,304.1703491210937,0.546403169631958,0.1183740124106407,0.1183186024427414,293.2236328125,297.1499938964844,293.1499938964844,0.3929075300693512,-5285.40185546875,304.1621398925781,0.8694693446159363,0.4789597392082214,0.3377363383769989,293.24371337890625,297.1499938964844,293.1499938964844,0.491104245185852,-8519.568359375,304.165771484375,0.9246098399162292,0.5715943574905396,0.5442464351654053,293.1856384277344,297.1499938964844,293.1499938964844,0.0160154569894075,-3882.665771484375,304.122314453125,0.3784597218036651,0.050000000745058,0.2488973438739776,291.2099914550781,291.1499938964844,259.5168151855469,258.122314453125,279.17218017578125,293.2818908691406,291.2108459472656,1.0,0.4163500070571899,0.6707711815834045,0.6707711815834045,1.0,1.0,-1.7234362363815308,0.7203667759895325,1.0030694007873535,0.3211900293827057,0.0,0.0,0.7365485429763794,147.49557495117188,116.0,2.5546715259552,-20900.94921875,723.2788696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9886474609375,309.87353515625,278.1499938964844,0.0,18000.0,313.1499938964844,30205.458984375,29880.0,0.0,0.0,0.4874848127365112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213709592819214,1.213725447654724,-1.577628245286178e-05,0.0,0.0004947350826114,0.0,0.0,238.51528930664065,0.0,0.0,0.0,0.7055304050445557,4.0,0.0,1.0
466380,293.2881164550781,297.1499938964844,293.1499938964844,0.1327658742666244,-2873.292724609375,304.1645812988281,0.6627189517021179,0.198847234249115,0.2113053202629089,293.3495483398437,297.1499938964844,293.1499938964844,0.0672302469611167,-1774.71142578125,304.17047119140625,0.5461438298225403,0.1136546954512596,0.1134388595819473,293.2225952148437,297.1499938964844,293.1499938964844,0.3903214633464813,-5257.88232421875,304.1623840332031,0.8803207278251648,0.4773033857345581,0.3362922668457031,293.2425537109375,297.1499938964844,293.1499938964844,0.4877702593803406,-8474.09765625,304.1660461425781,0.9378300309181212,0.5694596171379089,0.5418468117713928,293.1849670410156,297.1499938964844,293.1499938964844,0.015737310051918,-3846.48876953125,304.11187744140625,0.3858444690704345,0.050000000745058,0.2470137923955917,291.22247314453125,291.1499938964844,259.53253173828125,258.1400451660156,279.1724548339844,293.2798767089844,291.2229919433594,1.0,0.4060399234294891,0.6730307936668396,0.6730307936668396,1.0,1.0,-1.7071375846862793,0.7138120532035828,0.9933255314826964,0.3181439340114593,0.0,0.0,0.7259830236434937,137.0928497314453,104.0,11.12012004852295,-20725.169921875,680.7778930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.115966796875,309.9366149902344,278.1499938964844,0.0,18000.0,313.1499938964844,30199.904296875,29880.0,0.0,0.0,0.4825972318649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1849453449249268,1.1849606037139893,-1.5356050425907597e-05,0.0,0.000489774858579,0.0,0.0,225.3788452148437,0.0,0.0,0.0,0.6925832629203796,4.0,0.0,1.0
466440,293.2881164550781,297.1499938964844,293.1499938964844,0.1327658742666244,-2873.292724609375,304.1645812988281,0.6627189517021179,0.198847234249115,0.2113053202629089,293.3495483398437,297.1499938964844,293.1499938964844,0.0672302469611167,-1774.71142578125,304.17047119140625,0.5461438298225403,0.1136546954512596,0.1134388595819473,293.2225952148437,297.1499938964844,293.1499938964844,0.3903214633464813,-5257.88232421875,304.1623840332031,0.8803207278251648,0.4773033857345581,0.3362922668457031,293.2425537109375,297.1499938964844,293.1499938964844,0.4877702593803406,-8474.09765625,304.1660461425781,0.9378300309181212,0.5694596171379089,0.5418468117713928,293.1849670410156,297.1499938964844,293.1499938964844,0.015737310051918,-3846.48876953125,304.11187744140625,0.3858444690704345,0.050000000745058,0.2470137923955917,291.22247314453125,291.1499938964844,259.53253173828125,258.1400451660156,279.1724548339844,293.2798767089844,291.2229919433594,1.0,0.4060399234294891,0.6730307936668396,0.6730307936668396,1.0,1.0,-1.7071375846862793,0.7138120532035828,0.9933255314826964,0.3181439340114593,0.0,0.0,0.7259830236434937,137.0928497314453,104.0,11.12012004852295,-20725.169921875,680.7778930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.115966796875,309.9366149902344,278.1499938964844,0.0,18000.0,313.1499938964844,30199.904296875,29880.0,0.0,0.0,0.4825972318649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1849453449249268,1.1849606037139893,-1.5356050425907597e-05,0.0,0.000489774858579,0.0,0.0,225.3788452148437,0.0,0.0,0.0,0.6925832629203796,4.0,0.0,1.0
466500,293.28631591796875,297.1499938964844,293.1499938964844,0.1314122974872589,-2849.7646484375,304.1643981933594,0.6660742163658142,0.1974530965089798,0.209631085395813,293.3485412597656,297.1499938964844,293.1499938964844,0.0651737600564956,-1736.4739990234375,304.1705017089844,0.5463705658912659,0.1113274097442627,0.1110226511955261,293.2221069335937,297.1499938964844,293.1499938964844,0.3891274631023407,-5245.2529296875,304.16229248046875,0.8864672780036926,0.4764845967292785,0.3355714380741119,293.241943359375,297.1499938964844,293.1499938964844,0.4862246215343475,-8453.1494140625,304.1659545898437,0.9451119303703308,0.568402111530304,0.5406484603881836,293.1846008300781,297.1499938964844,293.1499938964844,0.0156017644330859,-3828.86572265625,304.10675048828125,0.3899281620979309,0.050000000745058,0.2460420578718185,291.225830078125,291.1499938964844,259.5406188964844,258.14910888671875,279.17266845703125,293.2788391113281,291.22613525390625,1.0,0.4006558358669281,0.6741779446601868,0.6741779446601868,1.0,1.0,-1.6990175247192385,0.7105475664138794,0.9884699583053588,0.316624104976654,0.0,0.0,0.7205789685249329,131.7335662841797,104.0,9.701030731201172,-20628.12890625,659.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17547607421875,309.9605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,30207.267578125,28800.0,0.0,0.0,0.4800074398517608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694341897964478,1.1694493293762207,-1.513595361757325e-05,0.0,0.0004871465498581,0.0,0.0,218.5440368652344,0.0,0.0,0.0,0.6707282662391663,4.0,0.0,1.0
466560,293.28448486328125,297.1499938964844,293.1499938964844,0.1302928924560547,-2830.64111328125,304.1637878417969,0.6698073744773865,0.196084588766098,0.2079794108867645,293.34747314453125,297.1499938964844,293.1499938964844,0.0632358118891716,-1701.0069580078125,304.1702880859375,0.5468409657478333,0.1090225130319595,0.1086239665746688,293.2215576171875,297.1499938964844,293.1499938964844,0.3885688781738281,-5239.935546875,304.1610717773437,0.8931096792221069,0.4756770133972168,0.3348540067672729,293.2413330078125,297.1499938964844,293.1499938964844,0.4854612052440643,-8443.8076171875,304.1643981933594,0.9527371525764464,0.5673579573631287,0.539455771446228,293.18426513671875,297.1499938964844,293.1499938964844,0.0154968108981847,-3816.699951171875,304.1015930175781,0.3939995169639587,0.050000000745058,0.2450573593378067,291.2113342285156,291.1499938964844,259.5489196777344,258.1583251953125,279.1728515625,293.2777709960937,291.2088317871094,1.0,0.3951439559459686,0.6753366589546204,0.6753366589546204,1.0,1.0,-1.6909373998641968,0.7073009610176086,0.9836363792419434,0.3151112496852875,0.0,0.0,0.7177562713623047,126.30693817138672,92.0,-18.72905158996582,-20459.984375,637.9765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.244140625,309.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,29282.916015625,28800.0,0.0,0.0,0.4772023856639862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1384822130203247,1.13849675655365,-1.4493126400338951e-05,0.0,0.000484299758682,0.0,0.0,203.17141723632807,0.0,0.0,0.0,0.6695049405097961,4.0,0.0,1.0
466620,293.2807922363281,297.1499938964844,293.1499938964844,0.1277589350938797,-2786.44384765625,304.1634521484375,0.6785361170768738,0.1934237480163574,0.2047499269247055,293.3451538085937,297.1499938964844,293.1499938964844,0.0591572895646095,-1626.762451171875,304.1703491210937,0.5486099720001221,0.1044866889715194,0.1038886681199073,293.2204895019531,297.1499938964844,293.1499938964844,0.3864427506923675,-5217.41650390625,304.1609802246094,0.9081606268882751,0.4740840494632721,0.3334366679191589,293.2400817871094,297.1499938964844,293.1499938964844,0.4827053546905517,-8406.36328125,304.1642761230469,0.9687191247940063,0.5652971267700195,0.5371005535125732,293.1835327148437,297.1499938964844,293.1499938964844,0.0152352647855877,-3782.48779296875,304.0917663574219,0.402131050825119,0.050000000745058,0.2430595308542251,291.2106628417969,291.1499938964844,259.5661315917969,258.1771850585937,279.1733093261719,293.27557373046875,291.211181640625,1.0,0.383767694234848,0.6776908040046692,0.6776908040046692,1.0,1.0,-1.6749520301818848,0.7008867263793945,0.9740652441978456,0.3121208250522613,0.0,0.0,0.7101554274559021,115.3083724975586,80.0,0.3141641318798065,-20302.689453125,595.4614868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3625183105469,310.0155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,29066.42578125,28800.0,0.0,0.0,0.4713927209377289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116059422492981,1.1160736083984375,-1.4137183825368991e-05,0.0,0.0004784037009812,0.0,0.0,193.51934814453125,0.0,0.0,0.0,0.6591394543647766,4.0,0.0,1.0
466680,293.2807922363281,297.1499938964844,293.1499938964844,0.1277589350938797,-2786.44384765625,304.1634521484375,0.6785361170768738,0.1934237480163574,0.2047499269247055,293.3451538085937,297.1499938964844,293.1499938964844,0.0591572895646095,-1626.762451171875,304.1703491210937,0.5486099720001221,0.1044866889715194,0.1038886681199073,293.2204895019531,297.1499938964844,293.1499938964844,0.3864427506923675,-5217.41650390625,304.1609802246094,0.9081606268882751,0.4740840494632721,0.3334366679191589,293.2400817871094,297.1499938964844,293.1499938964844,0.4827053546905517,-8406.36328125,304.1642761230469,0.9687191247940063,0.5652971267700195,0.5371005535125732,293.1835327148437,297.1499938964844,293.1499938964844,0.0152352647855877,-3782.48779296875,304.0917663574219,0.402131050825119,0.050000000745058,0.2430595308542251,291.2106628417969,291.1499938964844,259.5661315917969,258.1771850585937,279.1733093261719,293.27557373046875,291.211181640625,1.0,0.383767694234848,0.6776908040046692,0.6776908040046692,1.0,1.0,-1.6749520301818848,0.7008867263793945,0.9740652441978456,0.3121208250522613,0.0,0.0,0.7101554274559021,115.3083724975586,80.0,0.3141641318798065,-20302.689453125,595.4614868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3625183105469,310.0155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,29066.42578125,28800.0,0.0,0.0,0.4713927209377289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116059422492981,1.1160736083984375,-1.4137183825368991e-05,0.0,0.0004784037009812,0.0,0.0,193.51934814453125,0.0,0.0,0.0,0.6591394543647766,4.0,0.0,1.0
466740,293.277099609375,297.1499938964844,293.1499938964844,0.1252858936786651,-2743.09814453125,304.1630859375,0.6891775131225586,0.1908624470233917,0.2016176432371139,293.3426208496094,297.1499938964844,293.1499938964844,0.0550794079899787,-1553.7513427734375,304.1703491210937,0.5516868829727173,0.1000611782073974,0.0992491021752357,293.2195129394531,297.1499938964844,293.1499938964844,0.3842405676841736,-5194.033203125,304.1609802246094,0.927387535572052,0.4724952578544616,0.3320199251174927,293.2389831542969,297.1499938964844,293.1499938964844,0.4798577129840851,-8367.572265625,304.16424560546875,0.9850649237632751,0.5632427334785461,0.5347481966018677,293.1827392578125,297.1499938964844,293.1499938964844,0.0149732325226068,-3747.44921875,304.08233642578125,0.4111145734786987,0.050000000745058,0.2410401701927185,291.2139587402344,291.1499938964844,259.5843505859375,258.19677734375,279.1738586425781,293.2733459472656,291.2138977050781,1.0,0.3719575405120849,0.6801038384437561,0.6801038384437561,1.0,1.0,-1.6591615676879885,0.6945636868476868,0.9645978212356568,0.3091706037521362,0.0,0.0,0.7013291716575623,104.20249938964844,68.0,1.6829833984375,-20111.232421875,553.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45147705078125,310.0446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,29065.181640625,27720.0,0.0,0.0,0.4654662311077118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090522527694702,1.09053635597229,-1.3794722690363416e-05,0.0,0.0004723890451714,0.0,0.0,183.4737548828125,0.0,0.0,0.0,0.6330055594444275,4.0,0.0,1.0
466800,293.277099609375,297.1499938964844,293.1499938964844,0.1252858936786651,-2743.09814453125,304.1630859375,0.6891775131225586,0.1908624470233917,0.2016176432371139,293.3426208496094,297.1499938964844,293.1499938964844,0.0550794079899787,-1553.7513427734375,304.1703491210937,0.5516868829727173,0.1000611782073974,0.0992491021752357,293.2195129394531,297.1499938964844,293.1499938964844,0.3842405676841736,-5194.033203125,304.1609802246094,0.927387535572052,0.4724952578544616,0.3320199251174927,293.2389831542969,297.1499938964844,293.1499938964844,0.4798577129840851,-8367.572265625,304.16424560546875,0.9850649237632751,0.5632427334785461,0.5347481966018677,293.1827392578125,297.1499938964844,293.1499938964844,0.0149732325226068,-3747.44921875,304.08233642578125,0.4111145734786987,0.050000000745058,0.2410401701927185,291.2139587402344,291.1499938964844,259.5843505859375,258.19677734375,279.1738586425781,293.2733459472656,291.2138977050781,1.0,0.3719575405120849,0.6801038384437561,0.6801038384437561,1.0,1.0,-1.6591615676879885,0.6945636868476868,0.9645978212356568,0.3091706037521362,0.0,0.0,0.7013291716575623,104.20249938964844,68.0,1.6829833984375,-20111.232421875,553.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45147705078125,310.0446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,29065.181640625,27720.0,0.0,0.0,0.4654662311077118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090522527694702,1.09053635597229,-1.3794722690363416e-05,0.0,0.0004723890451714,0.0,0.0,183.4737548828125,0.0,0.0,0.0,0.6330055594444275,4.0,0.0,1.0
466860,293.2733154296875,297.1499938964844,293.1499938964844,0.1232025325298309,-2706.951171875,304.1622314453125,0.7017221450805664,0.1884068250656128,0.1985976248979568,293.3396911621094,297.1499938964844,293.1499938964844,0.0512065589427948,-1485.8671875,304.1700439453125,0.5561277270317078,0.0957734882831573,0.0947357863187789,293.2184753417969,297.1499938964844,293.1499938964844,0.3829849362373352,-5181.43505859375,304.15948486328125,0.9495137333869934,0.470941960811615,0.3306256234645843,293.2375183105469,297.1499938964844,293.1499938964844,0.4764584600925445,-8318.9482421875,304.1657409667969,0.9990000128746032,0.5612812638282776,0.5304651260375977,293.181884765625,297.1499938964844,293.1499938964844,0.0147621175274252,-3721.0751953125,304.0731506347656,0.4220055937767029,0.050000000745058,0.2390559017658233,291.1891784667969,291.1499938964844,259.6036682128906,258.2171630859375,279.1755676269531,293.2709350585937,291.1896667480469,1.0,0.3596797883510589,0.6826978921890259,0.6826978921890259,1.0,1.0,-1.6416133642196655,0.6874464750289917,0.9541669487953186,0.3059041500091553,0.0,0.0,0.6980469226837158,93.25518798828124,56.0,-13.993974685668944,-19859.322265625,511.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54010009765625,310.0481262207031,278.1499938964844,0.0,18000.0,313.1499938964844,27930.560546875,27720.0,0.0,0.0,0.459188163280487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0566754341125488,1.0566885471343994,-1.309680192207452e-05,0.0,0.000466017605504,0.0,0.0,168.3044891357422,0.0,0.0,0.0,0.6301544904708862,4.0,0.0,1.0
466920,293.2733154296875,297.1499938964844,293.1499938964844,0.1232025325298309,-2706.951171875,304.1622314453125,0.7017221450805664,0.1884068250656128,0.1985976248979568,293.3396911621094,297.1499938964844,293.1499938964844,0.0512065589427948,-1485.8671875,304.1700439453125,0.5561277270317078,0.0957734882831573,0.0947357863187789,293.2184753417969,297.1499938964844,293.1499938964844,0.3829849362373352,-5181.43505859375,304.15948486328125,0.9495137333869934,0.470941960811615,0.3306256234645843,293.2375183105469,297.1499938964844,293.1499938964844,0.4764584600925445,-8318.9482421875,304.1657409667969,0.9990000128746032,0.5612812638282776,0.5304651260375977,293.181884765625,297.1499938964844,293.1499938964844,0.0147621175274252,-3721.0751953125,304.0731506347656,0.4220055937767029,0.050000000745058,0.2390559017658233,291.1891784667969,291.1499938964844,259.6036682128906,258.2171630859375,279.1755676269531,293.2709350585937,291.1896667480469,1.0,0.3596797883510589,0.6826978921890259,0.6826978921890259,1.0,1.0,-1.6416133642196655,0.6874464750289917,0.9541669487953186,0.3059041500091553,0.0,0.0,0.6980469226837158,93.25518798828124,56.0,-13.993974685668944,-19859.322265625,511.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54010009765625,310.0481262207031,278.1499938964844,0.0,18000.0,313.1499938964844,27930.560546875,27720.0,0.0,0.0,0.459188163280487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0566754341125488,1.0566885471343994,-1.309680192207452e-05,0.0,0.000466017605504,0.0,0.0,168.3044891357422,0.0,0.0,0.0,0.6301544904708862,4.0,0.0,1.0
466980,293.2694396972656,297.1499938964844,293.1499938964844,0.1205798611044883,-2659.81689453125,304.1625366210937,0.7120526432991028,0.1860687732696533,0.1958238035440445,293.33599853515625,297.1499938964844,293.1499938964844,0.047159094363451,-1414.909423828125,304.17010498046875,0.558566689491272,0.0917124450206756,0.090529590845108,293.2174987792969,297.1499938964844,293.1499938964844,0.3795977532863617,-5144.09814453125,304.1620178222656,0.9670719504356384,0.4694045782089233,0.3293375372886657,293.2119445800781,297.1499938964844,293.1499938964844,0.4456391930580139,-7870.546875,304.21173095703125,0.9990000128746032,0.5641650557518005,0.5019376277923584,293.1806335449219,297.1499938964844,293.1499938964844,0.0145091507583856,-3682.718017578125,304.0658874511719,0.4324902892112732,0.050000000745058,0.2375641465187072,291.23309326171875,291.1499938964844,259.6242370605469,258.2384338378906,279.1860046386719,293.2640686035156,291.2371520996094,1.0,0.3458147644996643,0.6868513226509094,0.6868513226509094,1.0,1.0,-1.595874905586243,0.6680128574371338,0.9278620481491088,0.2961126267910003,0.0,0.0,0.6845979690551758,84.3783950805664,59.0,47.69307708740234,-19444.693359375,459.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.632568359375,310.1240234375,278.1499938964844,0.0,18000.0,313.1499938964844,28055.986328125,27720.0,0.0,0.0,0.4525353908538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0305659770965576,1.030578851699829,-1.279423577216221e-05,0.0,0.0004592658951878,0.0,0.0,159.2791290283203,0.0,0.0,0.0,0.6185965538024902,4.0,0.0,1.0
467040,293.2694396972656,297.1499938964844,293.1499938964844,0.1205798611044883,-2659.81689453125,304.1625366210937,0.7120526432991028,0.1860687732696533,0.1958238035440445,293.33599853515625,297.1499938964844,293.1499938964844,0.047159094363451,-1414.909423828125,304.17010498046875,0.558566689491272,0.0917124450206756,0.090529590845108,293.2174987792969,297.1499938964844,293.1499938964844,0.3795977532863617,-5144.09814453125,304.1620178222656,0.9670719504356384,0.4694045782089233,0.3293375372886657,293.2119445800781,297.1499938964844,293.1499938964844,0.4456391930580139,-7870.546875,304.21173095703125,0.9990000128746032,0.5641650557518005,0.5019376277923584,293.1806335449219,297.1499938964844,293.1499938964844,0.0145091507583856,-3682.718017578125,304.0658874511719,0.4324902892112732,0.050000000745058,0.2375641465187072,291.23309326171875,291.1499938964844,259.6242370605469,258.2384338378906,279.1860046386719,293.2640686035156,291.2371520996094,1.0,0.3458147644996643,0.6868513226509094,0.6868513226509094,1.0,1.0,-1.595874905586243,0.6680128574371338,0.9278620481491088,0.2961126267910003,0.0,0.0,0.6845979690551758,84.3783950805664,59.0,47.69307708740234,-19444.693359375,459.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.632568359375,310.1240234375,278.1499938964844,0.0,18000.0,313.1499938964844,28055.986328125,27720.0,0.0,0.0,0.4525353908538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0305659770965576,1.030578851699829,-1.279423577216221e-05,0.0,0.0004592658951878,0.0,0.0,159.2791290283203,0.0,0.0,0.0,0.6185965538024902,4.0,0.0,1.0
