time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.2677307128906,297.1499938964844,293.1499938964844,0.1193219870328903,-2637.16259765625,304.1625366210937,0.7157517075538635,0.1848915368318557,0.1944877207279205,293.334228515625,297.1499938964844,293.1499938964844,0.045208141207695,-1381.004150390625,304.16998291015625,0.5585712790489197,0.0897040367126464,0.0885120034217834,293.21734619140625,297.1499938964844,293.1499938964844,0.3779134452342987,-5125.66552734375,304.16290283203125,0.973556637763977,0.4685848951339721,0.3286964893341064,293.1882019042969,297.1499938964844,293.1499938964844,0.4329653680324554,-7688.58642578125,304.223388671875,0.9990000128746032,0.5680376887321472,0.4907413125038147,293.1800842285156,297.1499938964844,293.1499938964844,0.0144057320430874,-3666.716796875,304.06219482421875,0.4370718002319336,0.050000000745058,0.237008735537529,291.2559509277344,291.1499938964844,259.635009765625,258.2494506835937,279.1880798339844,293.2604675292969,291.2582092285156,1.0,0.3406878113746643,0.688917338848114,0.688917338848114,1.0,1.0,-1.5771722793579102,0.6602173447608948,0.9169549345970154,0.2921174764633178,0.0,0.0,0.6751856207847595,81.04473114013672,59.0,49.09416961669922,-19224.65234375,440.20599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7015075683594,310.14227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,28166.486328125,26640.0,0.0,0.0,0.4488137066364288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007368564605713,1.0073810815811155,-1.253214941243641e-05,0.0,0.000455488829175,0.0,0.0,151.57058715820312,0.0,0.0,0.0,0.5938186645507812,4.0,0.0,1.0
467160,293.26611328125,297.1499938964844,293.1499938964844,0.1184115186333656,-2621.239501953125,304.1618957519531,0.7183228135108948,0.1837171763181686,0.1931764483451843,293.3325500488281,297.1499938964844,293.1499938964844,0.0434491597115993,-1350.959228515625,304.1695556640625,0.5574615001678467,0.0876995250582695,0.0865237638354301,293.2172241210937,297.1499938964844,293.1499938964844,0.3772503137588501,-5119.1083984375,304.1617126464844,0.978374719619751,0.467753529548645,0.3280574679374695,293.1631774902344,297.1499938964844,293.1499938964844,0.4238100051879883,-7559.49609375,304.2265930175781,0.9990000128746032,0.5724678635597229,0.4820254147052765,293.1795349121094,297.1499938964844,293.1499938964844,0.0143633391708135,-3661.854248046875,304.0583190917969,0.4408565759658813,0.050000000745058,0.2365850657224655,291.2485046386719,291.1499938964844,259.64617919921875,258.2607116699219,279.18951416015625,293.2592468261719,291.2458801269531,1.0,0.336443543434143,0.6910019516944885,0.6910019516944885,1.0,1.0,-1.561673879623413,0.6538575291633606,0.9078162908554076,0.2889475226402282,0.0,0.0,0.669104814529419,78.48265838623047,77.0,6.491823673248291,-18949.453125,424.75384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7930908203125,310.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,27267.51953125,26640.0,0.0,0.0,0.4447064697742462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9685880541801452,0.9685999155044556,-1.1863521649502218e-05,0.0,0.0004513205203693,0.0,0.0,137.16888427734375,0.0,0.0,0.0,0.5895379185676575,4.0,0.0,1.0
467220,293.2633056640625,297.1499938964844,293.1499938964844,0.1167040169239044,-2591.241943359375,304.1607666015625,0.7153674960136414,0.1813461780548095,0.1907402724027633,293.3296813964844,297.1499938964844,293.1499938964844,0.040050059556961,-1293.0111083984375,304.168701171875,0.5471007227897644,0.0836604461073875,0.0827130451798439,293.2173156738281,297.1499938964844,293.1499938964844,0.3759962618350982,-5106.4970703125,304.1598815917969,0.9772723913192748,0.4660322964191437,0.3268804550170898,293.1258239746094,297.1499938964844,293.1499938964844,0.4225732088088989,-7555.3818359375,304.2022705078125,0.9990000128746032,0.5797657370567322,0.4820812940597534,293.17852783203125,297.1499938964844,293.1499938964844,0.0143652101978659,-3664.28173828125,304.0503845214844,0.4408320784568786,0.050000000745058,0.2365883141756057,291.23211669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1841125488281,293.2607727050781,291.2295837402344,1.0,0.3360213339328766,0.6942134499549866,0.6942134499549866,1.0,1.0,-1.5531965494155884,0.6510770916938782,0.9021193981170654,0.2877670228481293,0.0,0.0,0.659208357334137,78.33282470703125,95.0,-18.821924209594727,-18785.30859375,419.7250671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9540710449219,310.1560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,26976.998046875,26640.0,0.0,0.0,0.4361757934093475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9353460669517516,0.9353575110435486,-1.1413490028644446e-05,0.0,0.0004426629748195,0.0,0.0,126.49510955810548,0.0,0.0,0.0,0.5750740170478821,4.0,0.0,1.0
467280,293.2633056640625,297.1499938964844,293.1499938964844,0.1167040169239044,-2591.241943359375,304.1607666015625,0.7153674960136414,0.1813461780548095,0.1907402724027633,293.3296813964844,297.1499938964844,293.1499938964844,0.040050059556961,-1293.0111083984375,304.168701171875,0.5471007227897644,0.0836604461073875,0.0827130451798439,293.2173156738281,297.1499938964844,293.1499938964844,0.3759962618350982,-5106.4970703125,304.1598815917969,0.9772723913192748,0.4660322964191437,0.3268804550170898,293.1258239746094,297.1499938964844,293.1499938964844,0.4225732088088989,-7555.3818359375,304.2022705078125,0.9990000128746032,0.5797657370567322,0.4820812940597534,293.17852783203125,297.1499938964844,293.1499938964844,0.0143652101978659,-3664.28173828125,304.0503845214844,0.4408320784568786,0.050000000745058,0.2365883141756057,291.23211669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1841125488281,293.2607727050781,291.2295837402344,1.0,0.3360213339328766,0.6942134499549866,0.6942134499549866,1.0,1.0,-1.5531965494155884,0.6510770916938782,0.9021193981170654,0.2877670228481293,0.0,0.0,0.659208357334137,78.33282470703125,95.0,-18.821924209594727,-18785.30859375,419.7250671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9540710449219,310.1560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,26976.998046875,26640.0,0.0,0.0,0.4361757934093475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9353460669517516,0.9353575110435486,-1.1413490028644446e-05,0.0,0.0004426629748195,0.0,0.0,126.49510955810548,0.0,0.0,0.0,0.5750740170478821,4.0,0.0,1.0
467340,293.26092529296875,297.1499938964844,293.1499938964844,0.1154659315943718,-2570.15380859375,304.15924072265625,0.7046019434928894,0.1789613366127014,0.1884621232748031,293.3272705078125,297.1499938964844,293.1499938964844,0.0369393415749073,-1240.3731689453125,304.16766357421875,0.5298620462417603,0.0795986801385879,0.0790386646986007,293.2177124023437,297.1499938964844,293.1499938964844,0.3759937286376953,-5108.08740234375,304.1565856933594,0.9661460518836976,0.4642479717731476,0.3257725238800049,293.1233215332031,297.1499938964844,293.1499938964844,0.4388782978057861,-7807.546875,304.1573486328125,0.9990000128746032,0.5809674263000488,0.4979312121868133,293.1783447265625,297.1499938964844,293.1499938964844,0.0144949574023485,-3687.9736328125,304.0402526855469,0.4340952932834625,0.050000000745058,0.2373653799295425,291.1819763183594,291.1499938964844,259.6947631835937,258.3086242675781,279.1719970703125,293.2571716308594,291.1770935058594,1.0,0.3421781361103058,0.6958452463150024,0.6958452463150024,1.0,1.0,-1.5650290250778198,0.6569952964782715,0.9080336689949036,0.2911927998065948,0.0,0.0,0.6579486131668091,82.70638275146484,98.0,-62.17437744140625,-18807.546875,437.8548278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0038757324219,310.1212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,26743.732421875,25560.0,0.0,0.0,0.4283148050308227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9205029010772704,0.9205141067504884,-1.1193459613423329e-05,0.0,0.0004346850619185,0.0,0.0,121.73065948486328,0.0,0.0,0.0,0.5537930727005005,4.0,0.0,1.0
467400,293.26092529296875,297.1499938964844,293.1499938964844,0.1154659315943718,-2570.15380859375,304.15924072265625,0.7046019434928894,0.1789613366127014,0.1884621232748031,293.3272705078125,297.1499938964844,293.1499938964844,0.0369393415749073,-1240.3731689453125,304.16766357421875,0.5298620462417603,0.0795986801385879,0.0790386646986007,293.2177124023437,297.1499938964844,293.1499938964844,0.3759937286376953,-5108.08740234375,304.1565856933594,0.9661460518836976,0.4642479717731476,0.3257725238800049,293.1233215332031,297.1499938964844,293.1499938964844,0.4388782978057861,-7807.546875,304.1573486328125,0.9990000128746032,0.5809674263000488,0.4979312121868133,293.1783447265625,297.1499938964844,293.1499938964844,0.0144949574023485,-3687.9736328125,304.0402526855469,0.4340952932834625,0.050000000745058,0.2373653799295425,291.1819763183594,291.1499938964844,259.6947631835937,258.3086242675781,279.1719970703125,293.2571716308594,291.1770935058594,1.0,0.3421781361103058,0.6958452463150024,0.6958452463150024,1.0,1.0,-1.5650290250778198,0.6569952964782715,0.9080336689949036,0.2911927998065948,0.0,0.0,0.6579486131668091,82.70638275146484,98.0,-62.17437744140625,-18807.546875,437.8548278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0038757324219,310.1212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,26743.732421875,25560.0,0.0,0.0,0.4283148050308227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9205029010772704,0.9205141067504884,-1.1193459613423329e-05,0.0,0.0004346850619185,0.0,0.0,121.73065948486328,0.0,0.0,0.0,0.5537930727005005,4.0,0.0,1.0
467460,293.2586364746094,297.1499938964844,293.1499938964844,0.1144972741603851,-2554.2119140625,304.1578369140625,0.6941753625869751,0.1766149997711181,0.1862028539180755,293.3249816894531,297.1499938964844,293.1499938964844,0.0339602902531623,-1189.8472900390625,304.166748046875,0.513914167881012,0.0755697935819625,0.07537492364645,293.2179870605469,297.1499938964844,293.1499938964844,0.3768957257270813,-5119.6162109375,304.1530456542969,0.9549882411956788,0.4624789655208587,0.324659138917923,293.1493225097656,297.1499938964844,293.1499938964844,0.4567904770374298,-8073.94287109375,304.12567138671875,0.9990000128746032,0.5764067769050598,0.5130961537361145,293.1794128417969,297.1499938964844,293.1499938964844,0.0146533409133553,-3718.0390625,304.02642822265625,0.4282242953777313,0.050000000745058,0.2381322234869003,291.1033935546875,291.1499938964844,259.7216796875,258.3344421386719,279.1645812988281,293.2507019042969,291.1013488769531,1.0,0.3474996387958526,0.6968839168548584,0.6968839168548584,1.0,1.0,-1.5760676860809326,0.6623178720474243,0.9137497544288636,0.294352650642395,0.0,0.0,0.6700764298439026,87.01707458496094,101.0,-77.45645904541016,-18855.908203125,455.6096496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9266662597656,310.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,25401.271484375,25560.0,0.0,0.0,0.4217754602432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9224753975868224,0.9224863052368164,-1.0911938261415344e-05,0.0,0.0004280484572518,0.0,0.0,119.75931549072266,0.0,0.0,0.0,0.5656641125679016,4.0,0.0,1.0
467520,293.2586364746094,297.1499938964844,293.1499938964844,0.1144972741603851,-2554.2119140625,304.1578369140625,0.6941753625869751,0.1766149997711181,0.1862028539180755,293.3249816894531,297.1499938964844,293.1499938964844,0.0339602902531623,-1189.8472900390625,304.166748046875,0.513914167881012,0.0755697935819625,0.07537492364645,293.2179870605469,297.1499938964844,293.1499938964844,0.3768957257270813,-5119.6162109375,304.1530456542969,0.9549882411956788,0.4624789655208587,0.324659138917923,293.1493225097656,297.1499938964844,293.1499938964844,0.4567904770374298,-8073.94287109375,304.12567138671875,0.9990000128746032,0.5764067769050598,0.5130961537361145,293.1794128417969,297.1499938964844,293.1499938964844,0.0146533409133553,-3718.0390625,304.02642822265625,0.4282242953777313,0.050000000745058,0.2381322234869003,291.1033935546875,291.1499938964844,259.7216796875,258.3344421386719,279.1645812988281,293.2507019042969,291.1013488769531,1.0,0.3474996387958526,0.6968839168548584,0.6968839168548584,1.0,1.0,-1.5760676860809326,0.6623178720474243,0.9137497544288636,0.294352650642395,0.0,0.0,0.6700764298439026,87.01707458496094,101.0,-77.45645904541016,-18855.908203125,455.6096496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9266662597656,310.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,25401.271484375,25560.0,0.0,0.0,0.4217754602432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9224753975868224,0.9224863052368164,-1.0911938261415344e-05,0.0,0.0004280484572518,0.0,0.0,119.75931549072266,0.0,0.0,0.0,0.5656641125679016,4.0,0.0,1.0
467580,293.2564392089844,297.1499938964844,293.1499938964844,0.113015241920948,-2527.981689453125,304.1576843261719,0.6847904324531555,0.1743050962686538,0.1839734762907028,293.32275390625,297.1499938964844,293.1499938964844,0.0308130532503128,-1134.49462890625,304.1664123535156,0.4997660219669342,0.0715911611914634,0.0717459842562675,293.2183837890625,297.1499938964844,293.1499938964844,0.3760566115379333,-5110.7470703125,304.1534118652344,0.9446043968200684,0.4606742560863495,0.3235259652137756,293.1863098144531,297.1499938964844,293.1499938964844,0.4718905091285705,-8291.7236328125,304.1088256835937,0.9990000128746032,0.5689409375190735,0.5266966819763184,293.1815490722656,297.1499938964844,293.1499938964844,0.0147171402350068,-3730.737060546875,304.0099182128906,0.4233984351158142,0.050000000745058,0.2388396263122558,291.08062744140625,291.1499938964844,259.7505187988281,258.3616638183594,279.1622314453125,293.2492370605469,291.0787048339844,1.0,0.3523816764354706,0.6979512572288513,0.6979512572288513,1.0,1.0,-1.5852012634277344,0.6667981743812561,0.9184030890464784,0.2969996035099029,0.0,0.0,0.6808127164840698,90.97306823730467,104.0,-46.37601852416992,-18957.021484375,471.5237121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7020568847656,309.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25294.150390625,25560.0,0.0,0.0,0.4173269271850586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487114548683168,0.9487226605415344,-1.1185826224391349e-05,0.0,0.0004235337837599,0.0,0.0,127.2126693725586,0.0,0.0,0.0,0.5764678120613098,4.0,0.0,1.0
467640,293.2564392089844,297.1499938964844,293.1499938964844,0.113015241920948,-2527.981689453125,304.1576843261719,0.6847904324531555,0.1743050962686538,0.1839734762907028,293.32275390625,297.1499938964844,293.1499938964844,0.0308130532503128,-1134.49462890625,304.1664123535156,0.4997660219669342,0.0715911611914634,0.0717459842562675,293.2183837890625,297.1499938964844,293.1499938964844,0.3760566115379333,-5110.7470703125,304.1534118652344,0.9446043968200684,0.4606742560863495,0.3235259652137756,293.1863098144531,297.1499938964844,293.1499938964844,0.4718905091285705,-8291.7236328125,304.1088256835937,0.9990000128746032,0.5689409375190735,0.5266966819763184,293.1815490722656,297.1499938964844,293.1499938964844,0.0147171402350068,-3730.737060546875,304.0099182128906,0.4233984351158142,0.050000000745058,0.2388396263122558,291.08062744140625,291.1499938964844,259.7505187988281,258.3616638183594,279.1622314453125,293.2492370605469,291.0787048339844,1.0,0.3523816764354706,0.6979512572288513,0.6979512572288513,1.0,1.0,-1.5852012634277344,0.6667981743812561,0.9184030890464784,0.2969996035099029,0.0,0.0,0.6808127164840698,90.97306823730467,104.0,-46.37601852416992,-18957.021484375,471.5237121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7020568847656,309.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25294.150390625,25560.0,0.0,0.0,0.4173269271850586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487114548683168,0.9487226605415344,-1.1185826224391349e-05,0.0,0.0004235337837599,0.0,0.0,127.2126693725586,0.0,0.0,0.0,0.5764678120613098,4.0,0.0,1.0
467700,293.25537109375,297.1499938964844,293.1499938964844,0.1122886687517166,-2515.106201171875,304.1576232910156,0.6803755164146423,0.1731670349836349,0.1828713864088058,293.32159423828125,297.1499938964844,293.1499938964844,0.0292965341359376,-1107.0211181640625,304.16619873046875,0.4931399524211883,0.069630280137062,0.0699519962072372,293.2186279296875,297.1499938964844,293.1499938964844,0.3756344020366668,-5106.3017578125,304.153564453125,0.939605951309204,0.459760844707489,0.3229474425315857,293.20684814453125,297.1499938964844,293.1499938964844,0.4792583286762237,-8396.537109375,304.1029357910156,0.9990000128746032,0.564446210861206,0.533128023147583,293.182861328125,297.1499938964844,293.1499938964844,0.0147462487220764,-3736.828369140625,304.00079345703125,0.4212433695793152,0.050000000745058,0.2391815483570099,291.0686340332031,291.1499938964844,259.7657165527344,258.37579345703125,279.1626892089844,293.25146484375,291.06695556640625,1.0,0.3546777367591858,0.6986168026924133,0.6986168026924133,1.0,1.0,-1.589285969734192,0.6688588261604309,0.920427143573761,0.2982412278652191,0.0,0.0,0.68744957447052,92.879150390625,104.0,-39.47694778442383,-18995.81640625,479.08001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5519714355469,309.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,25248.732421875,24480.0,0.0,0.0,0.4158724844455719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644010663032532,0.9644123911857604,-1.1357826224411838e-05,0.0,0.0004220576956868,0.0,0.0,131.87167358398438,0.0,0.0,0.0,0.568115770816803,4.0,0.0,1.0
467760,293.25421142578125,297.1499938964844,293.1499938964844,0.1117503717541694,-2505.904052734375,304.1571960449219,0.675005316734314,0.1720606982707977,0.1818215548992157,293.3202514648437,297.1499938964844,293.1499938964844,0.0276080258190631,-1081.7105712890625,304.1663513183594,0.4858191609382629,0.0677165612578392,0.0682164430618286,293.21875,297.1499938964844,293.1499938964844,0.3757433295249939,-5108.029296875,304.1527099609375,0.9329865574836732,0.4588643908500671,0.3223926126956939,293.2260131835937,297.1499938964844,293.1499938964844,0.4810144305229187,-8416.67578125,304.108642578125,0.9959561228752136,0.5599552989006042,0.5329829454421997,293.18408203125,297.1499938964844,293.1499938964844,0.0148141048848629,-3749.629638671875,303.99127197265625,0.4183908998966217,0.050000000745058,0.2396617978811264,291.041748046875,291.1499938964844,259.78143310546875,258.39031982421875,279.167236328125,293.25543212890625,291.0381774902344,1.0,0.3566806614398956,0.6997945308685303,0.6997945308685303,1.0,1.0,-1.5859246253967283,0.6676355600357056,0.9182891249656676,0.2978747487068176,0.0,0.0,0.6971923112869263,95.38170623779295,107.0,-55.95808410644531,-18900.78125,483.8351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40057373046875,309.72271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,24297.326171875,24480.0,0.0,0.0,0.4147346615791321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9663869738578796,0.9663981199264526,-1.1165951036673503e-05,0.0,0.0004209029430057,0.0,0.0,130.5970458984375,0.0,0.0,0.0,0.5808436870574951,4.0,0.0,1.0
467820,293.25201416015625,297.1499938964844,293.1499938964844,0.1100146770477294,-2474.19091796875,304.15771484375,0.6648310422897339,0.1698679625988006,0.1797806173563003,293.3172302246094,297.1499938964844,293.1499938964844,0.0250666458159685,-1027.2078857421875,304.1651916503906,0.4696462154388428,0.0640165284276008,0.064883254468441,293.2192687988281,297.1499938964844,293.1499938964844,0.3735978305339813,-5083.974609375,304.15545654296875,0.9201920628547668,0.4570218622684479,0.3212842941284179,293.2450561523437,297.1499938964844,293.1499938964844,0.4750455915927887,-8321.4423828125,304.132080078125,0.9844732880592346,0.5541321635246277,0.5268100500106812,293.1866455078125,297.1499938964844,293.1499938964844,0.0148385828360915,-3753.73388671875,303.9725341796875,0.4131394922733307,0.050000000745058,0.2406360208988189,291.0584716796875,291.1499938964844,259.8145446777344,258.4205627441406,279.1754455566406,293.260498046875,291.0605773925781,1.0,0.3598949313163757,0.7028000950813293,0.7028000950813293,1.0,1.0,-1.5721977949142456,0.6622662544250488,0.9099315404891968,0.2953311204910278,0.0,0.0,0.7090405821800232,100.3144073486328,110.0,10.945393562316896,-18840.138671875,488.97991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0951843261719,309.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,24164.751953125,24480.0,0.0,0.0,0.4133974313735962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027310848236084,1.0027426481246948,-1.1570552487683017e-05,0.0,0.0004195458313915,0.0,0.0,141.7930450439453,0.0,0.0,0.0,0.5959053635597229,4.0,0.0,1.0
467880,293.25201416015625,297.1499938964844,293.1499938964844,0.1100146770477294,-2474.19091796875,304.15771484375,0.6648310422897339,0.1698679625988006,0.1797806173563003,293.3172302246094,297.1499938964844,293.1499938964844,0.0250666458159685,-1027.2078857421875,304.1651916503906,0.4696462154388428,0.0640165284276008,0.064883254468441,293.2192687988281,297.1499938964844,293.1499938964844,0.3735978305339813,-5083.974609375,304.15545654296875,0.9201920628547668,0.4570218622684479,0.3212842941284179,293.2450561523437,297.1499938964844,293.1499938964844,0.4750455915927887,-8321.4423828125,304.132080078125,0.9844732880592346,0.5541321635246277,0.5268100500106812,293.1866455078125,297.1499938964844,293.1499938964844,0.0148385828360915,-3753.73388671875,303.9725341796875,0.4131394922733307,0.050000000745058,0.2406360208988189,291.0584716796875,291.1499938964844,259.8145446777344,258.4205627441406,279.1754455566406,293.260498046875,291.0605773925781,1.0,0.3598949313163757,0.7028000950813293,0.7028000950813293,1.0,1.0,-1.5721977949142456,0.6622662544250488,0.9099315404891968,0.2953311204910278,0.0,0.0,0.7090405821800232,100.3144073486328,110.0,10.945393562316896,-18840.138671875,488.97991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0951843261719,309.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,24164.751953125,24480.0,0.0,0.0,0.4133974313735962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027310848236084,1.0027426481246948,-1.1570552487683017e-05,0.0,0.0004195458313915,0.0,0.0,141.7930450439453,0.0,0.0,0.0,0.5959053635597229,4.0,0.0,1.0
467940,293.24981689453125,297.1499938964844,293.1499938964844,0.1082900092005729,-2442.628173828125,304.15802001953125,0.6565542817115784,0.1677277386188507,0.1777387410402298,293.3143310546875,297.1499938964844,293.1499938964844,0.0224867090582847,-974.0492553710938,304.1644287109375,0.4498578011989593,0.0603713579475879,0.0616024136543273,293.2200012207031,297.1499938964844,293.1499938964844,0.3713054656982422,-5058.62744140625,304.15740966796875,0.9101818203926086,0.4551173746585846,0.3200947046279907,293.2515869140625,297.1499938964844,293.1499938964844,0.471028596162796,-8259.169921875,304.1445007324219,0.9751046299934388,0.5503852367401123,0.5231270790100098,293.1892395019531,297.1499938964844,293.1499938964844,0.0148417772725224,-3755.04150390625,303.9527893066406,0.4092209935188293,0.050000000745058,0.2414432615041732,291.0776672363281,291.1499938964844,259.8500061035156,258.4524230957031,279.1796569824219,293.2619323730469,291.0788879394531,1.0,0.3625960052013397,0.7059965133666992,0.7059965133666992,1.0,1.0,-1.5612457990646362,0.6581920385360718,0.9030537605285645,0.293509304523468,0.0,0.0,0.7172687649726868,104.41178131103516,113.0,20.580137252807617,-18733.984375,493.4161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81414794921875,309.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,24235.044921875,23400.0,0.0,0.0,0.4130070805549621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026326298713684,1.0263381004333496,-1.1877175893459936e-05,0.0,0.0004191496700514,0.0,0.0,149.76715087890625,0.0,0.0,0.0,0.5913224816322327,4.0,0.0,1.0
468000,293.24981689453125,297.1499938964844,293.1499938964844,0.1082900092005729,-2442.628173828125,304.15802001953125,0.6565542817115784,0.1677277386188507,0.1777387410402298,293.3143310546875,297.1499938964844,293.1499938964844,0.0224867090582847,-974.0492553710938,304.1644287109375,0.4498578011989593,0.0603713579475879,0.0616024136543273,293.2200012207031,297.1499938964844,293.1499938964844,0.3713054656982422,-5058.62744140625,304.15740966796875,0.9101818203926086,0.4551173746585846,0.3200947046279907,293.2515869140625,297.1499938964844,293.1499938964844,0.471028596162796,-8259.169921875,304.1445007324219,0.9751046299934388,0.5503852367401123,0.5231270790100098,293.1892395019531,297.1499938964844,293.1499938964844,0.0148417772725224,-3755.04150390625,303.9527893066406,0.4092209935188293,0.050000000745058,0.2414432615041732,291.0776672363281,291.1499938964844,259.8500061035156,258.4524230957031,279.1796569824219,293.2619323730469,291.0788879394531,1.0,0.3625960052013397,0.7059965133666992,0.7059965133666992,1.0,1.0,-1.5612457990646362,0.6581920385360718,0.9030537605285645,0.293509304523468,0.0,0.0,0.7172687649726868,104.41178131103516,113.0,20.580137252807617,-18733.984375,493.4161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81414794921875,309.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,24235.044921875,23400.0,0.0,0.0,0.4130070805549621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026326298713684,1.0263381004333496,-1.1877175893459936e-05,0.0,0.0004191496700514,0.0,0.0,149.76715087890625,0.0,0.0,0.0,0.5913224816322327,4.0,0.0,1.0
468060,293.2474365234375,297.1499938964844,293.1499938964844,0.1069084703922271,-2417.764892578125,304.1576538085937,0.6494172215461731,0.1656824797391891,0.1757690012454986,293.3119201660156,297.1499938964844,293.1499938964844,0.0201301891356706,-922.4227905273438,304.16357421875,0.4316458404064178,0.0566979311406612,0.0582864470779895,293.2205810546875,297.1499938964844,293.1499938964844,0.3699526488780975,-5044.31689453125,304.1572570800781,0.9020280838012696,0.4532282650470733,0.3188932836055755,293.2539367675781,297.1499938964844,293.1499938964844,0.4688107967376709,-8225.712890625,304.1500244140625,0.9666794538497924,0.5473322868347168,0.5203002691268921,293.1917419433594,297.1499938964844,293.1499938964844,0.0148798497393727,-3763.781494140625,303.93194580078125,0.4059559106826782,0.050000000745058,0.2421672344207763,291.0653381347656,291.1499938964844,259.8866577148437,258.48504638671875,279.18231201171875,293.261962890625,291.06671142578125,1.0,0.3649810552597046,0.7093722820281982,0.7093722820281982,1.0,1.0,-1.5512412786483765,0.6545709371566772,0.8966703414916992,0.2919451594352722,0.0,0.0,0.7295692563056946,108.0845184326172,116.0,2.754031181335449,-18581.623046875,497.2052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007995605469,309.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,23182.58984375,23400.0,0.0,0.0,0.4129254817962646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032997965812683,1.0330097675323486,-1.1722595445462504e-05,0.0,0.0004190668696537,0.0,0.0,149.8088836669922,0.0,0.0,0.0,0.6060072779655457,4.0,0.0,1.0
468120,293.2474365234375,297.1499938964844,293.1499938964844,0.1069084703922271,-2417.764892578125,304.1576538085937,0.6494172215461731,0.1656824797391891,0.1757690012454986,293.3119201660156,297.1499938964844,293.1499938964844,0.0201301891356706,-922.4227905273438,304.16357421875,0.4316458404064178,0.0566979311406612,0.0582864470779895,293.2205810546875,297.1499938964844,293.1499938964844,0.3699526488780975,-5044.31689453125,304.1572570800781,0.9020280838012696,0.4532282650470733,0.3188932836055755,293.2539367675781,297.1499938964844,293.1499938964844,0.4688107967376709,-8225.712890625,304.1500244140625,0.9666794538497924,0.5473322868347168,0.5203002691268921,293.1917419433594,297.1499938964844,293.1499938964844,0.0148798497393727,-3763.781494140625,303.93194580078125,0.4059559106826782,0.050000000745058,0.2421672344207763,291.0653381347656,291.1499938964844,259.8866577148437,258.48504638671875,279.18231201171875,293.261962890625,291.06671142578125,1.0,0.3649810552597046,0.7093722820281982,0.7093722820281982,1.0,1.0,-1.5512412786483765,0.6545709371566772,0.8966703414916992,0.2919451594352722,0.0,0.0,0.7295692563056946,108.0845184326172,116.0,2.754031181335449,-18581.623046875,497.2052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007995605469,309.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,23182.58984375,23400.0,0.0,0.0,0.4129254817962646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032997965812683,1.0330097675323486,-1.1722595445462504e-05,0.0,0.0004190668696537,0.0,0.0,149.8088836669922,0.0,0.0,0.0,0.6060072779655457,4.0,0.0,1.0
468180,293.244873046875,297.1499938964844,293.1499938964844,0.1052771434187889,-2387.66259765625,304.1578063964844,0.6430648565292358,0.1637335121631622,0.1738890260457992,293.3099365234375,297.1499938964844,293.1499938964844,0.0178618840873241,-867.7380981445312,304.1628112792969,0.4156845211982727,0.0529967360198497,0.0549322962760925,293.2210998535156,297.1499938964844,293.1499938964844,0.3674708008766174,-5016.9287109375,304.1589660644531,0.8949016332626343,0.4513334333896637,0.3176879286766052,293.2549133300781,297.1499938964844,293.1499938964844,0.4653231799602508,-8174.41650390625,304.15576171875,0.9586904644966124,0.5444997549057007,0.5177546739578247,293.194091796875,297.1499938964844,293.1499938964844,0.01485859695822,-3761.3974609375,303.9113464355469,0.4030546844005584,0.050000000745058,0.242844745516777,291.0885009765625,291.1499938964844,259.92333984375,258.51739501953125,279.1842346191406,293.2616271972656,291.0902404785156,1.0,0.3671603202819824,0.7128944396972656,0.7128944396972656,1.0,1.0,-1.5415620803833008,0.6511053442955017,0.8904566764831543,0.2904722094535827,0.0,0.0,0.7362393140792847,111.51705932617188,119.0,23.66973876953125,-18516.330078125,500.4853210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41796875,309.2173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,23200.66796875,23400.0,0.0,0.0,0.4133290350437164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0538694858551023,1.0538814067840576,-1.1991176506853662e-05,0.0,0.0004194764187559,0.0,0.0,157.0689697265625,0.0,0.0,0.0,0.6150873899459839,4.0,0.0,1.0
468240,293.244873046875,297.1499938964844,293.1499938964844,0.1052771434187889,-2387.66259765625,304.1578063964844,0.6430648565292358,0.1637335121631622,0.1738890260457992,293.3099365234375,297.1499938964844,293.1499938964844,0.0178618840873241,-867.7380981445312,304.1628112792969,0.4156845211982727,0.0529967360198497,0.0549322962760925,293.2210998535156,297.1499938964844,293.1499938964844,0.3674708008766174,-5016.9287109375,304.1589660644531,0.8949016332626343,0.4513334333896637,0.3176879286766052,293.2549133300781,297.1499938964844,293.1499938964844,0.4653231799602508,-8174.41650390625,304.15576171875,0.9586904644966124,0.5444997549057007,0.5177546739578247,293.194091796875,297.1499938964844,293.1499938964844,0.01485859695822,-3761.3974609375,303.9113464355469,0.4030546844005584,0.050000000745058,0.242844745516777,291.0885009765625,291.1499938964844,259.92333984375,258.51739501953125,279.1842346191406,293.2616271972656,291.0902404785156,1.0,0.3671603202819824,0.7128944396972656,0.7128944396972656,1.0,1.0,-1.5415620803833008,0.6511053442955017,0.8904566764831543,0.2904722094535827,0.0,0.0,0.7362393140792847,111.51705932617188,119.0,23.66973876953125,-18516.330078125,500.4853210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41796875,309.2173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,23200.66796875,23400.0,0.0,0.0,0.4133290350437164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0538694858551023,1.0538814067840576,-1.1991176506853662e-05,0.0,0.0004194764187559,0.0,0.0,157.0689697265625,0.0,0.0,0.0,0.6150873899459839,4.0,0.0,1.0
468300,293.2435302734375,297.1499938964844,293.1499938964844,0.1044984459877014,-2373.27783203125,304.1578063964844,0.6401164531707764,0.1627951860427856,0.1729835867881775,293.30908203125,297.1499938964844,293.1499938964844,0.0168040413409471,-840.37451171875,304.16241455078125,0.4083743095397949,0.0511395968496799,0.053245436400175,293.2213439941406,297.1499938964844,293.1499938964844,0.3662424385547638,-5003.44921875,304.1595458984375,0.8915340900421143,0.4503830075263977,0.3170802295207977,293.2551574707031,297.1499938964844,293.1499938964844,0.4636007249355316,-8149.501953125,304.1578369140625,0.9547897577285768,0.5431181788444519,0.5165194869041443,293.1952209472656,297.1499938964844,293.1499938964844,0.0148474145680665,-3760.222412109375,303.9008483886719,0.4016909301280975,0.050000000745058,0.2431721985340118,291.0992736816406,291.1499938964844,259.9416809082031,258.5334777832031,279.1850280761719,293.26141357421875,291.1009216308594,1.0,0.3681949079036712,0.7147082686424255,0.7147082686424255,1.0,1.0,-1.5367722511291504,0.6493967771530151,0.88737553358078,0.2897497117519378,0.0,0.0,0.7385299205780029,113.1744384765625,119.0,26.549755096435547,-18476.1640625,501.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,309.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,23234.69140625,22320.0,0.0,0.0,0.4136365056037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612680912017822,1.0612801313400269,-1.2093899385945406e-05,0.0,0.0004197884700261,0.0,0.0,159.76316833496094,0.0,0.0,0.0,0.6034002304077148,4.0,0.0,1.0
468360,293.2421569824219,297.1499938964844,293.1499938964844,0.1039072126150131,-2362.646484375,304.157470703125,0.6373114585876465,0.161880612373352,0.1721004843711853,293.30828857421875,297.1499938964844,293.1499938964844,0.0158284194767475,-814.802978515625,304.15203857421875,0.401602029800415,0.050000000745058,0.0516838207840919,293.2215576171875,297.1499938964844,293.1499938964844,0.3656026721000671,-4996.8837890625,304.1589660644531,0.8883032202720642,0.4494364261627197,0.316471517086029,293.2553100585937,297.1499938964844,293.1499938964844,0.4626102447509765,-8135.794921875,304.1581726074219,0.9509701132774352,0.5417569279670715,0.5153002738952637,293.1963195800781,297.1499938964844,293.1499938964844,0.014862866140902,-3764.377685546875,303.88983154296875,0.4003810882568359,0.050000000745058,0.2434908300638198,291.09246826171875,291.1499938964844,259.9599914550781,258.5495300292969,279.1856994628906,293.2611999511719,291.09033203125,1.0,0.3692063689231872,0.7165446877479553,0.7165446877479553,1.0,1.0,-1.5321626663208008,0.647770881652832,0.8843917846679688,0.2890619039535522,0.0,0.0,0.7428321242332458,114.78815460205078,122.0,-2.5398197174072266,-18356.427734375,503.4474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,309.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,22390.078125,22320.0,0.0,0.0,0.4138310849666595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0488548278808594,1.0488665103912354,-1.17438312372542e-05,0.0,0.0004199859395157,0.0,0.0,153.56820678710938,0.0,0.0,0.0,0.6100426316261292,4.0,0.0,1.0
468420,293.23931884765625,297.1499938964844,293.1499938964844,0.1025368049740791,-2337.401611328125,304.15728759765625,0.6323001384735107,0.1601206660270691,0.1703898012638092,293.3096008300781,297.1499938964844,293.1499938964844,0.0154937515035271,-806.8316040039062,304.09002685546875,0.3980804085731506,0.050000000745058,0.0514509417116642,293.221923828125,297.1499938964844,293.1499938964844,0.3635148406028747,-4974.1572265625,304.1595153808594,0.8825750350952148,0.4475496411323547,0.3152511715888977,293.25537109375,297.1499938964844,293.1499938964844,0.459625095129013,-8093.3173828125,304.1604919433594,0.9440060257911682,0.5390770435333252,0.5128976106643677,293.1985168457031,297.1499938964844,293.1499938964844,0.0148460259661078,-3763.81640625,303.8678283691406,0.3980778157711029,0.050000000745058,0.2440576553344726,291.100341796875,291.1499938964844,259.9966735839844,258.5814208984375,279.1859436035156,293.2617492675781,291.1020202636719,1.0,0.3712971210479736,0.720148503780365,0.720148503780365,1.0,1.0,-1.526426911354065,0.6460636258125305,0.8803633451461792,0.2885254323482513,0.0,0.0,0.7494409680366516,117.70598602294922,125.0,15.938913345336914,-18342.763671875,507.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,309.0865173339844,278.1499938964844,0.0,18000.0,313.1499938964844,22185.7890625,22320.0,0.0,0.0,0.4142524898052215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0638492107391355,1.0638611316680908,-1.1889999768754931e-05,0.0,0.0004204136203043,0.0,0.0,158.3974609375,0.0,0.0,0.0,0.6162588000297546,4.0,0.0,1.0
468480,293.23931884765625,297.1499938964844,293.1499938964844,0.1025368049740791,-2337.401611328125,304.15728759765625,0.6323001384735107,0.1601206660270691,0.1703898012638092,293.3096008300781,297.1499938964844,293.1499938964844,0.0154937515035271,-806.8316040039062,304.09002685546875,0.3980804085731506,0.050000000745058,0.0514509417116642,293.221923828125,297.1499938964844,293.1499938964844,0.3635148406028747,-4974.1572265625,304.1595153808594,0.8825750350952148,0.4475496411323547,0.3152511715888977,293.25537109375,297.1499938964844,293.1499938964844,0.459625095129013,-8093.3173828125,304.1604919433594,0.9440060257911682,0.5390770435333252,0.5128976106643677,293.1985168457031,297.1499938964844,293.1499938964844,0.0148460259661078,-3763.81640625,303.8678283691406,0.3980778157711029,0.050000000745058,0.2440576553344726,291.100341796875,291.1499938964844,259.9966735839844,258.5814208984375,279.1859436035156,293.2617492675781,291.1020202636719,1.0,0.3712971210479736,0.720148503780365,0.720148503780365,1.0,1.0,-1.526426911354065,0.6460636258125305,0.8803633451461792,0.2885254323482513,0.0,0.0,0.7494409680366516,117.70598602294922,125.0,15.938913345336914,-18342.763671875,507.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,309.0865173339844,278.1499938964844,0.0,18000.0,313.1499938964844,22185.7890625,22320.0,0.0,0.0,0.4142524898052215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0638492107391355,1.0638611316680908,-1.1889999768754931e-05,0.0,0.0004204136203043,0.0,0.0,158.3974609375,0.0,0.0,0.0,0.6162588000297546,4.0,0.0,1.0
468540,293.236328125,297.1499938964844,293.1499938964844,0.1011616736650466,-2311.850830078125,304.1571350097656,0.6275529861450195,0.1584607362747192,0.1687811613082885,293.3158264160156,297.1499938964844,293.1499938964844,0.0152911143377423,-802.6991577148438,304.0150146484375,0.3957907259464264,0.050000000745058,0.0515695512294769,293.2222900390625,297.1499938964844,293.1499938964844,0.361103892326355,-4947.75390625,304.16033935546875,0.8770411014556885,0.4456562101840973,0.3140268325805664,293.2553100585937,297.1499938964844,293.1499938964844,0.456224650144577,-8045.10498046875,304.1626281738281,0.9370957016944884,0.5364207625389099,0.5105213522911072,293.2007141113281,297.1499938964844,293.1499938964844,0.0148119004443287,-3760.111328125,303.8453674316406,0.3957907259464264,0.050000000745058,0.2446237653493881,291.1199645996094,291.1499938964844,260.0333251953125,258.6131286621094,279.1869201660156,293.2642822265625,291.1214294433594,1.0,0.3734296858310699,0.723883330821991,0.723883330821991,1.0,1.0,-1.5212470293045044,0.6446061134338379,0.8766409158706665,0.2881401479244232,0.0,0.0,0.7520989775657654,120.63130950927734,128.0,23.42693519592285,-18313.333984375,512.1060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439514160156,309.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,22230.837890625,21240.0,0.0,0.0,0.4147985875606537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730576515197754,1.07306969165802,-1.2019680070807226e-05,0.0,0.0004209678154438,0.0,0.0,161.79698181152344,0.0,0.0,0.0,0.6053831577301025,4.0,0.0,1.0
468600,293.236328125,297.1499938964844,293.1499938964844,0.1011616736650466,-2311.850830078125,304.1571350097656,0.6275529861450195,0.1584607362747192,0.1687811613082885,293.3158264160156,297.1499938964844,293.1499938964844,0.0152911143377423,-802.6991577148438,304.0150146484375,0.3957907259464264,0.050000000745058,0.0515695512294769,293.2222900390625,297.1499938964844,293.1499938964844,0.361103892326355,-4947.75390625,304.16033935546875,0.8770411014556885,0.4456562101840973,0.3140268325805664,293.2553100585937,297.1499938964844,293.1499938964844,0.456224650144577,-8045.10498046875,304.1626281738281,0.9370957016944884,0.5364207625389099,0.5105213522911072,293.2007141113281,297.1499938964844,293.1499938964844,0.0148119004443287,-3760.111328125,303.8453674316406,0.3957907259464264,0.050000000745058,0.2446237653493881,291.1199645996094,291.1499938964844,260.0333251953125,258.6131286621094,279.1869201660156,293.2642822265625,291.1214294433594,1.0,0.3734296858310699,0.723883330821991,0.723883330821991,1.0,1.0,-1.5212470293045044,0.6446061134338379,0.8766409158706665,0.2881401479244232,0.0,0.0,0.7520989775657654,120.63130950927734,128.0,23.42693519592285,-18313.333984375,512.1060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439514160156,309.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,22230.837890625,21240.0,0.0,0.0,0.4147985875606537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730576515197754,1.07306969165802,-1.2019680070807226e-05,0.0,0.0004209678154438,0.0,0.0,161.79698181152344,0.0,0.0,0.0,0.6053831577301025,4.0,0.0,1.0
468660,293.2332458496094,297.1499938964844,293.1499938964844,0.1001369059085846,-2293.23388671875,304.1564636230469,0.6229847073554993,0.1568980813026428,0.1672741025686264,293.3250427246094,297.1499938964844,293.1499938964844,0.0151137197390198,-799.9403686523438,303.9299011230469,0.3934747576713562,0.050000000745058,0.0516898557543754,293.2225341796875,297.1499938964844,293.1499938964844,0.3596716225147247,-4932.7783203125,304.1593322753906,0.8716686964035034,0.443776935338974,0.3128085434436798,293.2550354003906,297.1499938964844,293.1499938964844,0.4540420472621918,-8015.37646484375,304.162109375,0.9302570819854736,0.5338089466094971,0.5081809163093567,293.2029113769531,297.1499938964844,293.1499938964844,0.0148218926042318,-3765.300048828125,303.8212280273437,0.3934747576713562,0.050000000745058,0.2451944202184677,291.1080322265625,291.1499938964844,260.07000732421875,258.6446228027344,279.1883850097656,293.2683410644531,291.1091003417969,1.0,0.3755844533443451,0.7277944684028625,0.7277944684028625,1.0,1.0,-1.516230821609497,0.6432321667671204,0.8729986548423767,0.2878053188323974,0.0,0.0,0.758560836315155,123.58432006835938,131.0,1.5261147022247314,-18214.205078125,516.7238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,309.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,21204.865234375,21240.0,0.0,0.0,0.4150051474571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610709190368652,1.0610824823379517,-1.1632314453891013e-05,0.0,0.0004211774503346,0.0,0.0,155.2777862548828,0.0,0.0,0.0,0.6118643283843994,4.0,0.0,1.0
468720,293.2332458496094,297.1499938964844,293.1499938964844,0.1001369059085846,-2293.23388671875,304.1564636230469,0.6229847073554993,0.1568980813026428,0.1672741025686264,293.3250427246094,297.1499938964844,293.1499938964844,0.0151137197390198,-799.9403686523438,303.9299011230469,0.3934747576713562,0.050000000745058,0.0516898557543754,293.2225341796875,297.1499938964844,293.1499938964844,0.3596716225147247,-4932.7783203125,304.1593322753906,0.8716686964035034,0.443776935338974,0.3128085434436798,293.2550354003906,297.1499938964844,293.1499938964844,0.4540420472621918,-8015.37646484375,304.162109375,0.9302570819854736,0.5338089466094971,0.5081809163093567,293.2029113769531,297.1499938964844,293.1499938964844,0.0148218926042318,-3765.300048828125,303.8212280273437,0.3934747576713562,0.050000000745058,0.2451944202184677,291.1080322265625,291.1499938964844,260.07000732421875,258.6446228027344,279.1883850097656,293.2683410644531,291.1091003417969,1.0,0.3755844533443451,0.7277944684028625,0.7277944684028625,1.0,1.0,-1.516230821609497,0.6432321667671204,0.8729986548423767,0.2878053188323974,0.0,0.0,0.758560836315155,123.58432006835938,131.0,1.5261147022247314,-18214.205078125,516.7238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,309.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,21204.865234375,21240.0,0.0,0.0,0.4150051474571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610709190368652,1.0610824823379517,-1.1632314453891013e-05,0.0,0.0004211774503346,0.0,0.0,155.2777862548828,0.0,0.0,0.0,0.6118643283843994,4.0,0.0,1.0
468780,293.2301025390625,297.1499938964844,293.1499938964844,0.0989067554473877,-2270.206298828125,304.1563720703125,0.6185351014137268,0.1554291993379593,0.165865808725357,293.33599853515625,297.1499938964844,293.1499938964844,0.0148686878383159,-794.6722412109375,303.83807373046875,0.391112744808197,0.050000000745058,0.0518107935786247,293.2227783203125,297.1499938964844,293.1499938964844,0.3572342097759247,-4905.96240234375,304.1602783203125,0.8664638996124268,0.4418899118900299,0.3115923702716827,293.254638671875,297.1499938964844,293.1499938964844,0.4506223201751709,-7967.015625,304.16375732421875,0.9235684871673584,0.5312246084213257,0.5058736801147461,293.2052307128906,297.1499938964844,293.1499938964844,0.0147804990410804,-3760.596435546875,303.7970886230469,0.391112744808197,0.050000000745058,0.2457681000232696,291.12896728515625,291.1499938964844,260.1066589355469,258.67596435546875,279.19024658203125,293.2738037109375,291.1307067871094,1.0,0.3777526021003723,0.7319090962409973,0.7319090962409973,1.0,1.0,-1.5113646984100342,0.641938328742981,0.8694263100624084,0.2875210046768188,0.0,0.0,0.760036826133728,126.5567626953125,134.0,21.90755844116211,-18204.9140625,521.4447631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,309.0474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,21191.23828125,21240.0,0.0,0.0,0.4151597023010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067497730255127,1.067509412765503,-1.171230360341724e-05,0.0,0.0004213343199808,0.0,0.0,157.52281188964844,0.0,0.0,0.0,0.6145529747009277,4.0,0.0,1.0
