time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.2301025390625,297.1499938964844,293.1499938964844,0.0989067554473877,-2270.206298828125,304.1563720703125,0.6185351014137268,0.1554291993379593,0.165865808725357,293.33599853515625,297.1499938964844,293.1499938964844,0.0148686878383159,-794.6722412109375,303.83807373046875,0.391112744808197,0.050000000745058,0.0518107935786247,293.2227783203125,297.1499938964844,293.1499938964844,0.3572342097759247,-4905.96240234375,304.1602783203125,0.8664638996124268,0.4418899118900299,0.3115923702716827,293.254638671875,297.1499938964844,293.1499938964844,0.4506223201751709,-7967.015625,304.16375732421875,0.9235684871673584,0.5312246084213257,0.5058736801147461,293.2052307128906,297.1499938964844,293.1499938964844,0.0147804990410804,-3760.596435546875,303.7970886230469,0.391112744808197,0.050000000745058,0.2457681000232696,291.12896728515625,291.1499938964844,260.1066589355469,258.67596435546875,279.19024658203125,293.2738037109375,291.1307067871094,1.0,0.3777526021003723,0.7319090962409973,0.7319090962409973,1.0,1.0,-1.5113646984100342,0.641938328742981,0.8694263100624084,0.2875210046768188,0.0,0.0,0.760036826133728,126.5567626953125,134.0,21.90755844116211,-18204.9140625,521.4447631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,309.0474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,21191.23828125,21240.0,0.0,0.0,0.4151597023010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067497730255127,1.067509412765503,-1.171230360341724e-05,0.0,0.0004213343199808,0.0,0.0,157.52281188964844,0.0,0.0,0.0,0.6145529747009277,4.0,0.0,1.0
468900,293.2284851074219,297.1499938964844,293.1499938964844,0.0983236730098724,-2259.27783203125,304.1562805175781,0.616334080696106,0.1547301411628723,0.1651980429887771,293.34185791015625,297.1499938964844,293.1499938964844,0.0147427404299378,-791.922119140625,303.7899169921875,0.3899089694023132,0.050000000745058,0.0518714226782321,293.222900390625,297.1499938964844,293.1499938964844,0.356017917394638,-4892.61572265625,304.1606140136719,0.8639215230941772,0.4409417510032654,0.3109801709651947,293.2544250488281,297.1499938964844,293.1499938964844,0.4489265382289886,-7943.14306640625,304.1643371582031,0.9203048944473268,0.529945433139801,0.5047308802604675,293.2063903808594,297.1499938964844,293.1499938964844,0.0147593030706048,-3758.239013671875,303.7846374511719,0.3899089694023132,0.050000000745058,0.2460557073354721,291.1392517089844,291.1499938964844,260.125,258.6915588378906,279.1912536621094,293.2769470214844,291.1408386230469,1.0,0.3788395822048187,0.7340483069419861,0.7340483069419861,1.0,1.0,-1.5089786052703855,0.6413174867630005,0.86766117811203,0.2873954176902771,0.0,0.0,0.7597113251686096,128.0480194091797,134.0,24.63375473022461,-18190.78515625,523.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243896484375,309.0540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,21219.986328125,20160.0,0.0,0.0,0.4152048528194427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068168878555298,1.0681805610656738,-1.172750853584148e-05,0.0,0.0004213801294099,0.0,0.0,157.82469177246094,0.0,0.0,0.0,0.5998653173446655,4.0,0.0,1.0
468960,293.22686767578125,297.1499938964844,293.1499938964844,0.0979295521974563,-2252.192138671875,304.1558532714844,0.614139199256897,0.1540578454732895,0.1645553261041641,293.34783935546875,297.1499938964844,293.1499938964844,0.0146433850750327,-790.3167114257812,303.7398986816406,0.3886881470680237,0.050000000745058,0.0519321002066135,293.2230224609375,297.1499938964844,293.1499938964844,0.3554157316684723,-4886.50927734375,304.1597595214844,0.8614227175712585,0.4399970769882202,0.3103677630424499,293.2541198730469,297.1499938964844,293.1499938964844,0.4480007886886596,-7930.96728515625,304.1633605957031,0.917111337184906,0.528679370880127,0.5035971999168396,293.2076110839844,297.1499938964844,293.1499938964844,0.0147664668038487,-3761.6455078125,303.7713317871094,0.3886881470680237,0.050000000745058,0.2463435232639312,291.1309814453125,291.1499938964844,260.1433410644531,258.7071228027344,279.1920166015625,293.279541015625,291.1282653808594,1.0,0.3799279630184173,0.7362046837806702,0.7362046837806702,1.0,1.0,-1.5066298246383667,0.6407084465026855,0.8659213185310364,0.2872741818428039,0.0,0.0,0.761579692363739,129.54119873046875,137.0,-7.049252033233643,-18089.130859375,526.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,309.0156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,20391.345703125,20160.0,0.0,0.0,0.4150672256946563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0477614402770996,1.047772765159607,-1.1277898920525333e-05,0.0,0.0004212404601275,0.0,0.0,148.89572143554688,0.0,0.0,0.0,0.6028308272361755,4.0,0.0,1.0
469020,293.2234191894531,297.1499938964844,293.1499938964844,0.0969973132014274,-2234.859130859375,304.15545654296875,0.6097753643989563,0.1528086513280868,0.1633669734001159,293.3600769042969,297.1499938964844,293.1499938964844,0.0144024603068828,-785.297119140625,303.6369934082031,0.38627690076828,0.050000000745058,0.0520533584058284,293.22314453125,297.1499938964844,293.1499938964844,0.353459894657135,-4865.24169921875,304.15985107421875,0.8565692901611328,0.4381175935268402,0.3091533780097961,293.2534484863281,297.1499938964844,293.1499938964844,0.4452417194843292,-7892.49365234375,304.1636047363281,0.9109900593757628,0.5261816382408142,0.5013697147369385,293.2101135253906,297.1499938964844,293.1499938964844,0.0147413872182369,-3760.69775390625,303.7445068359375,0.38627690076828,0.050000000745058,0.246918722987175,291.1348876953125,291.1499938964844,260.17999267578125,258.7381591796875,279.1936340332031,293.2850952148437,291.1365661621094,1.0,0.3821094334125519,0.7406461238861084,0.7406461238861084,1.0,1.0,-1.5020933151245115,0.6395618915557861,0.8625314235687256,0.2870709300041199,0.0,0.0,0.7639358043670654,132.5284423828125,140.0,12.611799240112305,-18089.103515625,531.1250610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,309.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,20155.38671875,20160.0,0.0,0.0,0.4146094620227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050242900848389,1.0502541065216064,-1.1256150173721837e-05,0.0,0.0004207759047858,0.0,0.0,149.23992919921875,0.0,0.0,0.0,0.603432834148407,4.0,0.0,1.0
469080,293.2234191894531,297.1499938964844,293.1499938964844,0.0969973132014274,-2234.859130859375,304.15545654296875,0.6097753643989563,0.1528086513280868,0.1633669734001159,293.3600769042969,297.1499938964844,293.1499938964844,0.0144024603068828,-785.297119140625,303.6369934082031,0.38627690076828,0.050000000745058,0.0520533584058284,293.22314453125,297.1499938964844,293.1499938964844,0.353459894657135,-4865.24169921875,304.15985107421875,0.8565692901611328,0.4381175935268402,0.3091533780097961,293.2534484863281,297.1499938964844,293.1499938964844,0.4452417194843292,-7892.49365234375,304.1636047363281,0.9109900593757628,0.5261816382408142,0.5013697147369385,293.2101135253906,297.1499938964844,293.1499938964844,0.0147413872182369,-3760.69775390625,303.7445068359375,0.38627690076828,0.050000000745058,0.246918722987175,291.1348876953125,291.1499938964844,260.17999267578125,258.7381591796875,279.1936340332031,293.2850952148437,291.1365661621094,1.0,0.3821094334125519,0.7406461238861084,0.7406461238861084,1.0,1.0,-1.5020933151245115,0.6395618915557861,0.8625314235687256,0.2870709300041199,0.0,0.0,0.7639358043670654,132.5284423828125,140.0,12.611799240112305,-18089.103515625,531.1250610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,309.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,20155.38671875,20160.0,0.0,0.0,0.4146094620227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050242900848389,1.0502541065216064,-1.1256150173721837e-05,0.0,0.0004207759047858,0.0,0.0,149.23992919921875,0.0,0.0,0.0,0.603432834148407,4.0,0.0,1.0
469140,293.2199401855469,297.1499938964844,293.1499938964844,0.0960346087813377,-2216.728759765625,304.1552429199219,0.6055058836936951,0.1516521126031875,0.1622835397720337,293.3723449707031,297.1499938964844,293.1499938964844,0.0141376489773392,-779.183837890625,303.5306701660156,0.3839311003684997,0.050000000745058,0.0521748550236225,293.2233581542969,297.1499938964844,293.1499938964844,0.3510851860046386,-4839.1083984375,304.1604919433594,0.8518702983856201,0.4362229406833648,0.3079307675361633,293.2528076171875,297.1499938964844,293.1499938964844,0.4419786930084228,-7846.52783203125,304.1644897460937,0.9052466750144958,0.5236874222755432,0.4991511106491089,293.21270751953125,297.1499938964844,293.1499938964844,0.014693402685225,-3755.505615234375,303.7171325683594,0.3839311003684997,0.050000000745058,0.2474950551986694,291.1542663574219,291.1499938964844,260.2166748046875,258.7690734863281,279.19549560546875,293.2913513183594,291.1556396484375,1.0,0.3842931091785431,0.7452868819236755,0.7452868819236755,1.0,1.0,-1.497668743133545,0.6384677290916443,0.8592010736465454,0.2868988811969757,0.0,0.0,0.7620227932929993,135.52413940429688,143.0,21.75846672058105,-18066.302734375,536.0654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,309.0988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20190.84765625,19080.0,0.0,0.0,0.4140564501285553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0483181476593018,1.0483293533325195,-1.1239641025895253e-05,0.0,0.0004202146374154,0.0,0.0,148.6557159423828,0.0,0.0,0.0,0.5875306129455566,4.0,0.0,1.0
469200,293.2199401855469,297.1499938964844,293.1499938964844,0.0960346087813377,-2216.728759765625,304.1552429199219,0.6055058836936951,0.1516521126031875,0.1622835397720337,293.3723449707031,297.1499938964844,293.1499938964844,0.0141376489773392,-779.183837890625,303.5306701660156,0.3839311003684997,0.050000000745058,0.0521748550236225,293.2233581542969,297.1499938964844,293.1499938964844,0.3510851860046386,-4839.1083984375,304.1604919433594,0.8518702983856201,0.4362229406833648,0.3079307675361633,293.2528076171875,297.1499938964844,293.1499938964844,0.4419786930084228,-7846.52783203125,304.1644897460937,0.9052466750144958,0.5236874222755432,0.4991511106491089,293.21270751953125,297.1499938964844,293.1499938964844,0.014693402685225,-3755.505615234375,303.7171325683594,0.3839311003684997,0.050000000745058,0.2474950551986694,291.1542663574219,291.1499938964844,260.2166748046875,258.7690734863281,279.19549560546875,293.2913513183594,291.1556396484375,1.0,0.3842931091785431,0.7452868819236755,0.7452868819236755,1.0,1.0,-1.497668743133545,0.6384677290916443,0.8592010736465454,0.2868988811969757,0.0,0.0,0.7620227932929993,135.52413940429688,143.0,21.75846672058105,-18066.302734375,536.0654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,309.0988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20190.84765625,19080.0,0.0,0.0,0.4140564501285553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0483181476593018,1.0483293533325195,-1.1239641025895253e-05,0.0,0.0004202146374154,0.0,0.0,148.6557159423828,0.0,0.0,0.0,0.5875306129455566,4.0,0.0,1.0
469260,293.2165222167969,297.1499938964844,293.1499938964844,0.0954369008541107,-2205.974609375,304.1545104980469,0.6013563275337219,0.1505742371082306,0.1612834930419922,293.3844299316406,297.1499938964844,293.1499938964844,0.0139184547588229,-775.0311279296875,303.4188232421875,0.3816519975662231,0.050000000745058,0.0522964186966419,293.2234802246094,297.1499938964844,293.1499938964844,0.3498265445232391,-4826.0732421875,304.1591491699219,0.8473327159881592,0.4343422353267669,0.3067116737365722,293.2520751953125,297.1499938964844,293.1499938964844,0.4401203691959381,-7821.75341796875,304.1628112792969,0.8999250531196594,0.5212294459342957,0.4969564378261566,293.21533203125,297.1499938964844,293.1499938964844,0.0146957952529191,-3760.67626953125,303.6874694824219,0.3816519975662231,0.050000000745058,0.2480716854333877,291.1368713378906,291.1499938964844,260.2533264160156,258.7998962402344,279.19744873046875,293.29803466796875,291.1374206542969,1.0,0.3864764869213104,0.750131368637085,0.750131368637085,1.0,1.0,-1.493364691734314,0.6374278664588928,0.8559368848800659,0.2867576479911804,0.0,0.0,0.7649224996566772,138.5240020751953,131.0,-5.367422103881836,-17958.255859375,541.0555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830810546875,309.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19160.388671875,19080.0,0.0,0.0,0.413003921508789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024717926979065,1.0247286558151243,-1.0709512025641745e-05,0.0,0.00041914646863,0.0,0.0,138.56373596191406,0.0,0.0,0.0,0.588643491268158,4.0,0.0,1.0
469320,293.2165222167969,297.1499938964844,293.1499938964844,0.0954369008541107,-2205.974609375,304.1545104980469,0.6013563275337219,0.1505742371082306,0.1612834930419922,293.3844299316406,297.1499938964844,293.1499938964844,0.0139184547588229,-775.0311279296875,303.4188232421875,0.3816519975662231,0.050000000745058,0.0522964186966419,293.2234802246094,297.1499938964844,293.1499938964844,0.3498265445232391,-4826.0732421875,304.1591491699219,0.8473327159881592,0.4343422353267669,0.3067116737365722,293.2520751953125,297.1499938964844,293.1499938964844,0.4401203691959381,-7821.75341796875,304.1628112792969,0.8999250531196594,0.5212294459342957,0.4969564378261566,293.21533203125,297.1499938964844,293.1499938964844,0.0146957952529191,-3760.67626953125,303.6874694824219,0.3816519975662231,0.050000000745058,0.2480716854333877,291.1368713378906,291.1499938964844,260.2533264160156,258.7998962402344,279.19744873046875,293.29803466796875,291.1374206542969,1.0,0.3864764869213104,0.750131368637085,0.750131368637085,1.0,1.0,-1.493364691734314,0.6374278664588928,0.8559368848800659,0.2867576479911804,0.0,0.0,0.7649224996566772,138.5240020751953,131.0,-5.367422103881836,-17958.255859375,541.0555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830810546875,309.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19160.388671875,19080.0,0.0,0.0,0.413003921508789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024717926979065,1.0247286558151243,-1.0709512025641745e-05,0.0,0.00041914646863,0.0,0.0,138.56373596191406,0.0,0.0,0.0,0.588643491268158,4.0,0.0,1.0
469380,293.2130126953125,297.1499938964844,293.1499938964844,0.0944631770253181,-2187.578369140625,304.1546325683594,0.6016039252281189,0.1495967805385589,0.1601563543081283,293.39605712890625,297.1499938964844,293.1499938964844,0.0135642252862453,-765.6305541992188,303.3063659667969,0.383118212223053,0.050000000745058,0.0522178821265697,293.223388671875,297.1499938964844,293.1499938964844,0.3473541736602783,-4798.68017578125,304.16021728515625,0.8483446836471558,0.4324937462806701,0.3053635954856872,293.251220703125,297.1499938964844,293.1499938964844,0.4368115365505218,-7774.8095703125,304.1640625,0.9009718894958496,0.518815815448761,0.4946033060550689,293.2177429199219,297.1499938964844,293.1499938964844,0.0145485568791627,-3741.197265625,303.6589660644531,0.383118212223053,0.050000000745058,0.2476991564035415,291.1542663574219,291.1499938964844,260.2900085449219,258.83062744140625,279.2001953125,293.3044128417969,291.1559753417969,1.0,0.3836247324943542,0.7552835941314697,0.7552835941314697,1.0,1.0,-1.487204670906067,0.6355471014976501,0.8516575694084167,0.2861725091934204,0.0,0.0,0.7633430361747742,136.4240264892578,119.0,17.927486419677734,-17934.16015625,531.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374938964844,309.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,19116.94140625,19080.0,0.0,0.0,0.41181480884552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0231616497039795,1.0231722593307495,-1.0680332707124762e-05,0.0,0.0004179396783001,0.0,0.0,137.96420288085938,0.0,0.0,0.0,0.5876832604408264,4.0,0.0,1.0
469440,293.2130126953125,297.1499938964844,293.1499938964844,0.0944631770253181,-2187.578369140625,304.1546325683594,0.6016039252281189,0.1495967805385589,0.1601563543081283,293.39605712890625,297.1499938964844,293.1499938964844,0.0135642252862453,-765.6305541992188,303.3063659667969,0.383118212223053,0.050000000745058,0.0522178821265697,293.223388671875,297.1499938964844,293.1499938964844,0.3473541736602783,-4798.68017578125,304.16021728515625,0.8483446836471558,0.4324937462806701,0.3053635954856872,293.251220703125,297.1499938964844,293.1499938964844,0.4368115365505218,-7774.8095703125,304.1640625,0.9009718894958496,0.518815815448761,0.4946033060550689,293.2177429199219,297.1499938964844,293.1499938964844,0.0145485568791627,-3741.197265625,303.6589660644531,0.383118212223053,0.050000000745058,0.2476991564035415,291.1542663574219,291.1499938964844,260.2900085449219,258.83062744140625,279.2001953125,293.3044128417969,291.1559753417969,1.0,0.3836247324943542,0.7552835941314697,0.7552835941314697,1.0,1.0,-1.487204670906067,0.6355471014976501,0.8516575694084167,0.2861725091934204,0.0,0.0,0.7633430361747742,136.4240264892578,119.0,17.927486419677734,-17934.16015625,531.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374938964844,309.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,19116.94140625,19080.0,0.0,0.0,0.41181480884552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0231616497039795,1.0231722593307495,-1.0680332707124762e-05,0.0,0.0004179396783001,0.0,0.0,137.96420288085938,0.0,0.0,0.0,0.5876832604408264,4.0,0.0,1.0
469500,293.2111511230469,297.1499938964844,293.1499938964844,0.0939625352621078,-2178.103759765625,304.1546936035156,0.6030530333518982,0.1491646468639373,0.1595852524042129,293.4015808105469,297.1499938964844,293.1499938964844,0.0133646456524729,-760.0083618164062,303.2496643066406,0.3849487006664276,0.050000000745058,0.0521218553185462,293.2232360839844,297.1499938964844,293.1499938964844,0.3460429310798645,-4784.15087890625,304.1607360839844,0.8504816293716431,0.4315937757492065,0.3046622276306152,293.250732421875,297.1499938964844,293.1499938964844,0.4350707530975342,-7750.1142578125,304.1646728515625,0.9033501148223876,0.5176339149475098,0.4933905303478241,293.2187805175781,297.1499938964844,293.1499938964844,0.0144469933584332,-3727.151123046875,303.6449890136719,0.3849487006664276,0.050000000745058,0.2472436279058456,291.1643981933594,291.1499938964844,260.3083190917969,258.845947265625,279.20172119140625,293.3075866699219,291.1659851074219,1.0,0.3810030519962311,0.7579848170280457,0.7579848170280457,1.0,1.0,-1.483648657798767,0.6343950629234314,0.8492536544799805,0.2857605814933777,0.0,0.0,0.7613623142242432,133.9281463623047,119.0,22.429536819458008,-17906.666015625,523.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623352050781,309.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,19141.689453125,18000.0,0.0,0.0,0.4111661314964294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0201407670974731,1.0201514959335327,-1.0648448551364709e-05,0.0,0.0004172813496552,0.0,0.0,137.0332794189453,0.0,0.0,0.0,0.5713167786598206,4.0,0.0,1.0
469560,293.209228515625,297.1499938964844,293.1499938964844,0.093643732368946,-2172.381591796875,304.1544189453125,0.6051784753799438,0.1487702429294586,0.1590247154235839,293.4068908691406,297.1499938964844,293.1499938964844,0.0131820803508162,-755.2479858398438,303.1911926269531,0.3873387277126312,0.050000000745058,0.0519997365772724,293.2229919433594,297.1499938964844,293.1499938964844,0.3453603386878967,-4777.09814453125,304.1600036621094,0.8534719347953796,0.4307155609130859,0.3039543330669403,293.2501220703125,297.1499938964844,293.1499938964844,0.4341120719909668,-7737.3896484375,304.1636962890625,0.9067696928977966,0.5164761543273926,0.4921699464321136,293.2196655273437,297.1499938964844,293.1499938964844,0.0143637619912624,-3717.502685546875,303.63037109375,0.3873387277126312,0.050000000745058,0.246664360165596,291.1548767089844,291.1499938964844,260.32666015625,258.8612670898437,279.2032775878906,293.3106994628906,291.151611328125,1.0,0.3777743279933929,0.7607654333114624,0.7607654333114624,1.0,1.0,-1.4799065589904783,0.6331594586372375,0.846747100353241,0.2853025794029236,0.0,0.0,0.7617439031600952,130.76846313476562,107.0,-11.365337371826172,-17779.16796875,513.2774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4019470214844,309.1327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18325.439453125,18000.0,0.0,0.0,0.4103083312511444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9952079653739928,0.9952180981636048,-1.0158720215258654e-05,0.0,0.0004164107958786,0.0,0.0,127.44956970214844,0.0,0.0,0.0,0.5721049904823303,4.0,0.0,1.0
469620,293.2052001953125,297.1499938964844,293.1499938964844,0.0928277224302291,-2157.1328125,304.1543273925781,0.6111310124397278,0.1480865478515625,0.1579534262418747,293.416748046875,297.1499938964844,293.1499938964844,0.0127752805128693,-743.4019775390625,303.074951171875,0.3933281600475311,0.050000000745058,0.0516978204250335,293.22222900390625,297.1499938964844,293.1499938964844,0.343228280544281,-4753.71630859375,304.1603088378906,0.8617586493492126,0.4290198087692261,0.3025431036949157,293.2486877441406,297.1499938964844,293.1499938964844,0.4312599003314972,-7697.310546875,304.1640014648437,0.9166972637176514,0.5142314434051514,0.4897447824478149,293.22100830078125,297.1499938964844,293.1499938964844,0.0141387889161705,-3686.794921875,303.60272216796875,0.3933281600475311,0.050000000745058,0.2452322095632553,291.15625,291.1499938964844,260.36334228515625,258.891845703125,279.20635986328125,293.3167724609375,291.1579895019531,1.0,0.3699094653129577,0.7665567994117737,0.7665567994117737,1.0,1.0,-1.472101092338562,0.6305416226387024,0.8415594696998596,0.2843054533004761,0.0,0.0,0.7614884972572327,122.98340606689452,95.0,10.530872344970703,-17740.546875,489.1370544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803161621094,309.2004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.134765625,18000.0,0.0,0.0,0.4083533585071563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9906578063964844,0.9906678795814514,-1.0046112947748044e-05,0.0,0.0004144267586525,0.0,0.0,125.53048706054688,0.0,0.0,0.0,0.5694714784622192,4.0,0.0,1.0
469680,293.2052001953125,297.1499938964844,293.1499938964844,0.0928277224302291,-2157.1328125,304.1543273925781,0.6111310124397278,0.1480865478515625,0.1579534262418747,293.416748046875,297.1499938964844,293.1499938964844,0.0127752805128693,-743.4019775390625,303.074951171875,0.3933281600475311,0.050000000745058,0.0516978204250335,293.22222900390625,297.1499938964844,293.1499938964844,0.343228280544281,-4753.71630859375,304.1603088378906,0.8617586493492126,0.4290198087692261,0.3025431036949157,293.2486877441406,297.1499938964844,293.1499938964844,0.4312599003314972,-7697.310546875,304.1640014648437,0.9166972637176514,0.5142314434051514,0.4897447824478149,293.22100830078125,297.1499938964844,293.1499938964844,0.0141387889161705,-3686.794921875,303.60272216796875,0.3933281600475311,0.050000000745058,0.2452322095632553,291.15625,291.1499938964844,260.36334228515625,258.891845703125,279.20635986328125,293.3167724609375,291.1579895019531,1.0,0.3699094653129577,0.7665567994117737,0.7665567994117737,1.0,1.0,-1.472101092338562,0.6305416226387024,0.8415594696998596,0.2843054533004761,0.0,0.0,0.7614884972572327,122.98340606689452,95.0,10.530872344970703,-17740.546875,489.1370544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803161621094,309.2004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.134765625,18000.0,0.0,0.0,0.4083533585071563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9906578063964844,0.9906678795814514,-1.0046112947748044e-05,0.0,0.0004144267586525,0.0,0.0,125.53048706054688,0.0,0.0,0.0,0.5694714784622192,4.0,0.0,1.0
469740,293.2010803222656,297.1499938964844,293.1499938964844,0.0919383913278579,-2140.27197265625,304.15435791015625,0.6187412738800049,0.1475245654582977,0.1569566130638122,293.42578125,297.1499938964844,293.1499938964844,0.0123462649062275,-729.9163818359375,302.95947265625,0.4001265168190002,0.050000000745058,0.0513444691896438,293.22137451171875,297.1499938964844,293.1499938964844,0.3406060039997101,-4724.61767578125,304.1612243652344,0.872904360294342,0.4273649156093597,0.3011267483234405,293.2471923828125,297.1499938964844,293.1499938964844,0.4278044402599334,-7648.1962890625,304.1650695800781,0.9303823113441468,0.5120331048965454,0.4873187243938446,293.22186279296875,297.1499938964844,293.1499938964844,0.013874645344913,-3648.19677734375,303.57684326171875,0.4001265168190002,0.050000000745058,0.2435560524463653,291.1761779785156,291.1499938964844,260.3999938964844,258.92242431640625,279.20947265625,293.3226318359375,291.1776123046875,1.0,0.3606511354446411,0.772659420967102,0.772659420967102,1.0,1.0,-1.464011549949646,0.6277902126312256,0.8362212777137756,0.2832341194152832,0.0,0.0,0.7566224336624146,113.89176177978516,83.0,21.672060012817383,-17673.330078125,461.8196105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5434265136719,309.2441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18099.419921875,18000.0,0.0,0.0,0.4062710106372833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982405960559845,0.9824159145355223,-9.953866538126022e-06,0.0,0.0004123134422115,0.0,0.0,123.08233642578124,0.0,0.0,0.0,0.5657016634941101,4.0,0.0,1.0
469800,293.2010803222656,297.1499938964844,293.1499938964844,0.0919383913278579,-2140.27197265625,304.15435791015625,0.6187412738800049,0.1475245654582977,0.1569566130638122,293.42578125,297.1499938964844,293.1499938964844,0.0123462649062275,-729.9163818359375,302.95947265625,0.4001265168190002,0.050000000745058,0.0513444691896438,293.22137451171875,297.1499938964844,293.1499938964844,0.3406060039997101,-4724.61767578125,304.1612243652344,0.872904360294342,0.4273649156093597,0.3011267483234405,293.2471923828125,297.1499938964844,293.1499938964844,0.4278044402599334,-7648.1962890625,304.1650695800781,0.9303823113441468,0.5120331048965454,0.4873187243938446,293.22186279296875,297.1499938964844,293.1499938964844,0.013874645344913,-3648.19677734375,303.57684326171875,0.4001265168190002,0.050000000745058,0.2435560524463653,291.1761779785156,291.1499938964844,260.3999938964844,258.92242431640625,279.20947265625,293.3226318359375,291.1776123046875,1.0,0.3606511354446411,0.772659420967102,0.772659420967102,1.0,1.0,-1.464011549949646,0.6277902126312256,0.8362212777137756,0.2832341194152832,0.0,0.0,0.7566224336624146,113.89176177978516,83.0,21.672060012817383,-17673.330078125,461.8196105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5434265136719,309.2441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18099.419921875,18000.0,0.0,0.0,0.4062710106372833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982405960559845,0.9824159145355223,-9.953866538126022e-06,0.0,0.0004123134422115,0.0,0.0,123.08233642578124,0.0,0.0,0.0,0.5657016634941101,4.0,0.0,1.0
469860,293.1969299316406,297.1499938964844,293.1499938964844,0.0911553055047988,-2125.497314453125,304.1542053222656,0.627764880657196,0.1470715850591659,0.1560415029525756,293.4339599609375,297.1499938964844,293.1499938964844,0.0119303185492753,-716.4011840820312,302.84283447265625,0.4079090058803558,0.050000000745058,0.0509601943194866,293.22039794921875,297.1499938964844,293.1499938964844,0.3381577134132385,-4697.62060546875,304.1615600585937,0.8869395852088928,0.4257560670375824,0.2997183799743652,293.24560546875,297.1499938964844,293.1499938964844,0.4245676398277282,-7602.4970703125,304.1654357910156,0.9471482038497924,0.5098899602890015,0.4849109351634979,293.2222900390625,297.1499938964844,293.1499938964844,0.0136121250689029,-3609.489990234375,303.55157470703125,0.4079090058803558,0.050000000745058,0.2417332231998443,291.1903381347656,291.1499938964844,260.4366760253906,258.95294189453125,279.2125244140625,293.3282470703125,291.1911926269531,1.0,0.3503713607788086,0.7790682315826416,0.7790682315826416,1.0,1.0,-1.4558254480361938,0.62498539686203,0.8308401107788086,0.2821310460567474,0.0,0.0,0.7502188682556152,104.01637268066406,71.0,18.65847969055176,-17581.537109375,432.7917175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011962890625,309.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18138.287109375,18000.0,0.0,0.0,0.4040020704269409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9700288772583008,0.9700387120246888,-9.815911653277e-06,0.0,0.0004100107471458,0.0,0.0,119.46707153320312,0.0,0.0,0.0,0.5601553320884705,4.0,0.0,1.0
469920,293.1969299316406,297.1499938964844,293.1499938964844,0.0911553055047988,-2125.497314453125,304.1542053222656,0.627764880657196,0.1470715850591659,0.1560415029525756,293.4339599609375,297.1499938964844,293.1499938964844,0.0119303185492753,-716.4011840820312,302.84283447265625,0.4079090058803558,0.050000000745058,0.0509601943194866,293.22039794921875,297.1499938964844,293.1499938964844,0.3381577134132385,-4697.62060546875,304.1615600585937,0.8869395852088928,0.4257560670375824,0.2997183799743652,293.24560546875,297.1499938964844,293.1499938964844,0.4245676398277282,-7602.4970703125,304.1654357910156,0.9471482038497924,0.5098899602890015,0.4849109351634979,293.2222900390625,297.1499938964844,293.1499938964844,0.0136121250689029,-3609.489990234375,303.55157470703125,0.4079090058803558,0.050000000745058,0.2417332231998443,291.1903381347656,291.1499938964844,260.4366760253906,258.95294189453125,279.2125244140625,293.3282470703125,291.1911926269531,1.0,0.3503713607788086,0.7790682315826416,0.7790682315826416,1.0,1.0,-1.4558254480361938,0.62498539686203,0.8308401107788086,0.2821310460567474,0.0,0.0,0.7502188682556152,104.01637268066406,71.0,18.65847969055176,-17581.537109375,432.7917175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011962890625,309.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18138.287109375,18000.0,0.0,0.0,0.4040020704269409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9700288772583008,0.9700387120246888,-9.815911653277e-06,0.0,0.0004100107471458,0.0,0.0,119.46707153320312,0.0,0.0,0.0,0.5601553320884705,4.0,0.0,1.0
469980,293.1928100585937,297.1499938964844,293.1499938964844,0.0904887020587921,-2113.00830078125,304.1539001464844,0.6387435793876648,0.1467199623584747,0.1552126258611679,293.4413452148437,297.1499938964844,293.1499938964844,0.0115326661616563,-703.0968017578125,302.7250366210937,0.4175043106079101,0.050000000745058,0.0505576729774475,293.21929931640625,297.1499938964844,293.1499938964844,0.3359327018260956,-4673.24267578125,304.1614074707031,0.904104709625244,0.4241933226585388,0.2983287870883941,293.24395751953125,297.1499938964844,293.1499938964844,0.4216137826442718,-7561.06201171875,304.1651916503906,0.9660241603851318,0.5078046917915344,0.4825391173362732,293.22235107421875,297.1499938964844,293.1499938964844,0.0133577222004532,-3571.77734375,303.5268249511719,0.4175043106079101,0.050000000745058,0.2398238480091095,291.1976928710937,291.1499938964844,260.47332763671875,258.9834899902344,279.215576171875,293.33355712890625,291.1980285644531,1.0,0.3392896354198456,0.7857794761657715,0.7857794761657715,1.0,1.0,-1.447669267654419,0.6221797466278076,0.8254895806312561,0.2810242772102356,0.0,0.0,0.7433001399040222,93.68053436279295,59.0,11.093324661254885,-17476.97265625,402.9537963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6577453613281,309.28631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.93359375,18000.0,0.0,0.0,0.401516705751419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9553909301757812,0.9554005861282348,-9.649433195590971e-06,0.0,0.0004074884054716,0.0,0.0,115.24435424804688,0.0,0.0,0.0,0.5536084771156311,4.0,0.0,1.0
470040,293.1928100585937,297.1499938964844,293.1499938964844,0.0904887020587921,-2113.00830078125,304.1539001464844,0.6387435793876648,0.1467199623584747,0.1552126258611679,293.4413452148437,297.1499938964844,293.1499938964844,0.0115326661616563,-703.0968017578125,302.7250366210937,0.4175043106079101,0.050000000745058,0.0505576729774475,293.21929931640625,297.1499938964844,293.1499938964844,0.3359327018260956,-4673.24267578125,304.1614074707031,0.904104709625244,0.4241933226585388,0.2983287870883941,293.24395751953125,297.1499938964844,293.1499938964844,0.4216137826442718,-7561.06201171875,304.1651916503906,0.9660241603851318,0.5078046917915344,0.4825391173362732,293.22235107421875,297.1499938964844,293.1499938964844,0.0133577222004532,-3571.77734375,303.5268249511719,0.4175043106079101,0.050000000745058,0.2398238480091095,291.1976928710937,291.1499938964844,260.47332763671875,258.9834899902344,279.215576171875,293.33355712890625,291.1980285644531,1.0,0.3392896354198456,0.7857794761657715,0.7857794761657715,1.0,1.0,-1.447669267654419,0.6221797466278076,0.8254895806312561,0.2810242772102356,0.0,0.0,0.7433001399040222,93.68053436279295,59.0,11.093324661254885,-17476.97265625,402.9537963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6577453613281,309.28631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.93359375,18000.0,0.0,0.0,0.401516705751419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9553909301757812,0.9554005861282348,-9.649433195590971e-06,0.0,0.0004074884054716,0.0,0.0,115.24435424804688,0.0,0.0,0.0,0.5536084771156311,4.0,0.0,1.0
470100,293.19073486328125,297.1499938964844,293.1499938964844,0.0901971235871315,-2107.576171875,304.1537475585937,0.6452582478523254,0.1465814411640167,0.1548322439193725,293.4447326660156,297.1499938964844,293.1499938964844,0.0113407336175441,-696.5321655273438,302.6657409667969,0.4233811795711517,0.050000000745058,0.0503520146012306,293.2187194824219,297.1499938964844,293.1499938964844,0.3348960876464844,-4661.927734375,304.1612243652344,0.9146556854248048,0.4234282672405243,0.2976423799991607,293.2431030273437,297.1499938964844,293.1499938964844,0.4202340841293335,-7541.77783203125,304.1649475097656,0.975892186164856,0.5067831873893738,0.4813689291477203,293.2222900390625,297.1499938964844,293.1499938964844,0.0132339065894484,-3553.333740234375,303.5146484375,0.4233811795711517,0.050000000745058,0.2388482689857483,291.1991882324219,291.1499938964844,260.4916687011719,258.998779296875,279.2170715332031,293.3360900878906,291.1993103027344,1.0,0.3334859311580658,0.7892494201660156,0.7892494201660156,1.0,1.0,-1.4436253309249878,0.6207859516143799,0.8228393793106079,0.280474454164505,0.0,0.0,0.7398625612258911,88.4021987915039,59.0,7.32590389251709,-17422.734375,387.9009094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68560791015625,309.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18162.345703125,18000.0,0.0,0.0,0.4001926183700561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9477747678756714,0.9477843642234802,-9.562185368849896e-06,0.0,0.0004061446234118,0.0,0.0,113.07703399658205,0.0,0.0,0.0,0.5502060651779175,4.0,0.0,1.0
470160,293.1886901855469,297.1499938964844,293.1499938964844,0.0899298340082168,-2102.61328125,304.1535339355469,0.6526373028755188,0.1464660316705703,0.1544740945100784,293.44793701171875,297.1499938964844,293.1499938964844,0.0111537696793675,-690.036865234375,302.6063232421875,0.4302332997322082,0.050000000745058,0.0501446574926376,293.2181396484375,297.1499938964844,293.1499938964844,0.3338987529277801,-4651.0576171875,304.1609802246094,0.9269117712974548,0.4226728677749634,0.2969615757465362,293.2422180175781,297.1499938964844,293.1499938964844,0.4189052283763885,-7523.22900390625,304.1646423339844,0.9858132004737854,0.5057742595672607,0.4802091121673584,293.2221374511719,297.1499938964844,293.1499938964844,0.0131123466417193,-3535.1396484375,303.5025634765625,0.4302332997322082,0.050000000745058,0.2378646731376648,291.1996154785156,291.1499938964844,260.510009765625,259.0140380859375,279.2185974121094,293.3385009765625,291.1995849609375,1.0,0.3275275230407715,0.7927933931350708,0.7927933931350708,1.0,1.0,-1.4396121501922607,0.6194009184837341,0.8202112317085266,0.2799281775951385,0.0,0.0,0.7365049719810486,83.08174133300781,47.0,3.983768939971924,-17368.1796875,372.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,309.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18162.443359375,18000.0,0.0,0.0,0.398821473121643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9401811957359314,0.9401906728744508,-9.475149454374332e-06,0.0,0.0004047530819661,0.0,0.0,110.93965911865234,0.0,0.0,0.0,0.5468174815177917,4.0,0.0,1.0
470220,293.1845703125,297.1499938964844,293.1499938964844,0.0894733816385269,-2094.140625,304.1531066894531,0.6690274477005005,0.146325021982193,0.1538701355457306,293.45361328125,297.1499938964844,293.1499938964844,0.0108032142743468,-677.5660400390625,302.4877014160156,0.4461774826049804,0.050000000745058,0.0497600436210632,293.21685791015625,297.1499938964844,293.1499938964844,0.3319613337516784,-4629.90380859375,304.1605529785156,0.9526019096374512,0.421207457780838,0.2956462502479553,293.2381896972656,297.1499938964844,293.1499938964844,0.4091397225856781,-7378.24951171875,304.1776123046875,0.9990000128746032,0.5042366981506348,0.4704863727092743,293.2215881347656,297.1499938964844,293.1499938964844,0.0128878001123666,-3501.118896484375,303.4791564941406,0.4461774826049804,0.050000000745058,0.2360402196645736,291.20025634765625,291.1499938964844,260.5466613769531,259.0446472167969,279.226318359375,293.3430480957031,291.20147705078125,1.0,0.3149280250072479,0.800652265548706,0.800652265548706,1.0,1.0,-1.4231090545654297,0.6127380728721619,0.8103710412979126,0.2768545150756836,0.0,0.0,0.7298430800437927,73.06132507324219,50.0,8.387680053710938,-17198.166015625,340.4720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76678466796875,309.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18158.05078125,18000.0,0.0,0.0,0.39592444896698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253921508789062,0.9254014492034912,-9.306616448157e-06,0.0,0.0004018129839096,0.0,0.0,106.85338592529295,0.0,0.0,0.0,0.5402204394340515,4.0,0.0,1.0
470280,293.1845703125,297.1499938964844,293.1499938964844,0.0894733816385269,-2094.140625,304.1531066894531,0.6690274477005005,0.146325021982193,0.1538701355457306,293.45361328125,297.1499938964844,293.1499938964844,0.0108032142743468,-677.5660400390625,302.4877014160156,0.4461774826049804,0.050000000745058,0.0497600436210632,293.21685791015625,297.1499938964844,293.1499938964844,0.3319613337516784,-4629.90380859375,304.1605529785156,0.9526019096374512,0.421207457780838,0.2956462502479553,293.2381896972656,297.1499938964844,293.1499938964844,0.4091397225856781,-7378.24951171875,304.1776123046875,0.9990000128746032,0.5042366981506348,0.4704863727092743,293.2215881347656,297.1499938964844,293.1499938964844,0.0128878001123666,-3501.118896484375,303.4791564941406,0.4461774826049804,0.050000000745058,0.2360402196645736,291.20025634765625,291.1499938964844,260.5466613769531,259.0446472167969,279.226318359375,293.3430480957031,291.20147705078125,1.0,0.3149280250072479,0.800652265548706,0.800652265548706,1.0,1.0,-1.4231090545654297,0.6127380728721619,0.8103710412979126,0.2768545150756836,0.0,0.0,0.7298430800437927,73.06132507324219,50.0,8.387680053710938,-17198.166015625,340.4720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76678466796875,309.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18158.05078125,18000.0,0.0,0.0,0.39592444896698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253921508789062,0.9254014492034912,-9.306616448157e-06,0.0,0.0004018129839096,0.0,0.0,106.85338592529295,0.0,0.0,0.0,0.5402204394340515,4.0,0.0,1.0
470340,293.1804504394531,297.1499938964844,293.1499938964844,0.0889714956283569,-2084.255859375,304.1529235839844,0.6789208054542542,0.1462838053703308,0.153600737452507,293.4586181640625,297.1499938964844,293.1499938964844,0.0104978885501623,-665.832763671875,302.3741149902344,0.4562288522720337,0.050000000745058,0.0495662204921245,293.21588134765625,297.1499938964844,293.1499938964844,0.3291724622249603,-4598.474609375,304.16168212890625,0.9658522009849548,0.4197114109992981,0.2944845259189605,293.2093200683594,297.1499938964844,293.1499938964844,0.3875168561935425,-7057.9501953125,304.2036437988281,0.9990000128746032,0.5078150629997253,0.4505172669887543,293.2209777832031,297.1499938964844,293.1499938964844,0.0127067752182483,-3470.59765625,303.4580383300781,0.4562288522720337,0.050000000745058,0.235120803117752,291.238037109375,291.1499938964844,260.5833435058594,259.0752868652344,279.2362976074219,293.3448486328125,291.24053955078125,1.0,0.3064181208610534,0.8098319172859192,0.8098319172859192,1.0,1.0,-1.3961015939712524,0.6014286279678345,0.7946730256080627,0.2709445059299469,0.0,0.0,0.7156861424446106,67.68901824951172,53.0,38.64872741699219,-16926.08203125,315.2151184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86285400390625,309.3775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18285.794921875,18000.0,0.0,0.0,0.3923203349113464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016210436820984,0.9016301035881042,-9.071776730706915e-06,0.0,0.0003981552436016,0.0,0.0,100.76678466796876,0.0,0.0,0.0,0.5297162532806396,4.0,0.0,1.0
470400,293.1804504394531,297.1499938964844,293.1499938964844,0.0889714956283569,-2084.255859375,304.1529235839844,0.6789208054542542,0.1462838053703308,0.153600737452507,293.4586181640625,297.1499938964844,293.1499938964844,0.0104978885501623,-665.832763671875,302.3741149902344,0.4562288522720337,0.050000000745058,0.0495662204921245,293.21588134765625,297.1499938964844,293.1499938964844,0.3291724622249603,-4598.474609375,304.16168212890625,0.9658522009849548,0.4197114109992981,0.2944845259189605,293.2093200683594,297.1499938964844,293.1499938964844,0.3875168561935425,-7057.9501953125,304.2036437988281,0.9990000128746032,0.5078150629997253,0.4505172669887543,293.2209777832031,297.1499938964844,293.1499938964844,0.0127067752182483,-3470.59765625,303.4580383300781,0.4562288522720337,0.050000000745058,0.235120803117752,291.238037109375,291.1499938964844,260.5833435058594,259.0752868652344,279.2362976074219,293.3448486328125,291.24053955078125,1.0,0.3064181208610534,0.8098319172859192,0.8098319172859192,1.0,1.0,-1.3961015939712524,0.6014286279678345,0.7946730256080627,0.2709445059299469,0.0,0.0,0.7156861424446106,67.68901824951172,53.0,38.64872741699219,-16926.08203125,315.2151184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86285400390625,309.3775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18285.794921875,18000.0,0.0,0.0,0.3923203349113464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016210436820984,0.9016301035881042,-9.071776730706915e-06,0.0,0.0003981552436016,0.0,0.0,100.76678466796876,0.0,0.0,0.0,0.5297162532806396,4.0,0.0,1.0
470460,293.1765441894531,297.1499938964844,293.1499938964844,0.0887686312198638,-2080.350830078125,304.1522827148437,0.6856146454811096,0.1463044434785843,0.1534803658723831,293.4632568359375,297.1499938964844,293.1499938964844,0.0102445855736732,-656.4065551757812,302.2571105957031,0.4631383121013641,0.050000000745058,0.0494482554495334,293.21533203125,297.1499938964844,293.1499938964844,0.3270807266235351,-4575.41259765625,304.1612243652344,0.97356516122818,0.4181548357009887,0.2933231294155121,293.1724853515625,297.1499938964844,293.1499938964844,0.3736047446727752,-6855.88525390625,304.2085266113281,0.9990000128746032,0.5137783288955688,0.4379169940948486,293.220458984375,297.1499938964844,293.1499938964844,0.0125886537134647,-3452.158447265625,303.4357604980469,0.4631383121013641,0.050000000745058,0.2345612198114395,291.2527770996094,291.1499938964844,260.6199951171875,259.10601806640625,279.2431335449219,293.3506774902344,291.2528686523437,1.0,0.3009264767169952,0.8195047378540039,0.8195047378540039,1.0,1.0,-1.378638744354248,0.5944409370422363,0.7841978073120117,0.2674973309040069,0.0,0.0,0.7006903290748596,64.40821075439453,71.0,18.833328247070312,-16684.208984375,299.7820129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99560546875,309.4052124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18344.44921875,18000.0,0.0,0.0,0.3878823220729828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8682831525802612,0.8682919144630432,-8.726734449737705e-06,0.0,0.0003936512221116,0.0,0.0,92.46402740478516,0.0,0.0,0.0,0.5152899622917175,4.0,0.0,1.0
470520,293.1765441894531,297.1499938964844,293.1499938964844,0.0887686312198638,-2080.350830078125,304.1522827148437,0.6856146454811096,0.1463044434785843,0.1534803658723831,293.4632568359375,297.1499938964844,293.1499938964844,0.0102445855736732,-656.4065551757812,302.2571105957031,0.4631383121013641,0.050000000745058,0.0494482554495334,293.21533203125,297.1499938964844,293.1499938964844,0.3270807266235351,-4575.41259765625,304.1612243652344,0.97356516122818,0.4181548357009887,0.2933231294155121,293.1724853515625,297.1499938964844,293.1499938964844,0.3736047446727752,-6855.88525390625,304.2085266113281,0.9990000128746032,0.5137783288955688,0.4379169940948486,293.220458984375,297.1499938964844,293.1499938964844,0.0125886537134647,-3452.158447265625,303.4357604980469,0.4631383121013641,0.050000000745058,0.2345612198114395,291.2527770996094,291.1499938964844,260.6199951171875,259.10601806640625,279.2431335449219,293.3506774902344,291.2528686523437,1.0,0.3009264767169952,0.8195047378540039,0.8195047378540039,1.0,1.0,-1.378638744354248,0.5944409370422363,0.7841978073120117,0.2674973309040069,0.0,0.0,0.7006903290748596,64.40821075439453,71.0,18.833328247070312,-16684.208984375,299.7820129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99560546875,309.4052124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18344.44921875,18000.0,0.0,0.0,0.3878823220729828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8682831525802612,0.8682919144630432,-8.726734449737705e-06,0.0,0.0003936512221116,0.0,0.0,92.46402740478516,0.0,0.0,0.0,0.5152899622917175,4.0,0.0,1.0
