time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.17352294921875,297.1499938964844,293.1499938964844,0.0889808908104896,-2084.815185546875,304.1511535644531,0.6827529668807983,0.1462495774030685,0.1535098850727081,293.4674987792969,297.1499938964844,293.1499938964844,0.0100757488980889,-651.1522827148438,302.1336364746094,0.4602009952068329,0.050000000745058,0.0494971387088298,293.215087890625,297.1499938964844,293.1499938964844,0.3262427151203155,-4567.1953125,304.1588134765625,0.9686892032623292,0.4165516793727875,0.2922556698322296,293.1498413085937,297.1499938964844,293.1499938964844,0.3782698214054107,-6936.923828125,304.180419921875,0.9990000128746032,0.5178598165512085,0.4431761801242828,293.2200622558594,297.1499938964844,293.1499938964844,0.0125839030370116,-3455.78515625,303.4109191894531,0.4602009952068329,0.050000000745058,0.2347931116819381,291.2288513183594,291.1499938964844,260.6566772460937,259.1368103027344,279.2381591796875,293.35498046875,291.2239685058594,1.0,0.3036911189556122,0.8281810283660889,0.8281810283660889,1.0,1.0,-1.3840242624282837,0.5977680683135986,0.7862562537193298,0.2696504890918731,0.0,0.0,0.6910670399665833,65.73368072509766,74.0,-35.320011138916016,-16618.5234375,305.2460632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1167297363281,309.3885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18266.81640625,18000.0,0.0,0.0,0.3830278217792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396312594413757,0.8396396636962891,-8.412020179093815e-06,0.0,0.0003887245256919,0.0,0.0,85.52501678466797,0.0,0.0,0.0,0.5029408931732178,4.0,0.0,1.0
470640,293.17352294921875,297.1499938964844,293.1499938964844,0.0889808908104896,-2084.815185546875,304.1511535644531,0.6827529668807983,0.1462495774030685,0.1535098850727081,293.4674987792969,297.1499938964844,293.1499938964844,0.0100757488980889,-651.1522827148438,302.1336364746094,0.4602009952068329,0.050000000745058,0.0494971387088298,293.215087890625,297.1499938964844,293.1499938964844,0.3262427151203155,-4567.1953125,304.1588134765625,0.9686892032623292,0.4165516793727875,0.2922556698322296,293.1498413085937,297.1499938964844,293.1499938964844,0.3782698214054107,-6936.923828125,304.180419921875,0.9990000128746032,0.5178598165512085,0.4431761801242828,293.2200622558594,297.1499938964844,293.1499938964844,0.0125839030370116,-3455.78515625,303.4109191894531,0.4602009952068329,0.050000000745058,0.2347931116819381,291.2288513183594,291.1499938964844,260.6566772460937,259.1368103027344,279.2381591796875,293.35498046875,291.2239685058594,1.0,0.3036911189556122,0.8281810283660889,0.8281810283660889,1.0,1.0,-1.3840242624282837,0.5977680683135986,0.7862562537193298,0.2696504890918731,0.0,0.0,0.6910670399665833,65.73368072509766,74.0,-35.320011138916016,-16618.5234375,305.2460632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1167297363281,309.3885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18266.81640625,18000.0,0.0,0.0,0.3830278217792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396312594413757,0.8396396636962891,-8.412020179093815e-06,0.0,0.0003887245256919,0.0,0.0,85.52501678466797,0.0,0.0,0.0,0.5029408931732178,4.0,0.0,1.0
470700,293.1721496582031,297.1499938964844,293.1499938964844,0.0892045199871063,-2089.482421875,304.1505432128906,0.6805983185768127,0.1462180167436599,0.1535054892301559,293.46929931640625,297.1499938964844,293.1499938964844,0.0100102229043841,-649.590576171875,302.0692138671875,0.458048552274704,0.050000000745058,0.0495341457426548,293.2149353027344,297.1499938964844,293.1499938964844,0.3263173103332519,-4568.85986328125,304.1570739746094,0.9652544856071472,0.4157578349113464,0.2917264103889465,293.14923095703125,297.1499938964844,293.1499938964844,0.3827231824398041,-7007.6533203125,304.1668701171875,0.9990000128746032,0.5179848670959473,0.4471199512481689,293.2200622558594,297.1499938964844,293.1499938964844,0.0126049108803272,-3462.888916015625,303.39703369140625,0.458048552274704,0.050000000745058,0.2349686473608017,291.1990661621094,291.1499938964844,260.67498779296875,259.1522827148437,279.2356262207031,293.35626220703125,291.1941223144531,1.0,0.3051453530788421,0.8322674632072449,0.8322674632072449,1.0,1.0,-1.3883775472640991,0.600115180015564,0.7882623076438904,0.2712034285068512,0.0,0.0,0.6907700300216675,66.74591064453125,74.0,-56.33616638183594,-16626.080078125,309.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14923095703125,309.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18155.703125,18000.0,0.0,0.0,0.3807336390018463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331320881843567,0.8331404328346252,-8.320875167555641e-06,0.0,0.0003863962483592,0.0,0.0,83.84565734863281,0.0,0.0,0.0,0.5000498294830322,4.0,0.0,1.0
470760,293.170654296875,297.1499938964844,293.1499938964844,0.0894105806946754,-2093.725830078125,304.1500549316406,0.6785982847213745,0.1462299823760986,0.1535353660583496,293.4705810546875,297.1499938964844,293.1499938964844,0.0099426405504345,-647.786865234375,302.0064697265625,0.4560107886791229,0.050000000745058,0.0495702028274536,293.2147216796875,297.1499938964844,293.1499938964844,0.3262589275836944,-4568.82568359375,304.1559143066406,0.9618798494338988,0.4149733483791351,0.2912055253982544,293.152587890625,297.1499938964844,293.1499938964844,0.3870112597942352,-7074.69189453125,304.15606689453125,0.9990000128746032,0.5173388123512268,0.4509288370609283,293.2201843261719,297.1499938964844,293.1499938964844,0.0126181943342089,-3468.2890625,303.3829650878906,0.4560107886791229,0.050000000745058,0.2351396977901458,291.17431640625,291.1499938964844,260.6933288574219,259.1677551269531,279.2330627441406,293.3565979003906,291.1705017089844,1.0,0.3067392110824585,0.8362266421318054,0.8362266421318054,1.0,1.0,-1.3926039934158323,0.60239577293396,0.7902081608772278,0.2726697027683258,0.0,0.0,0.6916676759719849,67.73114013671875,77.0,-59.80250549316406,-16651.513671875,313.7540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1590576171875,309.37408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.0390625,18000.0,0.0,0.0,0.3786232471466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316743969917297,0.8316826820373535,-8.284051546070259e-06,0.0,0.0003842544392682,0.0,0.0,83.34803771972656,0.0,0.0,0.0,0.4992507696151733,4.0,0.0,1.0
470820,293.1676025390625,297.1499938964844,293.1499938964844,0.0898333117365837,-2102.26220703125,304.1493530273437,0.674519419670105,0.1463253945112228,0.1537002325057983,293.4717712402344,297.1499938964844,293.1499938964844,0.0098090888932347,-643.9586181640625,301.88507080078125,0.4517410695552826,0.050000000745058,0.0496492311358451,293.21435546875,297.1499938964844,293.1499938964844,0.3259350061416626,-4566.10302734375,304.1545104980469,0.9545641541481018,0.4134094715118408,0.2901770770549774,293.1677551269531,297.1499938964844,293.1499938964844,0.3962863683700561,-7216.3583984375,304.1387023925781,0.9990000128746032,0.5142219066619873,0.4591665863990783,293.2209777832031,297.1499938964844,293.1499938964844,0.0126341693103313,-3476.761474609375,303.3539123535156,0.4517410695552826,0.050000000745058,0.2355145663022995,291.1343688964844,291.1499938964844,260.7300109863281,259.19879150390625,279.2279357910156,293.35552978515625,291.13116455078125,1.0,0.3102155923843384,0.8437621593475342,0.8437621593475342,1.0,1.0,-1.4019747972488403,0.6073191165924072,0.7946556210517883,0.2757842242717743,0.0,0.0,0.6964884400367737,69.89319610595703,80.0,-55.728782653808594,-16724.990234375,323.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1092224121094,309.3333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.8046875,18000.0,0.0,0.0,0.3751572370529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371170163154602,0.8371253609657288,-8.310431439895183e-06,0.0,0.0003807368921115,0.0,0.0,84.36986541748047,0.0,0.0,0.0,0.5013962388038635,4.0,0.0,1.0
470880,293.1676025390625,297.1499938964844,293.1499938964844,0.0898333117365837,-2102.26220703125,304.1493530273437,0.674519419670105,0.1463253945112228,0.1537002325057983,293.4717712402344,297.1499938964844,293.1499938964844,0.0098090888932347,-643.9586181640625,301.88507080078125,0.4517410695552826,0.050000000745058,0.0496492311358451,293.21435546875,297.1499938964844,293.1499938964844,0.3259350061416626,-4566.10302734375,304.1545104980469,0.9545641541481018,0.4134094715118408,0.2901770770549774,293.1677551269531,297.1499938964844,293.1499938964844,0.3962863683700561,-7216.3583984375,304.1387023925781,0.9990000128746032,0.5142219066619873,0.4591665863990783,293.2209777832031,297.1499938964844,293.1499938964844,0.0126341693103313,-3476.761474609375,303.3539123535156,0.4517410695552826,0.050000000745058,0.2355145663022995,291.1343688964844,291.1499938964844,260.7300109863281,259.19879150390625,279.2279357910156,293.35552978515625,291.13116455078125,1.0,0.3102155923843384,0.8437621593475342,0.8437621593475342,1.0,1.0,-1.4019747972488403,0.6073191165924072,0.7946556210517883,0.2757842242717743,0.0,0.0,0.6964884400367737,69.89319610595703,80.0,-55.728782653808594,-16724.990234375,323.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1092224121094,309.3333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.8046875,18000.0,0.0,0.0,0.3751572370529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371170163154602,0.8371253609657288,-8.310431439895183e-06,0.0,0.0003807368921115,0.0,0.0,84.36986541748047,0.0,0.0,0.0,0.5013962388038635,4.0,0.0,1.0
470940,293.1649780273437,297.1499938964844,293.1499938964844,0.0902224704623222,-2110.028076171875,304.14892578125,0.6702731847763062,0.1464123725891113,0.1538947373628616,293.47186279296875,297.1499938964844,293.1499938964844,0.0096782147884368,-639.9562377929688,301.7671203613281,0.4473361670970917,0.050000000745058,0.0497362539172172,293.21405029296875,297.1499938964844,293.1499938964844,0.325421929359436,-4560.97314453125,304.15386962890625,0.9466242790222168,0.4118437469005584,0.2891545295715332,293.1907653808594,297.1499938964844,293.1499938964844,0.4063876569271087,-7367.08251953125,304.1257629394531,0.9990000128746032,0.5091200470924377,0.468069851398468,293.22235107421875,297.1499938964844,293.1499938964844,0.0126406634226441,-3483.210205078125,303.3233642578125,0.4473361670970917,0.050000000745058,0.2359273731708526,291.1019287109375,291.1499938964844,260.76666259765625,259.2300109863281,279.23162841796875,293.35369873046875,291.0997314453125,1.0,0.3139927387237549,0.8459748029708862,0.8459748029708862,1.0,1.0,-1.4122377634048462,0.6122186183929443,0.8000191450119019,0.2787007391452789,0.0,0.0,0.7051953077316284,72.27429962158203,83.0,-45.04467391967773,-16816.515625,333.5112609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9745788574219,309.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.9453125,18000.0,0.0,0.0,0.3729114234447479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8523643016815186,0.8523727655410767,-8.444276318186894e-06,0.0,0.000378457683837,0.0,0.0,87.73833465576172,0.0,0.0,0.0,0.5078550577163696,4.0,0.0,1.0
471000,293.1649780273437,297.1499938964844,293.1499938964844,0.0902224704623222,-2110.028076171875,304.14892578125,0.6702731847763062,0.1464123725891113,0.1538947373628616,293.47186279296875,297.1499938964844,293.1499938964844,0.0096782147884368,-639.9562377929688,301.7671203613281,0.4473361670970917,0.050000000745058,0.0497362539172172,293.21405029296875,297.1499938964844,293.1499938964844,0.325421929359436,-4560.97314453125,304.15386962890625,0.9466242790222168,0.4118437469005584,0.2891545295715332,293.1907653808594,297.1499938964844,293.1499938964844,0.4063876569271087,-7367.08251953125,304.1257629394531,0.9990000128746032,0.5091200470924377,0.468069851398468,293.22235107421875,297.1499938964844,293.1499938964844,0.0126406634226441,-3483.210205078125,303.3233642578125,0.4473361670970917,0.050000000745058,0.2359273731708526,291.1019287109375,291.1499938964844,260.76666259765625,259.2300109863281,279.23162841796875,293.35369873046875,291.0997314453125,1.0,0.3139927387237549,0.8459748029708862,0.8459748029708862,1.0,1.0,-1.4122377634048462,0.6122186183929443,0.8000191450119019,0.2787007391452789,0.0,0.0,0.7051953077316284,72.27429962158203,83.0,-45.04467391967773,-16816.515625,333.5112609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9745788574219,309.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.9453125,18000.0,0.0,0.0,0.3729114234447479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8523643016815186,0.8523727655410767,-8.444276318186894e-06,0.0,0.000378457683837,0.0,0.0,87.73833465576172,0.0,0.0,0.0,0.5078550577163696,4.0,0.0,1.0
471060,293.1630249023437,297.1499938964844,293.1499938964844,0.090501420199871,-2115.564208984375,304.1488342285156,0.6657392382621765,0.1464292109012603,0.1540370434522628,293.4712219238281,297.1499938964844,293.1499938964844,0.0095479823648929,-635.659912109375,301.65252685546875,0.4428147673606872,0.050000000745058,0.0498322285711765,293.2137756347656,297.1499938964844,293.1499938964844,0.3246465921401977,-4552.65771484375,304.15386962890625,0.9380796551704408,0.4102756083011627,0.288136214017868,293.218994140625,297.1499938964844,293.1499938964844,0.416482001543045,-7514.625,304.1172180175781,0.9990000128746032,0.5023708343505859,0.4769307971000671,293.2240600585937,297.1499938964844,293.1499938964844,0.0126369474455714,-3487.285400390625,303.2919311523437,0.4428147673606872,0.050000000745058,0.2363826334476471,291.0793762207031,291.1499938964844,260.8033447265625,259.2613830566406,279.2431335449219,293.3536071777344,291.0777282714844,1.0,0.3179673254489898,0.845173180103302,0.845173180103302,1.0,1.0,-1.4224776029586792,0.6168387532234192,0.80563884973526,0.2813726961612701,0.0,0.0,0.716176450252533,74.88394165039062,86.0,-33.52973937988281,-16907.12109375,344.58795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742919921875,309.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17765.173828125,18000.0,0.0,0.0,0.3720010221004486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874102771282196,0.8741114735603333,-8.657307262183167e-06,0.0,0.0003775337536353,0.0,0.0,92.85565948486328,0.0,0.0,0.0,0.5172476768493652,4.0,0.0,1.0
471120,293.1630249023437,297.1499938964844,293.1499938964844,0.090501420199871,-2115.564208984375,304.1488342285156,0.6657392382621765,0.1464292109012603,0.1540370434522628,293.4712219238281,297.1499938964844,293.1499938964844,0.0095479823648929,-635.659912109375,301.65252685546875,0.4428147673606872,0.050000000745058,0.0498322285711765,293.2137756347656,297.1499938964844,293.1499938964844,0.3246465921401977,-4552.65771484375,304.15386962890625,0.9380796551704408,0.4102756083011627,0.288136214017868,293.218994140625,297.1499938964844,293.1499938964844,0.416482001543045,-7514.625,304.1172180175781,0.9990000128746032,0.5023708343505859,0.4769307971000671,293.2240600585937,297.1499938964844,293.1499938964844,0.0126369474455714,-3487.285400390625,303.2919311523437,0.4428147673606872,0.050000000745058,0.2363826334476471,291.0793762207031,291.1499938964844,260.8033447265625,259.2613830566406,279.2431335449219,293.3536071777344,291.0777282714844,1.0,0.3179673254489898,0.845173180103302,0.845173180103302,1.0,1.0,-1.4224776029586792,0.6168387532234192,0.80563884973526,0.2813726961612701,0.0,0.0,0.716176450252533,74.88394165039062,86.0,-33.52973937988281,-16907.12109375,344.58795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742919921875,309.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17765.173828125,18000.0,0.0,0.0,0.3720010221004486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874102771282196,0.8741114735603333,-8.657307262183167e-06,0.0,0.0003775337536353,0.0,0.0,92.85565948486328,0.0,0.0,0.0,0.5172476768493652,4.0,0.0,1.0
471180,293.1614990234375,297.1499938964844,293.1499938964844,0.0905845239758491,-2117.01123046875,304.14910888671875,0.6587753295898438,0.146413505077362,0.1541957408189773,293.47003173828125,297.1499938964844,293.1499938964844,0.0094224149361252,-630.9406127929688,301.54443359375,0.4361263513565063,0.050000000745058,0.0499890334904193,293.2134704589844,297.1499938964844,293.1499938964844,0.3231940567493438,-4536.19970703125,304.1550598144531,0.9254587888717652,0.4087201952934265,0.2871736586093902,293.23834228515625,297.1499938964844,293.1499938964844,0.4123512506484985,-7446.93359375,304.1351013183594,0.9892244935035706,0.4966577291488647,0.4721587002277374,293.2256774902344,297.1499938964844,293.1499938964844,0.0126287974417209,-3488.366455078125,303.2618103027344,0.4361263513565063,0.050000000745058,0.2371264547109604,291.08251953125,291.1499938964844,260.8399963378906,259.2929382324219,279.26617431640625,293.3564147949219,291.0843200683594,1.0,0.3214946985244751,0.8443715572357178,0.8443715572357178,1.0,1.0,-1.4168308973312378,0.6141327619552612,0.8026981353759766,0.2799748182296753,0.0,0.0,0.7255123853683472,78.76093292236328,89.0,4.165081024169922,-16878.662109375,351.2806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,309.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17769.05859375,18000.0,0.0,0.0,0.3721676468849182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8976372480392456,0.8976461887359619,-8.911390068533365e-06,0.0,0.0003777028468903,0.0,0.0,98.78279876708984,0.0,0.0,0.0,0.5274983048439026,4.0,0.0,1.0
471240,293.1614990234375,297.1499938964844,293.1499938964844,0.0905845239758491,-2117.01123046875,304.14910888671875,0.6587753295898438,0.146413505077362,0.1541957408189773,293.47003173828125,297.1499938964844,293.1499938964844,0.0094224149361252,-630.9406127929688,301.54443359375,0.4361263513565063,0.050000000745058,0.0499890334904193,293.2134704589844,297.1499938964844,293.1499938964844,0.3231940567493438,-4536.19970703125,304.1550598144531,0.9254587888717652,0.4087201952934265,0.2871736586093902,293.23834228515625,297.1499938964844,293.1499938964844,0.4123512506484985,-7446.93359375,304.1351013183594,0.9892244935035706,0.4966577291488647,0.4721587002277374,293.2256774902344,297.1499938964844,293.1499938964844,0.0126287974417209,-3488.366455078125,303.2618103027344,0.4361263513565063,0.050000000745058,0.2371264547109604,291.08251953125,291.1499938964844,260.8399963378906,259.2929382324219,279.26617431640625,293.3564147949219,291.0843200683594,1.0,0.3214946985244751,0.8443715572357178,0.8443715572357178,1.0,1.0,-1.4168308973312378,0.6141327619552612,0.8026981353759766,0.2799748182296753,0.0,0.0,0.7255123853683472,78.76093292236328,89.0,4.165081024169922,-16878.662109375,351.2806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,309.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17769.05859375,18000.0,0.0,0.0,0.3721676468849182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8976372480392456,0.8976461887359619,-8.911390068533365e-06,0.0,0.0003777028468903,0.0,0.0,98.78279876708984,0.0,0.0,0.0,0.5274983048439026,4.0,0.0,1.0
471300,293.1607360839844,297.1499938964844,293.1499938964844,0.0905679240822792,-2116.54541015625,304.1492919921875,0.6557683348655701,0.1464146673679351,0.1542690843343734,293.4693603515625,297.1499938964844,293.1499938964844,0.0093538239598274,-628.1365966796875,301.49237060546875,0.4332975149154663,0.050000000745058,0.0500615462660789,293.21343994140625,297.1499938964844,293.1499938964844,0.3222507834434509,-4525.43701171875,304.1558532714844,0.9198460578918456,0.4079250395298004,0.2866784930229187,293.242431640625,297.1499938964844,293.1499938964844,0.4102843999862671,-7414.31787109375,304.1415100097656,0.984277069568634,0.49473837018013,0.4701946377754211,293.2265014648437,297.1499938964844,293.1499938964844,0.0126135991886258,-3486.50830078125,303.2470703125,0.4332975149154663,0.050000000745058,0.2374704182147979,291.0919494628906,291.1499938964844,260.8583374023437,259.3088073730469,279.27691650390625,293.35693359375,291.0933532714844,1.0,0.3231498599052429,0.8439707159996033,0.8439707159996033,1.0,1.0,-1.414457082748413,0.6129969358444214,0.8014601469039917,0.279361218214035,0.0,0.0,0.7284228205680847,80.55696105957031,89.0,13.419302940368652,-16851.97265625,354.4750671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,309.0040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17812.240234375,18000.0,0.0,0.0,0.3724816441535949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905997395515442,0.9060064554214478,-9.012720511236694e-06,0.0,0.0003780215338338,0.0,0.0,101.03126525878906,0.0,0.0,0.0,0.531242311000824,4.0,0.0,1.0
471360,293.1599426269531,297.1499938964844,293.1499938964844,0.090577095746994,-2116.600830078125,304.1494140625,0.6530383825302124,0.1464356482028961,0.154355764389038,293.4686279296875,297.1499938964844,293.1499938964844,0.0092870201915502,-625.4194946289062,301.4402160644531,0.4307395815849304,0.050000000745058,0.0501307509839534,293.2134094238281,297.1499938964844,293.1499938964844,0.3213527798652649,-4515.2578125,304.15643310546875,0.914674699306488,0.4071283340454101,0.2861768901348114,293.2446594238281,297.1499938964844,293.1499938964844,0.4085865318775177,-7387.86962890625,304.1461181640625,0.9795993566513062,0.4931242167949676,0.468608409166336,293.227294921875,297.1499938964844,293.1499938964844,0.0125992260873317,-3484.966796875,303.2320861816406,0.4307395815849304,0.050000000745058,0.2377987056970596,291.0992126464844,291.1499938964844,260.8766784667969,259.32470703125,279.2869873046875,293.35693359375,291.1003112792969,1.0,0.3247616589069366,0.8436182737350464,0.8436182737350464,1.0,1.0,-1.4125181436538696,0.6120643615722656,0.8004537224769592,0.278866171836853,0.0,0.0,0.7310762405395508,82.27692413330078,92.0,16.203157424926758,-16824.94921875,357.6840515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3586730957031,308.95281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.74609375,18000.0,0.0,0.0,0.3728993535041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9129877090454102,0.9129968285560608,-9.096832400246058e-06,0.0,0.0003784454311244,0.0,0.0,102.92860412597656,0.0,0.0,0.0,0.5343918204307556,4.0,0.0,1.0
471420,293.158203125,297.1499938964844,293.1499938964844,0.0906517505645752,-2117.811767578125,304.14947509765625,0.6481925845146179,0.1465347409248352,0.1545832604169845,293.4669189453125,297.1499938964844,293.1499938964844,0.0091567104682326,-620.080078125,301.3367004394531,0.4261997044086456,0.050000000745058,0.0502631664276123,293.2132873535156,297.1499938964844,293.1499938964844,0.3196094334125519,-4495.59814453125,304.1571655273437,0.9054767489433287,0.4055444300174713,0.285172551870346,293.2463684082031,297.1499938964844,293.1499938964844,0.4057072103023529,-7343.89404296875,304.1521301269531,0.970677614212036,0.4903794229030609,0.4660285711288452,293.2288818359375,297.1499938964844,293.1499938964844,0.0125700179487466,-3481.999755859375,303.2016906738281,0.4261997044086456,0.050000000745058,0.2384268194437027,291.1111145019531,291.1499938964844,260.913330078125,259.3567199707031,279.3061828613281,293.3559875488281,291.1120910644531,1.0,0.3278889656066894,0.8429134488105774,0.8429134488105774,1.0,1.0,-1.4093656539916992,0.610532820224762,0.7988328337669373,0.278066873550415,0.0,0.0,0.7354472279548645,85.57770538330078,95.0,16.577672958374023,-16776.111328125,364.0906677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025146484375,308.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.91796875,18000.0,0.0,0.0,0.3739516139030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244678020477296,0.9244770407676696,-9.233785021933729e-06,0.0,0.0003795133379753,0.0,0.0,106.07891082763672,0.0,0.0,0.0,0.5395421385765076,4.0,0.0,1.0
471480,293.158203125,297.1499938964844,293.1499938964844,0.0906517505645752,-2117.811767578125,304.14947509765625,0.6481925845146179,0.1465347409248352,0.1545832604169845,293.4669189453125,297.1499938964844,293.1499938964844,0.0091567104682326,-620.080078125,301.3367004394531,0.4261997044086456,0.050000000745058,0.0502631664276123,293.2132873535156,297.1499938964844,293.1499938964844,0.3196094334125519,-4495.59814453125,304.1571655273437,0.9054767489433287,0.4055444300174713,0.285172551870346,293.2463684082031,297.1499938964844,293.1499938964844,0.4057072103023529,-7343.89404296875,304.1521301269531,0.970677614212036,0.4903794229030609,0.4660285711288452,293.2288818359375,297.1499938964844,293.1499938964844,0.0125700179487466,-3481.999755859375,303.2016906738281,0.4261997044086456,0.050000000745058,0.2384268194437027,291.1111145019531,291.1499938964844,260.913330078125,259.3567199707031,279.3061828613281,293.3559875488281,291.1120910644531,1.0,0.3278889656066894,0.8429134488105774,0.8429134488105774,1.0,1.0,-1.4093656539916992,0.610532820224762,0.7988328337669373,0.278066873550415,0.0,0.0,0.7354472279548645,85.57770538330078,95.0,16.577672958374023,-16776.111328125,364.0906677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025146484375,308.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.91796875,18000.0,0.0,0.0,0.3739516139030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244678020477296,0.9244770407676696,-9.233785021933729e-06,0.0,0.0003795133379753,0.0,0.0,106.07891082763672,0.0,0.0,0.0,0.5395421385765076,4.0,0.0,1.0
471540,293.1564025878906,297.1499938964844,293.1499938964844,0.0907756984233856,-2119.96484375,304.1494445800781,0.6439292430877686,0.1466913819313049,0.1548712104558944,293.4647521972656,297.1499938964844,293.1499938964844,0.0090305441990494,-614.8175048828125,301.2349548339844,0.4222083389759063,0.050000000745058,0.0503911413252353,293.2131042480469,297.1499938964844,293.1499938964844,0.3178912997245788,-4476.28759765625,304.1576538085937,0.8975182771682739,0.4039785265922546,0.2841766774654388,293.246337890625,297.1499938964844,293.1499938964844,0.4030909240245819,-7304.8154296875,304.1557312011719,0.9620181322097778,0.4879389703273773,0.4638117551803589,293.2303466796875,297.1499938964844,293.1499938964844,0.0125391939654946,-3478.822509765625,303.1710205078125,0.4222083389759063,0.050000000745058,0.23903389275074,291.1221618652344,291.1499938964844,260.95001220703125,259.3889465332031,279.32470703125,293.35430908203125,291.12310791015625,1.0,0.3309231996536255,0.8422086238861084,0.8422086238861084,1.0,1.0,-1.4066917896270752,0.6092212796211243,0.7974705100059509,0.2773921191692352,0.0,0.0,0.7384169697761536,88.77442169189453,98.0,15.866473197937012,-16732.892578125,370.4510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858154296875,308.7975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.072265625,18000.0,0.0,0.0,0.3751536905765533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9327632188796996,0.9327725172042848,-9.335064532933757e-06,0.0,0.0003807333123404,0.0,0.0,108.40914916992188,0.0,0.0,0.0,0.5432705283164978,4.0,0.0,1.0
471600,293.1564025878906,297.1499938964844,293.1499938964844,0.0907756984233856,-2119.96484375,304.1494445800781,0.6439292430877686,0.1466913819313049,0.1548712104558944,293.4647521972656,297.1499938964844,293.1499938964844,0.0090305441990494,-614.8175048828125,301.2349548339844,0.4222083389759063,0.050000000745058,0.0503911413252353,293.2131042480469,297.1499938964844,293.1499938964844,0.3178912997245788,-4476.28759765625,304.1576538085937,0.8975182771682739,0.4039785265922546,0.2841766774654388,293.246337890625,297.1499938964844,293.1499938964844,0.4030909240245819,-7304.8154296875,304.1557312011719,0.9620181322097778,0.4879389703273773,0.4638117551803589,293.2303466796875,297.1499938964844,293.1499938964844,0.0125391939654946,-3478.822509765625,303.1710205078125,0.4222083389759063,0.050000000745058,0.23903389275074,291.1221618652344,291.1499938964844,260.95001220703125,259.3889465332031,279.32470703125,293.35430908203125,291.12310791015625,1.0,0.3309231996536255,0.8422086238861084,0.8422086238861084,1.0,1.0,-1.4066917896270752,0.6092212796211243,0.7974705100059509,0.2773921191692352,0.0,0.0,0.7384169697761536,88.77442169189453,98.0,15.866473197937012,-16732.892578125,370.4510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858154296875,308.7975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.072265625,18000.0,0.0,0.0,0.3751536905765533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9327632188796996,0.9327725172042848,-9.335064532933757e-06,0.0,0.0003807333123404,0.0,0.0,108.40914916992188,0.0,0.0,0.0,0.5432705283164978,4.0,0.0,1.0
471660,293.1546325683594,297.1499938964844,293.1499938964844,0.0909301415085792,-2122.69091796875,304.1493835449219,0.6400815844535828,0.1468876749277115,0.1552016884088516,293.46209716796875,297.1499938964844,293.1499938964844,0.0089086517691612,-609.6315307617188,301.1354675292969,0.4186200797557831,0.050000000745058,0.0505167618393898,293.2128601074219,297.1499938964844,293.1499938964844,0.316183865070343,-4457.12255859375,304.1579284667969,0.8900885581970215,0.4024303555488586,0.2831915020942688,293.24566650390625,297.1499938964844,293.1499938964844,0.4005553424358368,-7267.49755859375,304.15802001953125,0.9534843564033508,0.4856357276439667,0.4617497622966766,293.2317199707031,297.1499938964844,293.1499938964844,0.0125067681074142,-3475.3662109375,303.1401062011719,0.4186200797557831,0.050000000745058,0.2396297752857208,291.1331481933594,291.1499938964844,260.9866638183594,259.4213562011719,279.3427124023437,293.3522033691406,291.1341247558594,1.0,0.3338896930217743,0.8415666222572327,0.8415666222572327,1.0,1.0,-1.404244899749756,0.6080183982849121,0.796226441860199,0.2767836153507232,0.0,0.0,0.7399285435676575,91.91552734375,101.0,15.624786376953123,-16693.9453125,376.7646179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,308.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.423828125,18000.0,0.0,0.0,0.3763588666915893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378605484962464,0.9378699660301208,-9.400736416864676e-06,0.0,0.0003819564008153,0.0,0.0,109.88473510742188,0.0,0.0,0.0,0.5455750226974487,4.0,0.0,1.0
471720,293.1546325683594,297.1499938964844,293.1499938964844,0.0909301415085792,-2122.69091796875,304.1493835449219,0.6400815844535828,0.1468876749277115,0.1552016884088516,293.46209716796875,297.1499938964844,293.1499938964844,0.0089086517691612,-609.6315307617188,301.1354675292969,0.4186200797557831,0.050000000745058,0.0505167618393898,293.2128601074219,297.1499938964844,293.1499938964844,0.316183865070343,-4457.12255859375,304.1579284667969,0.8900885581970215,0.4024303555488586,0.2831915020942688,293.24566650390625,297.1499938964844,293.1499938964844,0.4005553424358368,-7267.49755859375,304.15802001953125,0.9534843564033508,0.4856357276439667,0.4617497622966766,293.2317199707031,297.1499938964844,293.1499938964844,0.0125067681074142,-3475.3662109375,303.1401062011719,0.4186200797557831,0.050000000745058,0.2396297752857208,291.1331481933594,291.1499938964844,260.9866638183594,259.4213562011719,279.3427124023437,293.3522033691406,291.1341247558594,1.0,0.3338896930217743,0.8415666222572327,0.8415666222572327,1.0,1.0,-1.404244899749756,0.6080183982849121,0.796226441860199,0.2767836153507232,0.0,0.0,0.7399285435676575,91.91552734375,101.0,15.624786376953123,-16693.9453125,376.7646179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,308.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.423828125,18000.0,0.0,0.0,0.3763588666915893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378605484962464,0.9378699660301208,-9.400736416864676e-06,0.0,0.0003819564008153,0.0,0.0,109.88473510742188,0.0,0.0,0.0,0.5455750226974487,4.0,0.0,1.0
471780,293.1529541015625,297.1499938964844,293.1499938964844,0.0911048054695129,-2125.791748046875,304.1492919921875,0.6365528106689453,0.147112563252449,0.1555626541376114,293.458984375,297.1499938964844,293.1499938964844,0.0087912613525986,-604.5372924804688,301.0384826660156,0.4153477251529693,0.050000000745058,0.0506410114467144,293.2125549316406,297.1499938964844,293.1499938964844,0.3144835233688354,-4438.04248046875,304.1581115722656,0.8830671906471252,0.4008985161781311,0.282216876745224,293.24468994140625,297.1499938964844,293.1499938964844,0.3980484902858734,-7230.9365234375,304.1595153808594,0.945065140724182,0.4834090769290924,0.4597684144973755,293.2330322265625,297.1499938964844,293.1499938964844,0.0124729424715042,-3471.6416015625,303.1090087890625,0.4153477251529693,0.050000000745058,0.2402191460132599,291.14434814453125,291.1499938964844,261.0233459472656,259.4537658691406,279.3605041503906,293.3497619628906,291.14532470703125,1.0,0.3368036448955536,0.8409246206283569,0.8409246206283569,1.0,1.0,-1.4019298553466797,0.6068748235702515,0.7950550317764282,0.2762142419815063,0.0,0.0,0.7399325966835022,95.02439880371094,104.0,15.673068046569824,-16657.33203125,383.0433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,308.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.91015625,18000.0,0.0,0.0,0.3774433434009552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9396600127220154,0.93966943025589,-9.42927727010101e-06,0.0,0.0003830570203717,0.0,0.0,110.45399475097656,0.0,0.0,0.0,0.5464082956314087,4.0,0.0,1.0
471840,293.1529541015625,297.1499938964844,293.1499938964844,0.0911048054695129,-2125.791748046875,304.1492919921875,0.6365528106689453,0.147112563252449,0.1555626541376114,293.458984375,297.1499938964844,293.1499938964844,0.0087912613525986,-604.5372924804688,301.0384826660156,0.4153477251529693,0.050000000745058,0.0506410114467144,293.2125549316406,297.1499938964844,293.1499938964844,0.3144835233688354,-4438.04248046875,304.1581115722656,0.8830671906471252,0.4008985161781311,0.282216876745224,293.24468994140625,297.1499938964844,293.1499938964844,0.3980484902858734,-7230.9365234375,304.1595153808594,0.945065140724182,0.4834090769290924,0.4597684144973755,293.2330322265625,297.1499938964844,293.1499938964844,0.0124729424715042,-3471.6416015625,303.1090087890625,0.4153477251529693,0.050000000745058,0.2402191460132599,291.14434814453125,291.1499938964844,261.0233459472656,259.4537658691406,279.3605041503906,293.3497619628906,291.14532470703125,1.0,0.3368036448955536,0.8409246206283569,0.8409246206283569,1.0,1.0,-1.4019298553466797,0.6068748235702515,0.7950550317764282,0.2762142419815063,0.0,0.0,0.7399325966835022,95.02439880371094,104.0,15.673068046569824,-16657.33203125,383.0433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,308.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.91015625,18000.0,0.0,0.0,0.3774433434009552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9396600127220154,0.93966943025589,-9.42927727010101e-06,0.0,0.0003830570203717,0.0,0.0,110.45399475097656,0.0,0.0,0.0,0.5464082956314087,4.0,0.0,1.0
471900,293.15216064453125,297.1499938964844,293.1499938964844,0.0911986753344535,-2127.464599609375,304.1492614746094,0.6348873972892761,0.1472334861755371,0.1557521224021911,293.4572448730469,297.1499938964844,293.1499938964844,0.0087343854829669,-602.0355224609375,300.9909362792969,0.413810133934021,0.050000000745058,0.0507027879357337,293.21240234375,297.1499938964844,293.1499938964844,0.3136389851570129,-4428.56640625,304.1581726074219,0.8796955943107605,0.4001384079456329,0.2817333936691284,293.244140625,297.1499938964844,293.1499938964844,0.3968056440353393,-7212.89501953125,304.1600341796875,0.9409112334251404,0.4823167324066162,0.4587987661361694,293.2336730957031,297.1499938964844,293.1499938964844,0.0124556887894868,-3469.717041015625,303.0933837890625,0.413810133934021,0.050000000745058,0.2405122071504593,291.1499328613281,291.1499938964844,261.0416564941406,259.469970703125,279.36932373046875,293.3484191894531,291.1509094238281,1.0,0.3382440209388733,0.8406035900115967,0.8406035900115967,1.0,1.0,-1.4008091688156128,0.6063196063041687,0.7944895625114441,0.275940328836441,0.0,0.0,0.7393746972084045,96.5707778930664,104.0,15.605323791503906,-16639.28515625,386.1736755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,308.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.3779083788394928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9393073320388794,0.939316749572754,-9.429290003026836e-06,0.0,0.0003835289680864,0.0,0.0,110.3900375366211,0.0,0.0,0.0,0.5462657809257507,4.0,0.0,1.0
471960,293.1513671875,297.1499938964844,293.1499938964844,0.0912969857454299,-2129.221435546875,304.1492004394531,0.6332793831825256,0.1473590284585952,0.1559466272592544,293.45538330078125,297.1499938964844,293.1499938964844,0.0086787212640047,-599.56787109375,300.94403076171875,0.4123294949531555,0.050000000745058,0.0507643967866897,293.21221923828125,297.1499938964844,293.1499938964844,0.3128010034561157,-4419.1650390625,304.158203125,0.8764110803604126,0.3993820548057556,0.281252384185791,293.2435607910156,297.1499938964844,293.1499938964844,0.3955729901790619,-7195.0439453125,304.16046142578125,0.9368048906326294,0.4812362790107727,0.457840621471405,293.2342834472656,297.1499938964844,293.1499938964844,0.0124383242800831,-3467.779052734375,303.07769775390625,0.4123294949531555,0.050000000745058,0.240804448723793,291.1554260253906,291.1499938964844,261.0599975585937,259.4862060546875,279.3780822753906,293.3470153808594,291.1563720703125,1.0,0.3396745324134826,0.8402828574180603,0.8402828574180603,1.0,1.0,-1.3997093439102173,0.6057738065719604,0.7939355969429016,0.2756723463535309,0.0,0.0,0.7384604215621948,98.11322021484376,107.0,15.38651180267334,-16621.12109375,389.2997741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,308.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3203125,18000.0,0.0,0.0,0.3783076107501983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381348490715028,0.9381442666053772,-9.41989401326282e-06,0.0,0.0003839341225102,0.0,0.0,110.09732818603516,0.0,0.0,0.0,0.5457574129104614,4.0,0.0,1.0
472020,293.14990234375,297.1499938964844,293.1499938964844,0.0915075242519378,-2133.004638671875,304.14910888671875,0.6302136182785034,0.1476215422153473,0.1563479155302047,293.4513244628906,297.1499938964844,293.1499938964844,0.0085712578147649,-594.7571411132812,300.85205078125,0.4095158874988556,0.050000000745058,0.0508872270584106,293.2118530273437,297.1499938964844,293.1499938964844,0.3111543655395508,-4400.69921875,304.1582336425781,0.8700899481773376,0.3978804051876068,0.2802978157997131,293.24237060546875,297.1499938964844,293.1499938964844,0.3931509554386139,-7160.06982421875,304.1610107421875,0.9287738800048828,0.4791074097156524,0.4559552669525146,293.2354431152344,297.1499938964844,293.1499938964844,0.0124036911875009,-3463.96337890625,303.046142578125,0.4095158874988556,0.050000000745058,0.2413870990276336,291.165771484375,291.1499938964844,261.0966796875,259.5186767578125,279.3954772949219,293.3440246582031,291.1666259765625,1.0,0.3425085544586181,0.8396413922309875,0.8396413922309875,1.0,1.0,-1.3975659608840942,0.6047078371047974,0.7928581237792969,0.2751514315605163,0.0,0.0,0.7356552481651306,101.18929290771484,110.0,14.362140655517578,-16583.771484375,395.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,308.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.38671875,18000.0,0.0,0.0,0.3788767755031585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334699511528016,0.933479368686676,-9.374354704050347e-06,0.0,0.0003845117753371,0.0,0.0,108.86846923828124,0.0,0.0,0.0,0.5437065362930298,4.0,0.0,1.0
472080,293.14990234375,297.1499938964844,293.1499938964844,0.0915075242519378,-2133.004638671875,304.14910888671875,0.6302136182785034,0.1476215422153473,0.1563479155302047,293.4513244628906,297.1499938964844,293.1499938964844,0.0085712578147649,-594.7571411132812,300.85205078125,0.4095158874988556,0.050000000745058,0.0508872270584106,293.2118530273437,297.1499938964844,293.1499938964844,0.3111543655395508,-4400.69921875,304.1582336425781,0.8700899481773376,0.3978804051876068,0.2802978157997131,293.24237060546875,297.1499938964844,293.1499938964844,0.3931509554386139,-7160.06982421875,304.1610107421875,0.9287738800048828,0.4791074097156524,0.4559552669525146,293.2354431152344,297.1499938964844,293.1499938964844,0.0124036911875009,-3463.96337890625,303.046142578125,0.4095158874988556,0.050000000745058,0.2413870990276336,291.165771484375,291.1499938964844,261.0966796875,259.5186767578125,279.3954772949219,293.3440246582031,291.1666259765625,1.0,0.3425085544586181,0.8396413922309875,0.8396413922309875,1.0,1.0,-1.3975659608840942,0.6047078371047974,0.7928581237792969,0.2751514315605163,0.0,0.0,0.7356552481651306,101.18929290771484,110.0,14.362140655517578,-16583.771484375,395.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,308.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.38671875,18000.0,0.0,0.0,0.3788767755031585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334699511528016,0.933479368686676,-9.374354704050347e-06,0.0,0.0003845117753371,0.0,0.0,108.86846923828124,0.0,0.0,0.0,0.5437065362930298,4.0,0.0,1.0
472140,293.1485595703125,297.1499938964844,293.1499938964844,0.0917382985353469,-2137.185546875,304.1490173339844,0.6273174285888672,0.1478972136974334,0.1567621529102325,293.4468078613281,297.1499938964844,293.1499938964844,0.0084693534299731,-590.1505126953125,300.7624816894531,0.4068650007247925,0.050000000745058,0.051009677350521,293.2114562988281,297.1499938964844,293.1499938964844,0.3095616996288299,-4382.85498046875,304.1581420898437,0.8640801310539246,0.3963936865329742,0.2793531119823456,293.2411499023437,297.1499938964844,293.1499938964844,0.3908067345619201,-7126.326171875,304.1612243652344,0.921058177947998,0.4770179986953735,0.4541071355342865,293.236572265625,297.1499938964844,293.1499938964844,0.0123697984963655,-3460.378662109375,303.0142517089844,0.4068650007247925,0.050000000745058,0.2419679462909698,291.1747131347656,291.1499938964844,261.1333312988281,259.5511474609375,279.4126892089844,293.3408203125,291.1754150390625,1.0,0.3453097641468048,0.8389999866485596,0.8389999866485596,1.0,1.0,-1.395490050315857,0.6036732196807861,0.7918168306350708,0.2746467590332031,0.0,0.0,0.7317445278167725,104.2569580078125,113.0,12.517203330993652,-16544.30859375,401.7817687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01446533203125,308.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18082.88671875,18000.0,0.0,0.0,0.3791005909442901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926050066947937,0.926059365272522,-9.297014912590384e-06,0.0,0.00038473890163,0.0,0.0,106.88973236083984,0.0,0.0,0.0,0.540431559085846,4.0,0.0,1.0
472200,293.1485595703125,297.1499938964844,293.1499938964844,0.0917382985353469,-2137.185546875,304.1490173339844,0.6273174285888672,0.1478972136974334,0.1567621529102325,293.4468078613281,297.1499938964844,293.1499938964844,0.0084693534299731,-590.1505126953125,300.7624816894531,0.4068650007247925,0.050000000745058,0.051009677350521,293.2114562988281,297.1499938964844,293.1499938964844,0.3095616996288299,-4382.85498046875,304.1581420898437,0.8640801310539246,0.3963936865329742,0.2793531119823456,293.2411499023437,297.1499938964844,293.1499938964844,0.3908067345619201,-7126.326171875,304.1612243652344,0.921058177947998,0.4770179986953735,0.4541071355342865,293.236572265625,297.1499938964844,293.1499938964844,0.0123697984963655,-3460.378662109375,303.0142517089844,0.4068650007247925,0.050000000745058,0.2419679462909698,291.1747131347656,291.1499938964844,261.1333312988281,259.5511474609375,279.4126892089844,293.3408203125,291.1754150390625,1.0,0.3453097641468048,0.8389999866485596,0.8389999866485596,1.0,1.0,-1.395490050315857,0.6036732196807861,0.7918168306350708,0.2746467590332031,0.0,0.0,0.7317445278167725,104.2569580078125,113.0,12.517203330993652,-16544.30859375,401.7817687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01446533203125,308.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18082.88671875,18000.0,0.0,0.0,0.3791005909442901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926050066947937,0.926059365272522,-9.297014912590384e-06,0.0,0.00038473890163,0.0,0.0,106.88973236083984,0.0,0.0,0.0,0.540431559085846,4.0,0.0,1.0
472260,293.1470947265625,297.1499938964844,293.1499938964844,0.0920157134532928,-2142.271240234375,304.1488952636719,0.624606728553772,0.1482309401035308,0.1572197824716568,293.4410400390625,297.1499938964844,293.1499938964844,0.0083769112825393,-585.9509887695312,300.67755126953125,0.4043437540531158,0.050000000745058,0.0511316657066345,293.2109680175781,297.1499938964844,293.1499938964844,0.3080473244190216,-4365.91552734375,304.1579284667969,0.8583741188049316,0.3949345052242279,0.2784241139888763,293.23980712890625,297.1499938964844,293.1499938964844,0.3885705769062042,-7094.23046875,304.16119384765625,0.9137701988220216,0.4749774038791656,0.4523009061813354,293.23760986328125,297.1499938964844,293.1499938964844,0.0123373139649629,-3457.189208984375,302.98199462890625,0.4043437540531158,0.050000000745058,0.2425466030836105,291.18170166015625,291.1499938964844,261.1700134277344,259.58367919921875,279.4293212890625,293.33673095703125,291.18218994140625,1.0,0.3480824828147888,0.8383629322052002,0.8383629322052002,1.0,1.0,-1.393525242805481,0.6026911735534668,0.7908340692520142,0.2741672396659851,0.0,0.0,0.7270284295082092,107.31477355957033,116.0,9.816743850708008,-16502.87890625,408.0339050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072265625,308.7690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18104.873046875,18000.0,0.0,0.0,0.378953605890274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164363145828248,0.91644549369812,-9.194423910230398e-06,0.0,0.0003845897444989,0.0,0.0,104.33811950683594,0.0,0.0,0.0,0.5361884236335754,4.0,0.0,1.0
