time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.1470947265625,297.1499938964844,293.1499938964844,0.0920157134532928,-2142.271240234375,304.1488952636719,0.624606728553772,0.1482309401035308,0.1572197824716568,293.4410400390625,297.1499938964844,293.1499938964844,0.0083769112825393,-585.9509887695312,300.67755126953125,0.4043437540531158,0.050000000745058,0.0511316657066345,293.2109680175781,297.1499938964844,293.1499938964844,0.3080473244190216,-4365.91552734375,304.1579284667969,0.8583741188049316,0.3949345052242279,0.2784241139888763,293.23980712890625,297.1499938964844,293.1499938964844,0.3885705769062042,-7094.23046875,304.16119384765625,0.9137701988220216,0.4749774038791656,0.4523009061813354,293.23760986328125,297.1499938964844,293.1499938964844,0.0123373139649629,-3457.189208984375,302.98199462890625,0.4043437540531158,0.050000000745058,0.2425466030836105,291.18170166015625,291.1499938964844,261.1700134277344,259.58367919921875,279.4293212890625,293.33673095703125,291.18218994140625,1.0,0.3480824828147888,0.8383629322052002,0.8383629322052002,1.0,1.0,-1.393525242805481,0.6026911735534668,0.7908340692520142,0.2741672396659851,0.0,0.0,0.7270284295082092,107.31477355957033,116.0,9.816743850708008,-16502.87890625,408.0339050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072265625,308.7690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18104.873046875,18000.0,0.0,0.0,0.378953605890274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164363145828248,0.91644549369812,-9.194423910230398e-06,0.0,0.0003845897444989,0.0,0.0,104.33811950683594,0.0,0.0,0.0,0.5361884236335754,4.0,0.0,1.0
472380,293.1455993652344,297.1499938964844,293.1499938964844,0.0923545137047767,-2148.54248046875,304.148681640625,0.622078001499176,0.1486070901155471,0.157735213637352,293.43389892578125,297.1499938964844,293.1499938964844,0.0082937758415937,-582.1781005859375,300.5978088378906,0.401919960975647,0.050000000745058,0.0512531772255897,293.2104187011719,297.1499938964844,293.1499938964844,0.3066308200359344,-4350.10693359375,304.1576538085937,0.8529582619667053,0.3935016989707947,0.2775150835514068,293.2384338378906,297.1499938964844,293.1499938964844,0.3864671289920807,-7064.125,304.1609802246094,0.9070215821266174,0.4729831218719482,0.4505405128002167,293.23858642578125,297.1499938964844,293.1499938964844,0.0123068979009985,-3454.548095703125,302.9494323730469,0.401919960975647,0.050000000745058,0.2431230098009109,291.1861877441406,291.1499938964844,261.2066650390625,259.6162109375,279.4452819824219,293.33172607421875,291.1864624023437,1.0,0.3508321940898895,0.8377259373664856,0.8377259373664856,1.0,1.0,-1.3916966915130615,0.6017733216285706,0.7899233102798462,0.2737173438072204,0.0,0.0,0.7218787670135498,110.3626708984375,119.0,6.558486461639404,-16460.109375,414.3143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,308.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.43359375,18000.0,0.0,0.0,0.3784376084804535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9053895473480223,0.9053986072540284,-9.075279194803445e-06,0.0,0.0003840660792775,0.0,0.0,101.44068145751952,0.0,0.0,0.0,0.531319797039032,4.0,0.0,1.0
472440,293.1455993652344,297.1499938964844,293.1499938964844,0.0923545137047767,-2148.54248046875,304.148681640625,0.622078001499176,0.1486070901155471,0.157735213637352,293.43389892578125,297.1499938964844,293.1499938964844,0.0082937758415937,-582.1781005859375,300.5978088378906,0.401919960975647,0.050000000745058,0.0512531772255897,293.2104187011719,297.1499938964844,293.1499938964844,0.3066308200359344,-4350.10693359375,304.1576538085937,0.8529582619667053,0.3935016989707947,0.2775150835514068,293.2384338378906,297.1499938964844,293.1499938964844,0.3864671289920807,-7064.125,304.1609802246094,0.9070215821266174,0.4729831218719482,0.4505405128002167,293.23858642578125,297.1499938964844,293.1499938964844,0.0123068979009985,-3454.548095703125,302.9494323730469,0.401919960975647,0.050000000745058,0.2431230098009109,291.1861877441406,291.1499938964844,261.2066650390625,259.6162109375,279.4452819824219,293.33172607421875,291.1864624023437,1.0,0.3508321940898895,0.8377259373664856,0.8377259373664856,1.0,1.0,-1.3916966915130615,0.6017733216285706,0.7899233102798462,0.2737173438072204,0.0,0.0,0.7218787670135498,110.3626708984375,119.0,6.558486461639404,-16460.109375,414.3143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,308.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.43359375,18000.0,0.0,0.0,0.3784376084804535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9053895473480223,0.9053986072540284,-9.075279194803445e-06,0.0,0.0003840660792775,0.0,0.0,101.44068145751952,0.0,0.0,0.0,0.531319797039032,4.0,0.0,1.0
472500,293.1449279785156,297.1499938964844,293.1499938964844,0.0925335958600044,-2151.869384765625,304.14862060546875,0.620850145816803,0.1487953662872314,0.1579965353012085,293.4300842285156,297.1499938964844,293.1499938964844,0.0082548893988132,-580.4166259765625,300.5593566894531,0.4007326960563659,0.050000000745058,0.0513138771057128,293.21014404296875,297.1499938964844,293.1499938964844,0.305954098701477,-4342.56298828125,304.1575012207031,0.8503457307815552,0.3927912712097168,0.2770653367042541,293.2377319335937,297.1499938964844,293.1499938964844,0.3854598999023437,-7049.72802734375,304.1607971191406,0.9038760662078856,0.4719990193843841,0.4496735334396362,293.2390441894531,297.1499938964844,293.1499938964844,0.0122924279421567,-3453.421630859375,302.9330444335937,0.4007326960563659,0.050000000745058,0.2434109449386596,291.18756103515625,291.1499938964844,261.2250061035156,259.63250732421875,279.453125,293.3290710449219,291.187744140625,1.0,0.3521986901760101,0.8374074101448059,0.8374074101448059,1.0,1.0,-1.3908072710037231,0.6013267636299133,0.7894805669784546,0.2734960317611694,0.0,0.0,0.7192338109016418,111.88560485839844,119.0,4.98212194442749,-16438.185546875,417.4586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17828369140625,308.8116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18122.255859375,18000.0,0.0,0.0,0.3780478835105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899565577507019,0.8995745778083801,-9.012309419631492e-06,0.0,0.0003836705291178,0.0,0.0,99.93116760253906,0.0,0.0,0.0,0.5287566184997559,4.0,0.0,1.0
472560,293.1443176269531,297.1499938964844,293.1499938964844,0.0927155166864395,-2155.255126953125,304.1485290527344,0.6196376085281372,0.1489810198545456,0.1582559198141098,293.4261779785156,297.1499938964844,293.1499938964844,0.0082175256684422,-578.7264404296875,300.52166748046875,0.3995565474033355,0.050000000745058,0.0513745695352554,293.2098693847656,297.1499938964844,293.1499938964844,0.305295467376709,-4335.224609375,304.1573181152344,0.8477917909622192,0.3920839726924896,0.2766178846359253,293.237060546875,297.1499938964844,293.1499938964844,0.3844789564609527,-7035.7138671875,304.1606140136719,0.9008744359016418,0.4710224270820617,0.4488138854503631,293.2394714355469,297.1499938964844,293.1499938964844,0.0122783845290541,-3452.40869140625,302.91656494140625,0.3995565474033355,0.050000000745058,0.243698850274086,291.1884155273437,291.1499938964844,261.24334716796875,259.6488037109375,279.4609680175781,293.3263854980469,291.18853759765625,1.0,0.3535596132278442,0.8370901942253113,0.8370901942253113,1.0,1.0,-1.3899273872375488,0.600885272026062,0.7890421748161316,0.2732749879360199,0.0,0.0,0.7165820598602295,113.40845489501952,107.0,3.4998104572296143,-16415.892578125,420.60345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159118652344,308.8263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18124.412109375,18000.0,0.0,0.0,0.3775759935379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8936457633972168,0.8936547040939331,-8.948334652814083e-06,0.0,0.0003831916255876,0.0,0.0,98.41069793701172,0.0,0.0,0.0,0.5261545777320862,4.0,0.0,1.0
472620,293.1430053710937,297.1499938964844,293.1499938964844,0.0929399654269218,-2159.3818359375,304.1486511230469,0.6217491030693054,0.1493870168924331,0.1585857570171356,293.4181213378906,297.1499938964844,293.1499938964844,0.0081081604585051,-573.3648681640625,300.4491271972656,0.4008570611476898,0.050000000745058,0.0513075217604637,293.2091369628906,297.1499938964844,293.1499938964844,0.3038125336170196,-4318.56201171875,304.1573791503906,0.8491230010986328,0.390711098909378,0.275603175163269,293.2355651855469,297.1499938964844,293.1499938964844,0.3823535740375519,-7005.115234375,304.16064453125,0.9022322297096252,0.4691184461116791,0.446941614151001,293.2401428222656,297.1499938964844,293.1499938964844,0.0121791055426001,-3437.717041015625,302.88409423828125,0.4008570611476898,0.050000000745058,0.2433807998895645,291.1907043457031,291.1499938964844,261.2799987792969,259.681396484375,279.4776611328125,293.3210144042969,291.1910400390625,1.0,0.3510923981666565,0.8364557027816772,0.8364557027816772,1.0,1.0,-1.386345148086548,0.5991657376289368,0.7871793508529663,0.2723662257194519,0.0,0.0,0.7110415101051331,111.65217590332033,95.0,4.02737283706665,-16356.87890625,414.5924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928771972656,308.8589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18129.150390625,18000.0,0.0,0.0,0.3763898611068725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8815402984619141,0.8815491199493408,-8.818912647257093e-06,0.0,0.0003819878620561,0.0,0.0,95.3552474975586,0.0,0.0,0.0,0.520840048789978,4.0,0.0,1.0
472680,293.1430053710937,297.1499938964844,293.1499938964844,0.0929399654269218,-2159.3818359375,304.1486511230469,0.6217491030693054,0.1493870168924331,0.1585857570171356,293.4181213378906,297.1499938964844,293.1499938964844,0.0081081604585051,-573.3648681640625,300.4491271972656,0.4008570611476898,0.050000000745058,0.0513075217604637,293.2091369628906,297.1499938964844,293.1499938964844,0.3038125336170196,-4318.56201171875,304.1573791503906,0.8491230010986328,0.390711098909378,0.275603175163269,293.2355651855469,297.1499938964844,293.1499938964844,0.3823535740375519,-7005.115234375,304.16064453125,0.9022322297096252,0.4691184461116791,0.446941614151001,293.2401428222656,297.1499938964844,293.1499938964844,0.0121791055426001,-3437.717041015625,302.88409423828125,0.4008570611476898,0.050000000745058,0.2433807998895645,291.1907043457031,291.1499938964844,261.2799987792969,259.681396484375,279.4776611328125,293.3210144042969,291.1910400390625,1.0,0.3510923981666565,0.8364557027816772,0.8364557027816772,1.0,1.0,-1.386345148086548,0.5991657376289368,0.7871793508529663,0.2723662257194519,0.0,0.0,0.7110415101051331,111.65217590332033,95.0,4.02737283706665,-16356.87890625,414.5924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928771972656,308.8589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18129.150390625,18000.0,0.0,0.0,0.3763898611068725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8815402984619141,0.8815491199493408,-8.818912647257093e-06,0.0,0.0003819878620561,0.0,0.0,95.3552474975586,0.0,0.0,0.0,0.520840048789978,4.0,0.0,1.0
472740,293.1415100097656,297.1499938964844,293.1499938964844,0.0930996462702751,-2162.2734375,304.1488342285156,0.6273428201675415,0.1498706638813018,0.1588441431522369,293.4097900390625,297.1499938964844,293.1499938964844,0.0079772816970944,-566.6629638671875,300.38067626953125,0.404895007610321,0.050000000745058,0.0511046722531318,293.2081298828125,297.1499938964844,293.1499938964844,0.3022281527519226,-4300.6865234375,304.1575622558594,0.8554642796516418,0.389418751001358,0.2745418846607208,293.2338256835937,297.1499938964844,293.1499938964844,0.3801211714744568,-6972.84521484375,304.16082763671875,0.9094864726066588,0.4673005640506744,0.4450118839740753,293.2403564453125,297.1499938964844,293.1499938964844,0.0120307290926575,-3413.873291015625,302.8528747558594,0.404895007610321,0.050000000745058,0.2424185574054718,291.1946716308594,291.1499938964844,261.3166809082031,259.7140197753906,279.49481201171875,293.3153991699219,291.1949768066406,1.0,0.3454203903675079,0.8358212113380432,0.8358212113380432,1.0,1.0,-1.3816261291503906,0.5969321727752686,0.7846940159797668,0.2711455523967743,0.0,0.0,0.7048180103302002,106.43761444091795,83.0,4.988270282745361,-16283.3037109375,399.8957214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37286376953125,308.89093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.34765625,18000.0,0.0,0.0,0.3748584985733032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8681449890136719,0.8681536316871643,-8.67957260197727e-06,0.0,0.0003804337466135,0.0,0.0,92.07061767578124,0.0,0.0,0.0,0.5150004625320435,4.0,0.0,1.0
472800,293.1415100097656,297.1499938964844,293.1499938964844,0.0930996462702751,-2162.2734375,304.1488342285156,0.6273428201675415,0.1498706638813018,0.1588441431522369,293.4097900390625,297.1499938964844,293.1499938964844,0.0079772816970944,-566.6629638671875,300.38067626953125,0.404895007610321,0.050000000745058,0.0511046722531318,293.2081298828125,297.1499938964844,293.1499938964844,0.3022281527519226,-4300.6865234375,304.1575622558594,0.8554642796516418,0.389418751001358,0.2745418846607208,293.2338256835937,297.1499938964844,293.1499938964844,0.3801211714744568,-6972.84521484375,304.16082763671875,0.9094864726066588,0.4673005640506744,0.4450118839740753,293.2403564453125,297.1499938964844,293.1499938964844,0.0120307290926575,-3413.873291015625,302.8528747558594,0.404895007610321,0.050000000745058,0.2424185574054718,291.1946716308594,291.1499938964844,261.3166809082031,259.7140197753906,279.49481201171875,293.3153991699219,291.1949768066406,1.0,0.3454203903675079,0.8358212113380432,0.8358212113380432,1.0,1.0,-1.3816261291503906,0.5969321727752686,0.7846940159797668,0.2711455523967743,0.0,0.0,0.7048180103302002,106.43761444091795,83.0,4.988270282745361,-16283.3037109375,399.8957214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37286376953125,308.89093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.34765625,18000.0,0.0,0.0,0.3748584985733032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8681449890136719,0.8681536316871643,-8.67957260197727e-06,0.0,0.0003804337466135,0.0,0.0,92.07061767578124,0.0,0.0,0.0,0.5150004625320435,4.0,0.0,1.0
472860,293.1400451660156,297.1499938964844,293.1499938964844,0.0932319387793541,-2164.671142578125,304.1490173339844,0.6356425881385803,0.1503792703151703,0.1590546667575836,293.4012756347656,297.1499938964844,293.1499938964844,0.0078370422124862,-559.3175048828125,300.3154296875,0.4110896289348602,0.050000000745058,0.0508177727460861,293.2068786621094,297.1499938964844,293.1499938964844,0.3006552159786224,-4282.955078125,304.1576538085937,0.865877628326416,0.3881986141204834,0.2734704911708832,293.23193359375,297.1499938964844,293.1499938964844,0.3779128789901733,-6940.94091796875,304.160888671875,0.9221068024635316,0.4655622541904449,0.4430747628211975,293.2401428222656,297.1499938964844,293.1499938964844,0.0118570961058139,-3385.109130859375,302.8227233886719,0.4110896289348602,0.050000000745058,0.2410576343536377,291.1977233886719,291.1499938964844,261.35333251953125,259.7466735839844,279.5111694335937,293.3080749511719,291.1979064941406,1.0,0.3375082910060882,0.8352181911468506,0.8352181911468506,1.0,1.0,-1.3762565851211548,0.594409167766571,0.7818474173545837,0.2697455286979675,0.0,0.0,0.6982360482215881,99.0839385986328,71.0,4.037799835205078,-16199.3271484375,379.9614868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4550476074219,308.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18151.904296875,18000.0,0.0,0.0,0.3729801476001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8536487221717834,0.8536572456359863,-8.530167178832926e-06,0.0,0.0003785274166148,0.0,0.0,88.60311889648438,0.0,0.0,0.0,0.5087164044380188,4.0,0.0,1.0
472920,293.1400451660156,297.1499938964844,293.1499938964844,0.0932319387793541,-2164.671142578125,304.1490173339844,0.6356425881385803,0.1503792703151703,0.1590546667575836,293.4012756347656,297.1499938964844,293.1499938964844,0.0078370422124862,-559.3175048828125,300.3154296875,0.4110896289348602,0.050000000745058,0.0508177727460861,293.2068786621094,297.1499938964844,293.1499938964844,0.3006552159786224,-4282.955078125,304.1576538085937,0.865877628326416,0.3881986141204834,0.2734704911708832,293.23193359375,297.1499938964844,293.1499938964844,0.3779128789901733,-6940.94091796875,304.160888671875,0.9221068024635316,0.4655622541904449,0.4430747628211975,293.2401428222656,297.1499938964844,293.1499938964844,0.0118570961058139,-3385.109130859375,302.8227233886719,0.4110896289348602,0.050000000745058,0.2410576343536377,291.1977233886719,291.1499938964844,261.35333251953125,259.7466735839844,279.5111694335937,293.3080749511719,291.1979064941406,1.0,0.3375082910060882,0.8352181911468506,0.8352181911468506,1.0,1.0,-1.3762565851211548,0.594409167766571,0.7818474173545837,0.2697455286979675,0.0,0.0,0.6982360482215881,99.0839385986328,71.0,4.037799835205078,-16199.3271484375,379.9614868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4550476074219,308.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18151.904296875,18000.0,0.0,0.0,0.3729801476001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8536487221717834,0.8536572456359863,-8.530167178832926e-06,0.0,0.0003785274166148,0.0,0.0,88.60311889648438,0.0,0.0,0.0,0.5087164044380188,4.0,0.0,1.0
472980,293.138671875,297.1499938964844,293.1499938964844,0.0933460593223571,-2166.7548828125,304.1491394042969,0.6467102766036987,0.1509127020835876,0.1592253148555755,293.3927001953125,297.1499938964844,293.1499938964844,0.007693993858993,-551.6961059570312,300.2528991699219,0.4196824729442596,0.050000000745058,0.0504787266254425,293.2055053710937,297.1499938964844,293.1499938964844,0.2991260588169098,-4265.74169921875,304.1576538085937,0.8802230954170227,0.3870383203029632,0.2724044024944305,293.2299194335937,297.1499938964844,293.1499938964844,0.3757667243480682,-6909.96875,304.16082763671875,0.9395506978034972,0.4638927280902862,0.4411527812480926,293.239501953125,297.1499938964844,293.1499938964844,0.0116712842136621,-3353.68408203125,302.7936096191406,0.4196824729442596,0.050000000745058,0.2394493520259857,291.1993408203125,291.1499938964844,261.3900146484375,259.7793884277344,279.5278625488281,293.30108642578125,291.19940185546875,1.0,0.3280048966407776,0.834615170955658,0.834615170955658,1.0,1.0,-1.3705103397369385,0.591720461845398,0.7787898182868958,0.2682334184646606,0.0,0.0,0.6915350556373596,90.4034423828125,59.0,2.3692784309387207,-16108.05859375,356.9014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370788574219,308.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.689453125,18000.0,0.0,0.0,0.3707740008831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386440873146057,0.838652491569519,-8.376829100598115e-06,0.0,0.0003762884589377,0.0,0.0,85.10647583007812,0.0,0.0,0.0,0.5022420883178711,4.0,0.0,1.0
473040,293.138671875,297.1499938964844,293.1499938964844,0.0933460593223571,-2166.7548828125,304.1491394042969,0.6467102766036987,0.1509127020835876,0.1592253148555755,293.3927001953125,297.1499938964844,293.1499938964844,0.007693993858993,-551.6961059570312,300.2528991699219,0.4196824729442596,0.050000000745058,0.0504787266254425,293.2055053710937,297.1499938964844,293.1499938964844,0.2991260588169098,-4265.74169921875,304.1576538085937,0.8802230954170227,0.3870383203029632,0.2724044024944305,293.2299194335937,297.1499938964844,293.1499938964844,0.3757667243480682,-6909.96875,304.16082763671875,0.9395506978034972,0.4638927280902862,0.4411527812480926,293.239501953125,297.1499938964844,293.1499938964844,0.0116712842136621,-3353.68408203125,302.7936096191406,0.4196824729442596,0.050000000745058,0.2394493520259857,291.1993408203125,291.1499938964844,261.3900146484375,259.7793884277344,279.5278625488281,293.30108642578125,291.19940185546875,1.0,0.3280048966407776,0.834615170955658,0.834615170955658,1.0,1.0,-1.3705103397369385,0.591720461845398,0.7787898182868958,0.2682334184646606,0.0,0.0,0.6915350556373596,90.4034423828125,59.0,2.3692784309387207,-16108.05859375,356.9014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370788574219,308.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.689453125,18000.0,0.0,0.0,0.3707740008831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386440873146057,0.838652491569519,-8.376829100598115e-06,0.0,0.0003762884589377,0.0,0.0,85.10647583007812,0.0,0.0,0.0,0.5022420883178711,4.0,0.0,1.0
473100,293.1379699707031,297.1499938964844,293.1499938964844,0.0934082046151161,-2167.9033203125,304.1492004394531,0.6534759998321533,0.1511951684951782,0.1593118906021118,293.388427734375,297.1499938964844,293.1499938964844,0.0076225902885198,-547.8496704101562,300.2225341796875,0.4251465499401092,0.050000000745058,0.0502961389720439,293.20477294921875,297.1499938964844,293.1499938964844,0.2983819842338562,-4257.37451171875,304.1576232910156,0.8889536261558533,0.3864768743515014,0.2718754708766937,293.2289123535156,297.1499938964844,293.1499938964844,0.3747219145298004,-6894.90234375,304.1607666015625,0.9497482180595398,0.4630803167819977,0.4402006864547729,293.23907470703125,297.1499938964844,293.1499938964844,0.0115763004869222,-3337.4091796875,302.7794189453125,0.4251465499401092,0.050000000745058,0.2385832369327545,291.1996154785156,291.1499938964844,261.4083251953125,259.7957458496094,279.5362854003906,293.2977905273437,291.1995849609375,1.0,0.3227829933166504,0.8343136310577393,0.8343136310577393,1.0,1.0,-1.3675639629364014,0.5903452038764954,0.7772186994552612,0.2674528062343597,0.0,0.0,0.6882010102272034,85.7311782836914,59.0,1.3624138832092283,-16060.50390625,344.6343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771484375,308.9595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18155.693359375,18000.0,0.0,0.0,0.3695586323738098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8310934901237488,0.8311018347740173,-8.300270565086976e-06,0.0,0.000375055038603,0.0,0.0,83.38284301757812,0.0,0.0,0.0,0.4989970028400421,4.0,0.0,1.0
473160,293.1372375488281,297.1499938964844,293.1499938964844,0.0934761390089988,-2169.167724609375,304.1492004394531,0.6611987948417664,0.151487112045288,0.1594022065401077,293.3841857910156,297.1499938964844,293.1499938964844,0.0075517040677368,-544.0059204101562,300.19268798828125,0.4316027164459228,0.050000000745058,0.0501073785126209,293.2040405273437,297.1499938964844,293.1499938964844,0.297653317451477,-4249.1865234375,304.1575622558594,0.8987972140312195,0.3859262764453888,0.2713499069213867,293.2279052734375,297.1499938964844,293.1499938964844,0.3736980557441711,-6880.1455078125,304.1606750488281,0.960664689540863,0.4622812271118164,0.43925541639328,293.2385559082031,297.1499938964844,293.1499938964844,0.0114808892831206,-3320.932861328125,302.76544189453125,0.4316027164459228,0.050000000745058,0.2376878261566162,291.199462890625,291.1499938964844,261.4266662597656,259.8121032714844,279.54473876953125,293.2945861816406,291.1993713378906,1.0,0.3172951340675354,0.8340316414833069,0.8340316414833069,1.0,1.0,-1.364591121673584,0.5889611840248108,0.7756298780441284,0.2666631937026977,0.0,0.0,0.6849178075790405,80.90210723876953,47.0,0.2962867319583893,-16012.09765625,332.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6160583496094,308.9704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18154.32421875,18000.0,0.0,0.0,0.3682760000228882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8236011862754822,0.8236094117164612,-8.224677912949119e-06,0.0,0.0003737533115781,0.0,0.0,81.69587707519531,0.0,0.0,0.0,0.4957854151725769,4.0,0.0,1.0
473220,293.1358642578125,297.1499938964844,293.1499938964844,0.0936286598443985,-2172.02734375,304.14923095703125,0.6799851059913635,0.1520935595035553,0.1595939844846725,293.3758544921875,297.1499938964844,293.1499938964844,0.0074120853096246,-536.3641357421875,300.13446044921875,0.4483256638050079,0.050000000745058,0.0497165583074092,293.2025756835937,297.1499938964844,293.1499938964844,0.2962411046028137,-4233.33056640625,304.1573791503906,0.9239253401756288,0.3848535716533661,0.2703098356723785,293.2258605957031,297.1499938964844,293.1499938964844,0.3717118799686432,-6851.533203125,304.1604309082031,0.9836782217025756,0.4607191383838653,0.4373869597911834,293.23736572265625,297.1499938964844,293.1499938964844,0.011290437541902,-3287.6728515625,302.738037109375,0.4483256638050079,0.050000000745058,0.2358339577913284,291.1980285644531,291.1499938964844,261.4633483886719,259.8448791503906,279.5617370605469,293.2885131835937,291.19781494140625,1.0,0.3056107461452484,0.8334676027297974,0.8334676027297974,1.0,1.0,-1.3586052656173706,0.5861803293228149,0.7724249362945557,0.2650626599788666,0.0,0.0,0.678596019744873,70.90680694580078,35.0,-1.7329137325286863,-15913.671875,306.2193908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885986328125,308.98846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.892578125,18000.0,0.0,0.0,0.3655356764793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090413212776184,0.8090493679046631,-8.078873179329094e-06,0.0,0.0003709722368512,0.0,0.0,78.48371887207031,0.0,0.0,0.0,0.4895679950714111,4.0,0.0,1.0
473280,293.1358642578125,297.1499938964844,293.1499938964844,0.0936286598443985,-2172.02734375,304.14923095703125,0.6799851059913635,0.1520935595035553,0.1595939844846725,293.3758544921875,297.1499938964844,293.1499938964844,0.0074120853096246,-536.3641357421875,300.13446044921875,0.4483256638050079,0.050000000745058,0.0497165583074092,293.2025756835937,297.1499938964844,293.1499938964844,0.2962411046028137,-4233.33056640625,304.1573791503906,0.9239253401756288,0.3848535716533661,0.2703098356723785,293.2258605957031,297.1499938964844,293.1499938964844,0.3717118799686432,-6851.533203125,304.1604309082031,0.9836782217025756,0.4607191383838653,0.4373869597911834,293.23736572265625,297.1499938964844,293.1499938964844,0.011290437541902,-3287.6728515625,302.738037109375,0.4483256638050079,0.050000000745058,0.2358339577913284,291.1980285644531,291.1499938964844,261.4633483886719,259.8448791503906,279.5617370605469,293.2885131835937,291.19781494140625,1.0,0.3056107461452484,0.8334676027297974,0.8334676027297974,1.0,1.0,-1.3586052656173706,0.5861803293228149,0.7724249362945557,0.2650626599788666,0.0,0.0,0.678596019744873,70.90680694580078,35.0,-1.7329137325286863,-15913.671875,306.2193908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885986328125,308.98846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.892578125,18000.0,0.0,0.0,0.3655356764793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090413212776184,0.8090493679046631,-8.078873179329094e-06,0.0,0.0003709722368512,0.0,0.0,78.48371887207031,0.0,0.0,0.0,0.4895679950714111,4.0,0.0,1.0
473340,293.1344909667969,297.1499938964844,293.1499938964844,0.093807615339756,-2175.360595703125,304.149169921875,0.7017301917076111,0.1527266204357147,0.159840777516365,293.36773681640625,297.1499938964844,293.1499938964844,0.0072825062088668,-529.1552124023438,300.0786437988281,0.4688361287117004,0.050000000745058,0.0493508763611316,293.2010498046875,297.1499938964844,293.1499938964844,0.2948519885540008,-4217.68701171875,304.1572570800781,0.9537020325660706,0.3838311433792114,0.2693160474300384,293.2212829589844,297.1499938964844,293.1499938964844,0.3618022799491882,-6700.41796875,304.1752014160156,0.9990000128746032,0.4597006142139435,0.427224338054657,293.23590087890625,297.1499938964844,293.1499938964844,0.011113628745079,-3256.206787109375,302.7118530273437,0.4688361287117004,0.050000000745058,0.2340992987155914,291.1974792480469,291.1499938964844,261.5,259.8776550292969,279.5839233398437,293.281494140625,291.1988830566406,1.0,0.2928529977798462,0.8329036235809326,0.8329036235809326,1.0,1.0,-1.342965841293335,0.5789564847946167,0.7640092968940735,0.2611095607280731,0.0,0.0,0.6724021434783936,61.39469528198242,38.0,7.374014377593994,-15749.1591796875,277.7313842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7549743652344,309.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18140.1796875,18000.0,0.0,0.0,0.3625856637954712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952603101730347,0.7952682375907898,-7.942873708088882e-06,0.0,0.0003679783840198,0.0,0.0,75.52774810791016,0.0,0.0,0.0,0.4837042987346649,4.0,0.0,1.0
473400,293.1344909667969,297.1499938964844,293.1499938964844,0.093807615339756,-2175.360595703125,304.149169921875,0.7017301917076111,0.1527266204357147,0.159840777516365,293.36773681640625,297.1499938964844,293.1499938964844,0.0072825062088668,-529.1552124023438,300.0786437988281,0.4688361287117004,0.050000000745058,0.0493508763611316,293.2010498046875,297.1499938964844,293.1499938964844,0.2948519885540008,-4217.68701171875,304.1572570800781,0.9537020325660706,0.3838311433792114,0.2693160474300384,293.2212829589844,297.1499938964844,293.1499938964844,0.3618022799491882,-6700.41796875,304.1752014160156,0.9990000128746032,0.4597006142139435,0.427224338054657,293.23590087890625,297.1499938964844,293.1499938964844,0.011113628745079,-3256.206787109375,302.7118530273437,0.4688361287117004,0.050000000745058,0.2340992987155914,291.1974792480469,291.1499938964844,261.5,259.8776550292969,279.5839233398437,293.281494140625,291.1988830566406,1.0,0.2928529977798462,0.8329036235809326,0.8329036235809326,1.0,1.0,-1.342965841293335,0.5789564847946167,0.7640092968940735,0.2611095607280731,0.0,0.0,0.6724021434783936,61.39469528198242,38.0,7.374014377593994,-15749.1591796875,277.7313842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7549743652344,309.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18140.1796875,18000.0,0.0,0.0,0.3625856637954712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952603101730347,0.7952682375907898,-7.942873708088882e-06,0.0,0.0003679783840198,0.0,0.0,75.52774810791016,0.0,0.0,0.0,0.4837042987346649,4.0,0.0,1.0
473460,293.13482666015625,297.1499938964844,293.1499938964844,0.0936631634831428,-2171.994384765625,304.1496887207031,0.714529812335968,0.1530550867319107,0.1601008176803589,293.3602600097656,297.1499938964844,293.1499938964844,0.0071719200350344,-522.2749633789062,300.0370788574219,0.4787124991416931,0.050000000745058,0.0491653345525264,293.19989013671875,297.1499938964844,293.1499938964844,0.2925907969474792,-4191.2890625,304.1585998535156,0.9694716930389404,0.3827726244926452,0.2684642672538757,293.1891784667969,297.1499938964844,293.1499938964844,0.3395533859729767,-6361.98193359375,304.2030639648437,0.9990000128746032,0.4643552303314209,0.4060966372489929,293.2343139648437,297.1499938964844,293.1499938964844,0.0109668243676424,-3226.49462890625,302.691162109375,0.4787124991416931,0.050000000745058,0.233219176530838,291.2383117675781,291.1499938964844,261.5366516113281,259.9104919433594,279.6059875488281,293.2637023925781,291.2409973144531,1.0,0.2840606272220611,0.8324093818664551,0.8324093818664551,1.0,1.0,-1.315564751625061,0.5664796829223633,0.7490850687026978,0.2539206445217132,0.0,0.0,0.6579940319061279,56.25130462646485,41.0,40.35914993286133,-15464.1123046875,255.11216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86236572265625,309.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18273.982421875,18000.0,0.0,0.0,0.3588941991329193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712894678115845,0.7712972164154053,-7.745101356704254e-06,0.0,0.0003642319643404,0.0,0.0,70.81632995605469,0.0,0.0,0.0,0.4737270176410675,4.0,0.0,1.0
473520,293.13482666015625,297.1499938964844,293.1499938964844,0.0936631634831428,-2171.994384765625,304.1496887207031,0.714529812335968,0.1530550867319107,0.1601008176803589,293.3602600097656,297.1499938964844,293.1499938964844,0.0071719200350344,-522.2749633789062,300.0370788574219,0.4787124991416931,0.050000000745058,0.0491653345525264,293.19989013671875,297.1499938964844,293.1499938964844,0.2925907969474792,-4191.2890625,304.1585998535156,0.9694716930389404,0.3827726244926452,0.2684642672538757,293.1891784667969,297.1499938964844,293.1499938964844,0.3395533859729767,-6361.98193359375,304.2030639648437,0.9990000128746032,0.4643552303314209,0.4060966372489929,293.2343139648437,297.1499938964844,293.1499938964844,0.0109668243676424,-3226.49462890625,302.691162109375,0.4787124991416931,0.050000000745058,0.233219176530838,291.2383117675781,291.1499938964844,261.5366516113281,259.9104919433594,279.6059875488281,293.2637023925781,291.2409973144531,1.0,0.2840606272220611,0.8324093818664551,0.8324093818664551,1.0,1.0,-1.315564751625061,0.5664796829223633,0.7490850687026978,0.2539206445217132,0.0,0.0,0.6579940319061279,56.25130462646485,41.0,40.35914993286133,-15464.1123046875,255.11216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86236572265625,309.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18273.982421875,18000.0,0.0,0.0,0.3588941991329193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712894678115845,0.7712972164154053,-7.745101356704254e-06,0.0,0.0003642319643404,0.0,0.0,70.81632995605469,0.0,0.0,0.0,0.4737270176410675,4.0,0.0,1.0
473580,293.1371765136719,297.1499938964844,293.1499938964844,0.0934825092554092,-2168.40576171875,304.15008544921875,0.7221783399581909,0.1529713422060012,0.1599815487861633,293.353759765625,297.1499938964844,293.1499938964844,0.0070851696655154,-517.2694091796875,299.98687744140625,0.4845861494541168,0.050000000745058,0.0490507222712039,293.19921875,297.1499938964844,293.1499938964844,0.2910542786121368,-4173.86474609375,304.1582336425781,0.9789204597473145,0.3816491365432739,0.2676065564155578,293.1478881835937,297.1499938964844,293.1499938964844,0.3251132071018219,-6145.53271484375,304.2090148925781,0.9990000128746032,0.4717360734939575,0.3924763202667236,293.2326354980469,297.1499938964844,293.1499938964844,0.0108718983829021,-3208.997314453125,302.6681823730469,0.4845861494541168,0.050000000745058,0.2326754927635193,291.2516174316406,291.1499938964844,261.5733337402344,259.943359375,279.6234130859375,293.24737548828125,291.2516174316406,1.0,0.2782473564147949,0.8319151997566223,0.8319151997566223,1.0,1.0,-1.297267198562622,0.5581608414649963,0.7391064167022705,0.2491094917058944,0.0,0.0,0.6432309746742249,53.057125091552734,59.0,17.702913284301758,-15200.4365234375,240.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0121154785156,309.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18315.91796875,18000.0,0.0,0.0,0.3542555868625641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384532690048218,0.7384607195854187,-7.453545549651608e-06,0.0,0.0003595243906602,0.0,0.0,64.51997375488281,0.0,0.0,0.0,0.4603347480297088,4.0,0.0,1.0
473640,293.1371765136719,297.1499938964844,293.1499938964844,0.0934825092554092,-2168.40576171875,304.15008544921875,0.7221783399581909,0.1529713422060012,0.1599815487861633,293.353759765625,297.1499938964844,293.1499938964844,0.0070851696655154,-517.2694091796875,299.98687744140625,0.4845861494541168,0.050000000745058,0.0490507222712039,293.19921875,297.1499938964844,293.1499938964844,0.2910542786121368,-4173.86474609375,304.1582336425781,0.9789204597473145,0.3816491365432739,0.2676065564155578,293.1478881835937,297.1499938964844,293.1499938964844,0.3251132071018219,-6145.53271484375,304.2090148925781,0.9990000128746032,0.4717360734939575,0.3924763202667236,293.2326354980469,297.1499938964844,293.1499938964844,0.0108718983829021,-3208.997314453125,302.6681823730469,0.4845861494541168,0.050000000745058,0.2326754927635193,291.2516174316406,291.1499938964844,261.5733337402344,259.943359375,279.6234130859375,293.24737548828125,291.2516174316406,1.0,0.2782473564147949,0.8319151997566223,0.8319151997566223,1.0,1.0,-1.297267198562622,0.5581608414649963,0.7391064167022705,0.2491094917058944,0.0,0.0,0.6432309746742249,53.057125091552734,59.0,17.702913284301758,-15200.4365234375,240.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0121154785156,309.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18315.91796875,18000.0,0.0,0.0,0.3542555868625641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384532690048218,0.7384607195854187,-7.453545549651608e-06,0.0,0.0003595243906602,0.0,0.0,64.51997375488281,0.0,0.0,0.0,0.4603347480297088,4.0,0.0,1.0
473700,293.1383972167969,297.1499938964844,293.1499938964844,0.0934542864561081,-2167.949462890625,304.1501159667969,0.722022533416748,0.1528883874416351,0.159889817237854,293.35089111328125,297.1499938964844,293.1499938964844,0.0070559196174144,-515.78173828125,299.9582824707031,0.4845666885375976,0.050000000745058,0.0490511246025562,293.1990051269531,297.1499938964844,293.1499938964844,0.2905981540679931,-4168.9482421875,304.1575622558594,0.978447437286377,0.3810652792453766,0.267208844423294,293.1306457519531,297.1499938964844,293.1499938964844,0.3246714174747467,-6143.41845703125,304.19891357421875,0.9990000128746032,0.475154310464859,0.3925220370292663,293.2317810058594,297.1499938964844,293.1499938964844,0.0108532700687646,-3206.707275390625,302.6557006835937,0.4845666885375976,0.050000000745058,0.2326774150133133,291.2479248046875,291.1499938964844,261.5916748046875,259.9598083496094,279.6288757324219,293.24237060546875,291.2456970214844,1.0,0.2786314785480499,0.8316680788993835,0.8316680788993835,1.0,1.0,-1.296742558479309,0.5579389333724976,0.7388036251068115,0.248841643333435,0.0,0.0,0.6370136141777039,53.05564880371094,59.0,-3.3695197105407715,-15131.6865234375,240.79396057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0897827148437,309.0933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18297.92578125,18000.0,0.0,0.0,0.3516756892204284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232931852340698,0.7233005166053772,-7.314908998523606e-06,0.0,0.0003569061227608,0.0,0.0,61.704200744628906,0.0,0.0,0.0,0.4541521072387695,4.0,0.0,1.0
473760,293.13897705078125,297.1499938964844,293.1499938964844,0.0936294198036193,-2171.56103515625,304.1497802734375,0.7193341255187988,0.1529221683740615,0.1599051654338836,293.3482360839844,297.1499938964844,293.1499938964844,0.0070391492918133,-515.310302734375,299.9244079589844,0.4825496673583984,0.050000000745058,0.049090426415205,293.1988830566406,297.1499938964844,293.1499938964844,0.2905672192573547,-4169.2080078125,304.15625,0.9744259119033812,0.3804671168327331,0.2668267786502838,293.1214904785156,297.1499938964844,293.1499938964844,0.3292298913002014,-6218.82177734375,304.1816711425781,0.9990000128746032,0.4772079288959503,0.3972416818141937,293.23101806640625,297.1499938964844,293.1499938964844,0.0108605325222015,-3210.824951171875,302.6412658691406,0.4825496673583984,0.050000000745058,0.2328638434410095,291.2286071777344,291.1499938964844,261.6099853515625,259.97625732421875,279.6325378417969,293.2403259277344,291.2235717773437,1.0,0.2808074057102203,0.8315079212188721,0.8315079212188721,1.0,1.0,-1.3022315502166748,0.560438871383667,0.7417927384376526,0.2501544654369354,0.0,0.0,0.6336259841918945,54.1347770690918,77.0,-34.83224868774414,-15115.1015625,245.2598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1542358398437,309.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18237.56640625,18000.0,0.0,0.0,0.3490838408470154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114354372024536,0.7114426493644714,-7.197950253612362e-06,0.0,0.0003542757185641,0.0,0.0,59.498680114746094,0.0,0.0,0.0,0.44932621717453,4.0,0.0,1.0
473820,293.1390686035156,297.1499938964844,293.1499938964844,0.0944583415985107,-2188.15869140625,304.1484680175781,0.7082157135009766,0.1531829088926315,0.1602971404790878,293.3435974121094,297.1499938964844,293.1499938964844,0.0070330221205949,-516.4642333984375,299.84649658203125,0.4736036658287048,0.050000000745058,0.0492635183036327,293.1988525390625,297.1499938964844,293.1499938964844,0.2912729680538177,-4178.884765625,304.1529846191406,0.957564115524292,0.3792377710342407,0.266107976436615,293.1307373046875,297.1499938964844,293.1499938964844,0.3499548137187958,-6545.8642578125,304.13629150390625,0.9990000128746032,0.4761334657669067,0.4173990190029144,293.2303466796875,297.1499938964844,293.1499938964844,0.0109263295307755,-3231.461181640625,302.60699462890625,0.4736036658287048,0.050000000745058,0.2336849272251129,291.1613464355469,291.1499938964844,261.64666748046875,260.0092163085937,279.6361083984375,293.2436828613281,291.1543884277344,1.0,0.2897677421569824,0.8311875462532043,0.8311875462532043,1.0,1.0,-1.3271598815917969,0.5717822313308716,0.7553776502609253,0.2563657462596893,0.0,0.0,0.6363597512245178,58.91026306152344,80.0,-82.8096923828125,-15254.8134765625,265.67926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2015380859375,309.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6953125,18000.0,0.0,0.0,0.3444550633430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7061713933944702,0.7061784863471985,-7.102911240508547e-06,0.0,0.0003495780983939,0.0,0.0,58.2586555480957,0.0,0.0,0.0,0.4468632340431213,4.0,0.0,1.0
473880,293.1390686035156,297.1499938964844,293.1499938964844,0.0944583415985107,-2188.15869140625,304.1484680175781,0.7082157135009766,0.1531829088926315,0.1602971404790878,293.3435974121094,297.1499938964844,293.1499938964844,0.0070330221205949,-516.4642333984375,299.84649658203125,0.4736036658287048,0.050000000745058,0.0492635183036327,293.1988525390625,297.1499938964844,293.1499938964844,0.2912729680538177,-4178.884765625,304.1529846191406,0.957564115524292,0.3792377710342407,0.266107976436615,293.1307373046875,297.1499938964844,293.1499938964844,0.3499548137187958,-6545.8642578125,304.13629150390625,0.9990000128746032,0.4761334657669067,0.4173990190029144,293.2303466796875,297.1499938964844,293.1499938964844,0.0109263295307755,-3231.461181640625,302.60699462890625,0.4736036658287048,0.050000000745058,0.2336849272251129,291.1613464355469,291.1499938964844,261.64666748046875,260.0092163085937,279.6361083984375,293.2436828613281,291.1543884277344,1.0,0.2897677421569824,0.8311875462532043,0.8311875462532043,1.0,1.0,-1.3271598815917969,0.5717822313308716,0.7553776502609253,0.2563657462596893,0.0,0.0,0.6363597512245178,58.91026306152344,80.0,-82.8096923828125,-15254.8134765625,265.67926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2015380859375,309.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6953125,18000.0,0.0,0.0,0.3444550633430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7061713933944702,0.7061784863471985,-7.102911240508547e-06,0.0,0.0003495780983939,0.0,0.0,58.2586555480957,0.0,0.0,0.0,0.4468632340431213,4.0,0.0,1.0
473940,293.1369934082031,297.1499938964844,293.1499938964844,0.0955264791846275,-2209.1025390625,304.147216796875,0.6983805894851685,0.1538766622543335,0.1610712110996246,293.3396911621094,297.1499938964844,293.1499938964844,0.0070256660692393,-517.4352416992188,299.76873779296875,0.4640054106712341,0.050000000745058,0.0494341850280761,293.1988830566406,297.1499938964844,293.1499938964844,0.2918609976768493,-4186.76416015625,304.1510925292969,0.9410256743431092,0.3779941201210022,0.2653701901435852,293.1688537597656,297.1499938964844,293.1499938964844,0.3705668449401855,-6861.16650390625,304.1070556640625,0.9990000128746032,0.4689293503761291,0.4363657832145691,293.2310485839844,297.1499938964844,293.1499938964844,0.0109813092276453,-3249.740234375,302.5694274902344,0.4640054106712341,0.050000000745058,0.2344944775104522,291.0975341796875,291.1499938964844,261.6833190917969,260.04217529296875,279.6439819335937,293.2536926269531,291.0935974121094,1.0,0.2977253198623657,0.8308672308921814,0.8308672308921814,1.0,1.0,-1.3510313034057615,0.5826405882835388,0.7683907151222229,0.2624281644821167,0.0,0.0,0.6480236053466797,63.6186637878418,83.0,-77.50580596923828,-15475.1025390625,286.18536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10064697265625,308.9886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.21875,18000.0,0.0,0.0,0.3414120376110077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238226532936096,0.7238298654556274,-7.210172043414786e-06,0.0,0.0003464898036327,0.0,0.0,61.08232879638672,0.0,0.0,0.0,0.4535935819149017,4.0,0.0,1.0
474000,293.1369934082031,297.1499938964844,293.1499938964844,0.0955264791846275,-2209.1025390625,304.147216796875,0.6983805894851685,0.1538766622543335,0.1610712110996246,293.3396911621094,297.1499938964844,293.1499938964844,0.0070256660692393,-517.4352416992188,299.76873779296875,0.4640054106712341,0.050000000745058,0.0494341850280761,293.1988830566406,297.1499938964844,293.1499938964844,0.2918609976768493,-4186.76416015625,304.1510925292969,0.9410256743431092,0.3779941201210022,0.2653701901435852,293.1688537597656,297.1499938964844,293.1499938964844,0.3705668449401855,-6861.16650390625,304.1070556640625,0.9990000128746032,0.4689293503761291,0.4363657832145691,293.2310485839844,297.1499938964844,293.1499938964844,0.0109813092276453,-3249.740234375,302.5694274902344,0.4640054106712341,0.050000000745058,0.2344944775104522,291.0975341796875,291.1499938964844,261.6833190917969,260.04217529296875,279.6439819335937,293.2536926269531,291.0935974121094,1.0,0.2977253198623657,0.8308672308921814,0.8308672308921814,1.0,1.0,-1.3510313034057615,0.5826405882835388,0.7683907151222229,0.2624281644821167,0.0,0.0,0.6480236053466797,63.6186637878418,83.0,-77.50580596923828,-15475.1025390625,286.18536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10064697265625,308.9886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.21875,18000.0,0.0,0.0,0.3414120376110077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238226532936096,0.7238298654556274,-7.210172043414786e-06,0.0,0.0003464898036327,0.0,0.0,61.08232879638672,0.0,0.0,0.0,0.4535935819149017,4.0,0.0,1.0
