time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.1347045898437,297.1499938964844,293.1499938964844,0.0965087711811065,-2227.7548828125,304.14654541015625,0.687242865562439,0.1546694040298462,0.1621682494878769,293.3364562988281,297.1499938964844,293.1499938964844,0.0070117199793457,-517.3114624023438,299.70343017578125,0.4515053331851959,0.050000000745058,0.0496540889143943,293.1989440917969,297.1499938964844,293.1499938964844,0.2914938926696777,-4182.740234375,304.15142822265625,0.9213184118270874,0.3767458200454712,0.2646659910678863,293.20904541015625,297.1499938964844,293.1499938964844,0.3741193413734436,-6908.4404296875,304.1173095703125,0.9880709052085876,0.4602578580379486,0.4383085966110229,293.2325134277344,297.1499938964844,293.1499938964844,0.0110150957480072,-3260.587890625,302.53399658203125,0.4515053331851959,0.050000000745058,0.2355376332998275,291.0732727050781,291.1499938964844,261.7200012207031,260.0752258300781,279.6645812988281,293.2640991210937,291.0749816894531,1.0,0.3045285642147064,0.83003169298172,0.83003169298172,1.0,1.0,-1.355089545249939,0.5844030976295471,0.7706863880157471,0.2634471654891968,0.0,0.0,0.6605417132377625,69.25589752197266,86.0,-26.23357582092285,-15570.4736328125,300.90936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88433837890625,308.9227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17740.03515625,18000.0,0.0,0.0,0.340185135602951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506201863288879,0.7506276369094849,-7.4333283919258974e-06,0.0,0.0003452446835581,0.0,0.0,65.93949127197266,0.0,0.0,0.0,0.4643906056880951,4.0,0.0,1.0
474120,293.1347045898437,297.1499938964844,293.1499938964844,0.0965087711811065,-2227.7548828125,304.14654541015625,0.687242865562439,0.1546694040298462,0.1621682494878769,293.3364562988281,297.1499938964844,293.1499938964844,0.0070117199793457,-517.3114624023438,299.70343017578125,0.4515053331851959,0.050000000745058,0.0496540889143943,293.1989440917969,297.1499938964844,293.1499938964844,0.2914938926696777,-4182.740234375,304.15142822265625,0.9213184118270874,0.3767458200454712,0.2646659910678863,293.20904541015625,297.1499938964844,293.1499938964844,0.3741193413734436,-6908.4404296875,304.1173095703125,0.9880709052085876,0.4602578580379486,0.4383085966110229,293.2325134277344,297.1499938964844,293.1499938964844,0.0110150957480072,-3260.587890625,302.53399658203125,0.4515053331851959,0.050000000745058,0.2355376332998275,291.0732727050781,291.1499938964844,261.7200012207031,260.0752258300781,279.6645812988281,293.2640991210937,291.0749816894531,1.0,0.3045285642147064,0.83003169298172,0.83003169298172,1.0,1.0,-1.355089545249939,0.5844030976295471,0.7706863880157471,0.2634471654891968,0.0,0.0,0.6605417132377625,69.25589752197266,86.0,-26.23357582092285,-15570.4736328125,300.90936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88433837890625,308.9227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17740.03515625,18000.0,0.0,0.0,0.340185135602951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506201863288879,0.7506276369094849,-7.4333283919258974e-06,0.0,0.0003452446835581,0.0,0.0,65.93949127197266,0.0,0.0,0.0,0.4643906056880951,4.0,0.0,1.0
474180,293.1353454589844,297.1499938964844,293.1499938964844,0.0968221426010131,-2233.162353515625,304.1471862792969,0.6769800782203674,0.1549348533153534,0.1628267765045166,293.33416748046875,297.1499938964844,293.1499938964844,0.0069764344953,-515.1653442382812,299.6524963378906,0.4411215484142303,0.050000000745058,0.0498707108199596,293.1993713378906,297.1499938964844,293.1499938964844,0.2899652421474457,-4164.61083984375,304.1534729003906,0.904532551765442,0.3754192292690277,0.2639208137989044,293.2248229980469,297.1499938964844,293.1499938964844,0.3691926598548889,-6827.44384765625,304.13604736328125,0.9711601138114928,0.4555265307426452,0.4332413077354431,293.2342834472656,297.1499938964844,293.1499938964844,0.0110067166388034,-3259.6806640625,302.5031433105469,0.4411215484142303,0.050000000745058,0.2365651875734329,291.0954284667969,291.1499938964844,261.75665283203125,260.1082763671875,279.6846923828125,293.26513671875,291.0965881347656,1.0,0.3100200891494751,0.8291961550712585,0.8291961550712585,1.0,1.0,-1.3503952026367188,0.582224428653717,0.7681708335876465,0.2620478272438049,0.0,0.0,0.6662229895591736,74.6604995727539,89.0,10.953755378723145,-15535.6767578125,311.2903137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6500549316406,308.8139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17839.505859375,18000.0,0.0,0.0,0.3400641977787018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7681127786636353,0.7681204080581665,-7.617149094585329e-06,0.0,0.0003451219236012,0.0,0.0,69.49732971191406,0.0,0.0,0.0,0.4717942476272583,4.0,0.0,1.0
474240,293.1353454589844,297.1499938964844,293.1499938964844,0.0968221426010131,-2233.162353515625,304.1471862792969,0.6769800782203674,0.1549348533153534,0.1628267765045166,293.33416748046875,297.1499938964844,293.1499938964844,0.0069764344953,-515.1653442382812,299.6524963378906,0.4411215484142303,0.050000000745058,0.0498707108199596,293.1993713378906,297.1499938964844,293.1499938964844,0.2899652421474457,-4164.61083984375,304.1534729003906,0.904532551765442,0.3754192292690277,0.2639208137989044,293.2248229980469,297.1499938964844,293.1499938964844,0.3691926598548889,-6827.44384765625,304.13604736328125,0.9711601138114928,0.4555265307426452,0.4332413077354431,293.2342834472656,297.1499938964844,293.1499938964844,0.0110067166388034,-3259.6806640625,302.5031433105469,0.4411215484142303,0.050000000745058,0.2365651875734329,291.0954284667969,291.1499938964844,261.75665283203125,260.1082763671875,279.6846923828125,293.26513671875,291.0965881347656,1.0,0.3100200891494751,0.8291961550712585,0.8291961550712585,1.0,1.0,-1.3503952026367188,0.582224428653717,0.7681708335876465,0.2620478272438049,0.0,0.0,0.6662229895591736,74.6604995727539,89.0,10.953755378723145,-15535.6767578125,311.2903137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6500549316406,308.8139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17839.505859375,18000.0,0.0,0.0,0.3400641977787018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7681127786636353,0.7681204080581665,-7.617149094585329e-06,0.0,0.0003451219236012,0.0,0.0,69.49732971191406,0.0,0.0,0.0,0.4717942476272583,4.0,0.0,1.0
474300,293.13623046875,297.1499938964844,293.1499938964844,0.0968901067972183,-2234.296875,304.1475830078125,0.6726323366165161,0.1549456268548965,0.1629690080881118,293.33331298828125,297.1499938964844,293.1499938964844,0.0069578858092427,-514.1343383789062,299.62457275390625,0.437080830335617,0.050000000745058,0.0499660149216651,293.1996154785156,297.1499938964844,293.1499938964844,0.2893010377883911,-4156.8642578125,304.1540222167969,0.8981254696846008,0.3747417330741882,0.2635224163532257,293.2282409667969,297.1499938964844,293.1499938964844,0.3676272928714752,-6802.18798828125,304.14141845703125,0.9638404250144958,0.4539109468460083,0.4316340982913971,293.23516845703125,297.1499938964844,293.1499938964844,0.0110023440793156,-3259.709228515625,302.4867553710937,0.437080830335617,0.050000000745058,0.2370172590017318,291.1007385253906,291.1499938964844,261.7749938964844,260.12481689453125,279.69403076171875,293.2651062011719,291.1015625,1.0,0.3124582171440124,0.8287783861160278,0.8287783861160278,1.0,1.0,-1.3487929105758667,0.5814717411994934,0.7673211097717285,0.2615498304367065,0.0,0.0,0.6689630150794983,77.04606628417969,89.0,12.60922908782959,-15511.2861328125,316.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541015625,308.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.3359375,18000.0,0.0,0.0,0.3402654230594635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745962738990784,0.7746039628982544,-7.682823707000352e-06,0.0,0.0003453261742834,0.0,0.0,70.82652282714844,0.0,0.0,0.0,0.4745782017707824,4.0,0.0,1.0
474360,293.1371459960937,297.1499938964844,293.1499938964844,0.0969317033886909,-2234.956298828125,304.1479187011719,0.6687188148498535,0.1549390405416488,0.163067415356636,293.3326416015625,297.1499938964844,293.1499938964844,0.0069383149966597,-513.05078125,299.5960388183594,0.4335638880729675,0.050000000745058,0.050055094063282,293.19989013671875,297.1499938964844,293.1499938964844,0.2886428534984588,-4149.22119140625,304.1545104980469,0.8923541903495789,0.3740630745887756,0.2631170749664306,293.2301940917969,297.1499938964844,293.1499938964844,0.3663147985935211,-6781.2587890625,304.1453552246094,0.9570654034614564,0.4525355696678161,0.4303224682807922,293.2360534667969,297.1499938964844,293.1499938964844,0.0109963314607739,-3259.485107421875,302.4701538085937,0.4335638880729675,0.050000000745058,0.2374398112297058,291.10516357421875,291.1499938964844,261.7933349609375,260.1413879394531,279.7030944824219,293.2651672363281,291.10595703125,1.0,0.3147365152835846,0.8284791707992554,0.8284791707992554,1.0,1.0,-1.3474485874176023,0.5808464884757996,0.7666020393371582,0.261129230260849,0.0,0.0,0.6715070605278015,79.27828216552734,92.0,12.860424041748049,-15489.1787109375,320.5914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,308.6957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17873.078125,18000.0,0.0,0.0,0.3406048119068146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807230949401855,0.7807308435440063,-7.74334512243513e-06,0.0,0.000345670589013,0.0,0.0,72.0853042602539,0.0,0.0,0.0,0.4771764576435089,4.0,0.0,1.0
474420,293.13885498046875,297.1499938964844,293.1499938964844,0.0969919189810752,-2235.87744140625,304.1485290527344,0.6619428396224976,0.1549199968576431,0.1632285416126251,293.33172607421875,297.1499938964844,293.1499938964844,0.0068963710218667,-510.7137145996094,299.5379943847656,0.4276653230190277,0.050000000745058,0.0502195209264755,293.2003479003906,297.1499938964844,293.1499938964844,0.2873211503028869,-4133.931640625,304.1551818847656,0.882196307182312,0.3727067410945892,0.2622959911823272,293.2319030761719,297.1499938964844,293.1499938964844,0.3640280961990356,-6745.4716796875,304.150634765625,0.9447264671325684,0.4501535892486572,0.4281445443630218,293.2377014160156,297.1499938964844,293.1499938964844,0.0109797874465584,-3258.2158203125,302.4366760253906,0.4276653230190277,0.050000000745058,0.2382197827100753,291.1133117675781,291.1499938964844,261.8299865722656,260.1745300292969,279.7210388183594,293.2655334472656,291.114013671875,1.0,0.3189151287078857,0.8278806805610657,0.8278806805610657,1.0,1.0,-1.345150113105774,0.5797744989395142,0.7653756141662598,0.2603923976421356,0.0,0.0,0.6758410334587097,83.40164947509766,95.0,11.980339050292969,-15447.796875,329.0105285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,308.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17894.77734375,18000.0,0.0,0.0,0.3416013121604919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913805842399597,0.7913884520530701,-7.849994290154427e-06,0.0,0.0003466818889137,0.0,0.0,74.31604766845703,0.0,0.0,0.0,0.4817051887512207,4.0,0.0,1.0
474480,293.13885498046875,297.1499938964844,293.1499938964844,0.0969919189810752,-2235.87744140625,304.1485290527344,0.6619428396224976,0.1549199968576431,0.1632285416126251,293.33172607421875,297.1499938964844,293.1499938964844,0.0068963710218667,-510.7137145996094,299.5379943847656,0.4276653230190277,0.050000000745058,0.0502195209264755,293.2003479003906,297.1499938964844,293.1499938964844,0.2873211503028869,-4133.931640625,304.1551818847656,0.882196307182312,0.3727067410945892,0.2622959911823272,293.2319030761719,297.1499938964844,293.1499938964844,0.3640280961990356,-6745.4716796875,304.150634765625,0.9447264671325684,0.4501535892486572,0.4281445443630218,293.2377014160156,297.1499938964844,293.1499938964844,0.0109797874465584,-3258.2158203125,302.4366760253906,0.4276653230190277,0.050000000745058,0.2382197827100753,291.1133117675781,291.1499938964844,261.8299865722656,260.1745300292969,279.7210388183594,293.2655334472656,291.114013671875,1.0,0.3189151287078857,0.8278806805610657,0.8278806805610657,1.0,1.0,-1.345150113105774,0.5797744989395142,0.7653756141662598,0.2603923976421356,0.0,0.0,0.6758410334587097,83.40164947509766,95.0,11.980339050292969,-15447.796875,329.0105285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,308.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17894.77734375,18000.0,0.0,0.0,0.3416013121604919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913805842399597,0.7913884520530701,-7.849994290154427e-06,0.0,0.0003466818889137,0.0,0.0,74.31604766845703,0.0,0.0,0.0,0.4817051887512207,4.0,0.0,1.0
474540,293.140380859375,297.1499938964844,293.1499938964844,0.0970366820693016,-2236.536376953125,304.14892578125,0.6561954021453857,0.1548901349306106,0.1633692681789398,293.331298828125,297.1499938964844,293.1499938964844,0.0068511255085468,-508.1651306152344,299.4787902832031,0.4228294789791107,0.050000000745058,0.0503709763288497,293.20074462890625,297.1499938964844,293.1499938964844,0.285987377166748,-4118.548828125,304.1556701660156,0.8733921051025391,0.3713523745536804,0.2614666223526001,293.2322692871094,297.1499938964844,293.1499938964844,0.3619116246700287,-6713.0498046875,304.1539306640625,0.9336257576942444,0.4480027258396148,0.4262353181838989,293.2392883300781,297.1499938964844,293.1499938964844,0.0109584387391805,-3256.031005859375,302.40289306640625,0.4228294789791107,0.050000000745058,0.2389382272958755,291.12115478515625,291.1499938964844,261.8666687011719,260.2077331542969,279.7386169433594,293.2655029296875,291.12188720703125,1.0,0.3227105140686035,0.8272822499275208,0.8272822499275208,1.0,1.0,-1.3430538177490234,0.5787934064865112,0.7642603516578674,0.2597115337848663,0.0,0.0,0.6791669726371765,87.20008087158203,98.0,11.497814178466797,-15410.5498046875,336.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,308.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.69140625,18000.0,0.0,0.0,0.3428684175014496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998708486557007,0.7998787760734558,-7.936991096357815e-06,0.0,0.0003479678707662,0.0,0.0,76.13668060302734,0.0,0.0,0.0,0.4853324890136719,4.0,0.0,1.0
474600,293.140380859375,297.1499938964844,293.1499938964844,0.0970366820693016,-2236.536376953125,304.14892578125,0.6561954021453857,0.1548901349306106,0.1633692681789398,293.331298828125,297.1499938964844,293.1499938964844,0.0068511255085468,-508.1651306152344,299.4787902832031,0.4228294789791107,0.050000000745058,0.0503709763288497,293.20074462890625,297.1499938964844,293.1499938964844,0.285987377166748,-4118.548828125,304.1556701660156,0.8733921051025391,0.3713523745536804,0.2614666223526001,293.2322692871094,297.1499938964844,293.1499938964844,0.3619116246700287,-6713.0498046875,304.1539306640625,0.9336257576942444,0.4480027258396148,0.4262353181838989,293.2392883300781,297.1499938964844,293.1499938964844,0.0109584387391805,-3256.031005859375,302.40289306640625,0.4228294789791107,0.050000000745058,0.2389382272958755,291.12115478515625,291.1499938964844,261.8666687011719,260.2077331542969,279.7386169433594,293.2655029296875,291.12188720703125,1.0,0.3227105140686035,0.8272822499275208,0.8272822499275208,1.0,1.0,-1.3430538177490234,0.5787934064865112,0.7642603516578674,0.2597115337848663,0.0,0.0,0.6791669726371765,87.20008087158203,98.0,11.497814178466797,-15410.5498046875,336.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,308.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.69140625,18000.0,0.0,0.0,0.3428684175014496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998708486557007,0.7998787760734558,-7.936991096357815e-06,0.0,0.0003479678707662,0.0,0.0,76.13668060302734,0.0,0.0,0.0,0.4853324890136719,4.0,0.0,1.0
474660,293.1419372558594,297.1499938964844,293.1499938964844,0.0970381125807762,-2236.389404296875,304.1492919921875,0.6511257886886597,0.1548181474208831,0.1634613126516342,293.33135986328125,297.1499938964844,293.1499938964844,0.0068029668182134,-505.4095458984375,299.4187316894531,0.4187182784080505,0.050000000745058,0.0505137033760547,293.2010803222656,297.1499938964844,293.1499938964844,0.2846226692199707,-4102.8212890625,304.15606689453125,0.8655616044998169,0.3699982464313507,0.2606313526630401,293.23211669921875,297.1499938964844,293.1499938964844,0.3598145544528961,-6681.376953125,304.15606689453125,0.923543095588684,0.4459503889083862,0.4244323670864105,293.2407531738281,297.1499938964844,293.1499938964844,0.010932894423604,-3252.955810546875,302.3689880371094,0.4187182784080505,0.050000000745058,0.239615261554718,291.1296691894531,291.1499938964844,261.9033203125,260.240966796875,279.75592041015625,293.2650146484375,291.1304931640625,1.0,0.3262251913547516,0.8267132043838501,0.8267132043838501,1.0,1.0,-1.3409669399261477,0.5778177380561829,0.7631492614746094,0.2590408325195312,0.0,0.0,0.6813149452209473,90.77784729003906,101.0,12.154996871948242,-15376.4140625,343.9637145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016357421875,308.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.771484375,18000.0,0.0,0.0,0.3442407548427582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8059331178665161,0.805941104888916,-8.001777132449206e-06,0.0,0.0003493606054689,0.0,0.0,77.4720230102539,0.0,0.0,0.0,0.487940639257431,4.0,0.0,1.0
474720,293.1419372558594,297.1499938964844,293.1499938964844,0.0970381125807762,-2236.389404296875,304.1492919921875,0.6511257886886597,0.1548181474208831,0.1634613126516342,293.33135986328125,297.1499938964844,293.1499938964844,0.0068029668182134,-505.4095458984375,299.4187316894531,0.4187182784080505,0.050000000745058,0.0505137033760547,293.2010803222656,297.1499938964844,293.1499938964844,0.2846226692199707,-4102.8212890625,304.15606689453125,0.8655616044998169,0.3699982464313507,0.2606313526630401,293.23211669921875,297.1499938964844,293.1499938964844,0.3598145544528961,-6681.376953125,304.15606689453125,0.923543095588684,0.4459503889083862,0.4244323670864105,293.2407531738281,297.1499938964844,293.1499938964844,0.010932894423604,-3252.955810546875,302.3689880371094,0.4187182784080505,0.050000000745058,0.239615261554718,291.1296691894531,291.1499938964844,261.9033203125,260.240966796875,279.75592041015625,293.2650146484375,291.1304931640625,1.0,0.3262251913547516,0.8267132043838501,0.8267132043838501,1.0,1.0,-1.3409669399261477,0.5778177380561829,0.7631492614746094,0.2590408325195312,0.0,0.0,0.6813149452209473,90.77784729003906,101.0,12.154996871948242,-15376.4140625,343.9637145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016357421875,308.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.771484375,18000.0,0.0,0.0,0.3442407548427582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8059331178665161,0.805941104888916,-8.001777132449206e-06,0.0,0.0003493606054689,0.0,0.0,77.4720230102539,0.0,0.0,0.0,0.487940639257431,4.0,0.0,1.0
474780,293.1434326171875,297.1499938964844,293.1499938964844,0.0970032662153244,-2235.5615234375,304.1495666503906,0.6465581655502319,0.154722660779953,0.163517415523529,293.33184814453125,297.1499938964844,293.1499938964844,0.0067523336037993,-502.4659729003906,299.35797119140625,0.4151224195957184,0.050000000745058,0.0506504476070404,293.2013854980469,297.1499938964844,293.1499938964844,0.2832225263118744,-4086.678955078125,304.1563720703125,0.8584645390510559,0.3686423301696777,0.2597907185554504,293.2317199707031,297.1499938964844,293.1499938964844,0.3576943874359131,-6649.61962890625,304.1575622558594,0.9144114255905152,0.4439471960067749,0.4226776659488678,293.2421569824219,297.1499938964844,293.1499938964844,0.0109038306400179,-3249.08935546875,302.3349304199219,0.4151224195957184,0.050000000745058,0.2402639091014862,291.13922119140625,291.1499938964844,261.94000244140625,260.2742614746094,279.7734680175781,293.26483154296875,291.14013671875,1.0,0.3295353651046753,0.8261441588401794,0.8261441588401794,1.0,1.0,-1.338852882385254,0.5768277049064636,0.7620251178741455,0.2583696246147156,0.0,0.0,0.6821167469024658,94.20384979248048,104.0,13.262054443359377,-15343.1494140625,350.7962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951416015625,308.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.998046875,18000.0,0.0,0.0,0.3455661237239837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091745376586914,0.8091825842857361,-8.040177817747463e-06,0.0,0.0003507056972011,0.0,0.0,78.21916198730469,0.0,0.0,0.0,0.4893577396869659,4.0,0.0,1.0
474840,293.1434326171875,297.1499938964844,293.1499938964844,0.0970032662153244,-2235.5615234375,304.1495666503906,0.6465581655502319,0.154722660779953,0.163517415523529,293.33184814453125,297.1499938964844,293.1499938964844,0.0067523336037993,-502.4659729003906,299.35797119140625,0.4151224195957184,0.050000000745058,0.0506504476070404,293.2013854980469,297.1499938964844,293.1499938964844,0.2832225263118744,-4086.678955078125,304.1563720703125,0.8584645390510559,0.3686423301696777,0.2597907185554504,293.2317199707031,297.1499938964844,293.1499938964844,0.3576943874359131,-6649.61962890625,304.1575622558594,0.9144114255905152,0.4439471960067749,0.4226776659488678,293.2421569824219,297.1499938964844,293.1499938964844,0.0109038306400179,-3249.08935546875,302.3349304199219,0.4151224195957184,0.050000000745058,0.2402639091014862,291.13922119140625,291.1499938964844,261.94000244140625,260.2742614746094,279.7734680175781,293.26483154296875,291.14013671875,1.0,0.3295353651046753,0.8261441588401794,0.8261441588401794,1.0,1.0,-1.338852882385254,0.5768277049064636,0.7620251178741455,0.2583696246147156,0.0,0.0,0.6821167469024658,94.20384979248048,104.0,13.262054443359377,-15343.1494140625,350.7962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951416015625,308.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.998046875,18000.0,0.0,0.0,0.3455661237239837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091745376586914,0.8091825842857361,-8.040177817747463e-06,0.0,0.0003507056972011,0.0,0.0,78.21916198730469,0.0,0.0,0.0,0.4893577396869659,4.0,0.0,1.0
474900,293.1441345214844,297.1499938964844,293.1499938964844,0.0969767868518829,-2234.97900390625,304.1496887207031,0.6444281339645386,0.1546682566404342,0.16353639960289,293.33221435546875,297.1499938964844,293.1499938964844,0.0067262663505971,-500.93658447265625,299.3273010253906,0.4134736955165863,0.050000000745058,0.0507171265780925,293.2015075683594,297.1499938964844,293.1499938964844,0.2825134992599487,-4078.503173828125,304.156494140625,0.8551406264305115,0.3679633140563965,0.2593685090541839,293.2314758300781,297.1499938964844,293.1499938964844,0.3566282093524933,-6633.71826171875,304.1581420898437,0.9102091789245604,0.4429579973220825,0.4218116402626037,293.2428283691406,297.1499938964844,293.1499938964844,0.0108883017674088,-3246.93408203125,302.3178405761719,0.4134736955165863,0.050000000745058,0.240580216050148,291.1442565917969,291.1499938964844,261.9583435058594,260.2909240722656,279.78228759765625,293.26483154296875,291.1451721191406,1.0,0.3311300575733185,0.8258596658706665,0.8258596658706665,1.0,1.0,-1.3377859592437744,0.576327383518219,0.7614585757255554,0.2580344378948211,0.0,0.0,0.6819946765899658,95.87400817871094,104.0,13.679614067077637,-15326.28125,354.1018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.556640625,18000.0,0.0,0.0,0.346171110868454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8096526265144348,0.8096606731414795,-8.048396011872683e-06,0.0,0.0003513196716085,0.0,0.0,78.34845733642578,0.0,0.0,0.0,0.4895817637443542,4.0,0.0,1.0
474960,293.1448059082031,297.1499938964844,293.1499938964844,0.0969456955790519,-2234.312255859375,304.1498107910156,0.6423845887184143,0.1546096354722976,0.1635499447584152,293.3326721191406,297.1499938964844,293.1499938964844,0.0066997315734624,-499.3726806640625,299.2963562011719,0.4119062721729278,0.050000000745058,0.0507829152047634,293.20166015625,297.1499938964844,293.1499938964844,0.2818015813827514,-4070.29443359375,304.1566162109375,0.8519454002380371,0.3672835826873779,0.2589450478553772,293.2312316894531,297.1499938964844,293.1499938964844,0.3555615544319153,-6617.84423828125,304.1585998535156,0.9062595963478088,0.4419755041599273,0.4209513962268829,293.2434997558594,297.1499938964844,293.1499938964844,0.0108722560107707,-3244.669921875,302.3006591796875,0.4119062721729278,0.050000000745058,0.2408922761678695,291.1493225097656,291.1499938964844,261.9766540527344,260.3075866699219,279.79119873046875,293.2648620605469,291.1502685546875,1.0,0.3326912522315979,0.8255782127380371,0.8255782127380371,1.0,1.0,-1.3367127180099487,0.5758237242698669,0.7608889937400818,0.2577000856399536,0.0,0.0,0.6815255284309387,97.52146911621094,107.0,13.911565780639648,-15309.005859375,357.34735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9225769042969,308.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.27734375,18000.0,0.0,0.0,0.3467179536819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093501925468445,0.8093582391738892,-8.048978088481817e-06,0.0,0.0003518746234476,0.0,0.0,78.3090591430664,0.0,0.0,0.0,0.4894739389419555,4.0,0.0,1.0
475020,293.1460876464844,297.1499938964844,293.1499938964844,0.0968741625547409,-2232.81396484375,304.1499938964844,0.6385199427604675,0.1544807106256485,0.1635622680187225,293.3338317871094,297.1499938964844,293.1499938964844,0.0066455593332648,-496.1651611328125,299.2336120605469,0.4089726209640503,0.050000000745058,0.0509123280644416,293.2019348144531,297.1499938964844,293.1499938964844,0.2803797721862793,-4053.904541015625,304.1567687988281,0.8458916544914246,0.3659217059612274,0.2580950856208801,293.2306823730469,297.1499938964844,293.1499938964844,0.3534403443336487,-6586.35888671875,304.15924072265625,0.8990622162818909,0.440027505159378,0.4192456901073456,293.24481201171875,297.1499938964844,293.1499938964844,0.0108391428366303,-3239.9501953125,302.2660827636719,0.4089726209640503,0.050000000745058,0.2415061593055725,291.15924072265625,291.1499938964844,262.0133361816406,260.3409729003906,279.8091125488281,293.2651062011719,291.1601257324219,1.0,0.3357312381267547,0.8250154256820679,0.8250154256820679,1.0,1.0,-1.3345500230789185,0.5748067498207092,0.7597432136535645,0.2570345401763916,0.0,0.0,0.67961585521698,100.76170349121094,95.0,13.702296257019045,-15272.6845703125,363.68988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,308.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.859375,18000.0,0.0,0.0,0.3475921750068664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064976334571838,0.8065056800842285,-8.027904186747037e-06,0.0,0.0003527618828229,0.0,0.0,77.74394989013672,0.0,0.0,0.0,0.4883022904396057,4.0,0.0,1.0
475080,293.1460876464844,297.1499938964844,293.1499938964844,0.0968741625547409,-2232.81396484375,304.1499938964844,0.6385199427604675,0.1544807106256485,0.1635622680187225,293.3338317871094,297.1499938964844,293.1499938964844,0.0066455593332648,-496.1651611328125,299.2336120605469,0.4089726209640503,0.050000000745058,0.0509123280644416,293.2019348144531,297.1499938964844,293.1499938964844,0.2803797721862793,-4053.904541015625,304.1567687988281,0.8458916544914246,0.3659217059612274,0.2580950856208801,293.2306823730469,297.1499938964844,293.1499938964844,0.3534403443336487,-6586.35888671875,304.15924072265625,0.8990622162818909,0.440027505159378,0.4192456901073456,293.24481201171875,297.1499938964844,293.1499938964844,0.0108391428366303,-3239.9501953125,302.2660827636719,0.4089726209640503,0.050000000745058,0.2415061593055725,291.15924072265625,291.1499938964844,262.0133361816406,260.3409729003906,279.8091125488281,293.2651062011719,291.1601257324219,1.0,0.3357312381267547,0.8250154256820679,0.8250154256820679,1.0,1.0,-1.3345500230789185,0.5748067498207092,0.7597432136535645,0.2570345401763916,0.0,0.0,0.67961585521698,100.76170349121094,95.0,13.702296257019045,-15272.6845703125,363.68988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,308.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.859375,18000.0,0.0,0.0,0.3475921750068664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064976334571838,0.8065056800842285,-8.027904186747037e-06,0.0,0.0003527618828229,0.0,0.0,77.74394989013672,0.0,0.0,0.0,0.4883022904396057,4.0,0.0,1.0
475140,293.1470947265625,297.1499938964844,293.1499938964844,0.0966562703251838,-2228.557373046875,304.1503601074219,0.6399028897285461,0.1543772667646408,0.1633824855089187,293.3351745605469,297.1499938964844,293.1499938964844,0.0065626148134469,-491.0830993652344,299.17041015625,0.4101865589618683,0.050000000745058,0.0508578270673751,293.2020263671875,297.1499938964844,293.1499938964844,0.2787738442420959,-4035.3056640625,304.1571960449219,0.8469964265823364,0.3645839393138885,0.2571176290512085,293.22998046875,297.1499938964844,293.1499938964844,0.3511383235454559,-6552.11767578125,304.1600036621094,0.9001277089118958,0.4381279647350311,0.4173909723758697,293.24591064453125,297.1499938964844,293.1499938964844,0.0107476152479648,-3223.366455078125,302.2318420410156,0.4101865589618683,0.050000000745058,0.2412476390600204,291.1700439453125,291.1499938964844,262.04998779296875,260.3743896484375,279.828125,293.2653503417969,291.1711730957031,1.0,0.3334318101406097,0.8244525790214539,0.8244525790214539,1.0,1.0,-1.3305879831314087,0.5729653835296631,0.7576225996017456,0.2559277713298797,0.0,0.0,0.6762639880180359,99.31673431396484,83.0,15.56558609008789,-15220.9609375,358.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,308.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.6484375,18000.0,0.0,0.0,0.3480981588363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800663948059082,0.8006718754768372,-7.978159374033567e-06,0.0,0.0003532753617037,0.0,0.0,76.5478744506836,0.0,0.0,0.0,0.4858621060848236,4.0,0.0,1.0
475200,293.1470947265625,297.1499938964844,293.1499938964844,0.0966562703251838,-2228.557373046875,304.1503601074219,0.6399028897285461,0.1543772667646408,0.1633824855089187,293.3351745605469,297.1499938964844,293.1499938964844,0.0065626148134469,-491.0830993652344,299.17041015625,0.4101865589618683,0.050000000745058,0.0508578270673751,293.2020263671875,297.1499938964844,293.1499938964844,0.2787738442420959,-4035.3056640625,304.1571960449219,0.8469964265823364,0.3645839393138885,0.2571176290512085,293.22998046875,297.1499938964844,293.1499938964844,0.3511383235454559,-6552.11767578125,304.1600036621094,0.9001277089118958,0.4381279647350311,0.4173909723758697,293.24591064453125,297.1499938964844,293.1499938964844,0.0107476152479648,-3223.366455078125,302.2318420410156,0.4101865589618683,0.050000000745058,0.2412476390600204,291.1700439453125,291.1499938964844,262.04998779296875,260.3743896484375,279.828125,293.2653503417969,291.1711730957031,1.0,0.3334318101406097,0.8244525790214539,0.8244525790214539,1.0,1.0,-1.3305879831314087,0.5729653835296631,0.7576225996017456,0.2559277713298797,0.0,0.0,0.6762639880180359,99.31673431396484,83.0,15.56558609008789,-15220.9609375,358.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,308.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.6484375,18000.0,0.0,0.0,0.3480981588363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800663948059082,0.8006718754768372,-7.978159374033567e-06,0.0,0.0003532753617037,0.0,0.0,76.5478744506836,0.0,0.0,0.0,0.4858621060848236,4.0,0.0,1.0
475260,293.14263916015625,297.1499938964844,293.1499938964844,0.0969889163970947,-2234.697998046875,304.149658203125,0.6468182802200317,0.1553585678339004,0.1639538705348968,293.3304748535156,297.1499938964844,293.1499938964844,0.0064789270982146,-485.8410034179688,299.1230163574219,0.4148891270160675,0.050000000745058,0.050659816712141,293.1970520019531,297.1499938964844,293.1499938964844,0.2778193652629852,-4024.510498046875,304.1563720703125,0.8546243906021118,0.3642840683460235,0.256621778011322,293.2240905761719,297.1499938964844,293.1499938964844,0.3495396971702575,-6528.85205078125,304.1593017578125,0.908682107925415,0.4373037815093994,0.4162160754203796,293.24053955078125,297.1499938964844,293.1499938964844,0.0106497425585985,-3204.0380859375,302.21502685546875,0.4148891270160675,0.050000000745058,0.2403083592653274,291.1792297363281,291.1499938964844,262.0821838378906,260.4040222167969,279.84197998046875,293.2607116699219,291.1796264648437,1.0,0.3278275728225708,0.8239046931266785,0.8239046931266785,1.0,1.0,-1.327812910079956,0.5716652870178223,0.7561476230621338,0.2551277279853821,0.0,0.0,0.6716460585594177,94.25713348388672,71.0,11.11010456085205,-15171.5556640625,345.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,308.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18095.625,18000.0,0.0,0.0,0.3481504917144775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913714051246643,0.7913793325424194,-7.895328053564299e-06,0.0,0.0003533285052981,0.0,0.0,74.63996887207031,0.0,0.0,0.0,0.4819918274879455,4.0,0.0,1.0
475320,293.14263916015625,297.1499938964844,293.1499938964844,0.0969889163970947,-2234.697998046875,304.149658203125,0.6468182802200317,0.1553585678339004,0.1639538705348968,293.3304748535156,297.1499938964844,293.1499938964844,0.0064789270982146,-485.8410034179688,299.1230163574219,0.4148891270160675,0.050000000745058,0.050659816712141,293.1970520019531,297.1499938964844,293.1499938964844,0.2778193652629852,-4024.510498046875,304.1563720703125,0.8546243906021118,0.3642840683460235,0.256621778011322,293.2240905761719,297.1499938964844,293.1499938964844,0.3495396971702575,-6528.85205078125,304.1593017578125,0.908682107925415,0.4373037815093994,0.4162160754203796,293.24053955078125,297.1499938964844,293.1499938964844,0.0106497425585985,-3204.0380859375,302.21502685546875,0.4148891270160675,0.050000000745058,0.2403083592653274,291.1792297363281,291.1499938964844,262.0821838378906,260.4040222167969,279.84197998046875,293.2607116699219,291.1796264648437,1.0,0.3278275728225708,0.8239046931266785,0.8239046931266785,1.0,1.0,-1.327812910079956,0.5716652870178223,0.7561476230621338,0.2551277279853821,0.0,0.0,0.6716460585594177,94.25713348388672,71.0,11.11010456085205,-15171.5556640625,345.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,308.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18095.625,18000.0,0.0,0.0,0.3481504917144775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913714051246643,0.7913793325424194,-7.895328053564299e-06,0.0,0.0003533285052981,0.0,0.0,74.63996887207031,0.0,0.0,0.0,0.4819918274879455,4.0,0.0,1.0
475380,293.14093017578125,297.1499938964844,293.1499938964844,0.097180962562561,-2238.200927734375,304.14947509765625,0.6570152640342712,0.1558937579393386,0.1642805635929107,293.3275756835937,297.1499938964844,293.1499938964844,0.0063798171468079,-479.64501953125,299.0707702636719,0.4224956333637237,0.050000000745058,0.0503822155296802,293.19512939453125,297.1499938964844,293.1499938964844,0.2767122387886047,-4011.827880859375,304.1560974121094,0.8665850162506104,0.3634836077690124,0.2559230327606201,293.2212219238281,297.1499938964844,293.1499938964844,0.3478428721427917,-6503.935546875,304.1590576171875,0.9231237769126892,0.4360135197639465,0.4148057997226715,293.23663330078125,297.1499938964844,293.1499938964844,0.0105224940925836,-3179.209228515625,302.1954345703125,0.4224956333637237,0.050000000745058,0.2389915287494659,291.1845092773437,291.1499938964844,262.1058044433594,260.42626953125,279.8545227050781,293.25860595703125,291.1850891113281,1.0,0.3198797106742859,0.8233567476272583,0.8233567476272583,1.0,1.0,-1.3237091302871704,0.5697510838508606,0.7539580464363098,0.2540212869644165,0.0,0.0,0.6667125225067139,87.16204833984375,59.0,8.963497161865234,-15115.20703125,327.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,308.4721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18106.716796875,18000.0,0.0,0.0,0.3477460443973541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810067534446716,0.7810145020484924,-7.798871592967771e-06,0.0,0.0003529180248733,0.0,0.0,72.51715087890625,0.0,0.0,0.0,0.4776429235935211,4.0,0.0,1.0
475440,293.14093017578125,297.1499938964844,293.1499938964844,0.097180962562561,-2238.200927734375,304.14947509765625,0.6570152640342712,0.1558937579393386,0.1642805635929107,293.3275756835937,297.1499938964844,293.1499938964844,0.0063798171468079,-479.64501953125,299.0707702636719,0.4224956333637237,0.050000000745058,0.0503822155296802,293.19512939453125,297.1499938964844,293.1499938964844,0.2767122387886047,-4011.827880859375,304.1560974121094,0.8665850162506104,0.3634836077690124,0.2559230327606201,293.2212219238281,297.1499938964844,293.1499938964844,0.3478428721427917,-6503.935546875,304.1590576171875,0.9231237769126892,0.4360135197639465,0.4148057997226715,293.23663330078125,297.1499938964844,293.1499938964844,0.0105224940925836,-3179.209228515625,302.1954345703125,0.4224956333637237,0.050000000745058,0.2389915287494659,291.1845092773437,291.1499938964844,262.1058044433594,260.42626953125,279.8545227050781,293.25860595703125,291.1850891113281,1.0,0.3198797106742859,0.8233567476272583,0.8233567476272583,1.0,1.0,-1.3237091302871704,0.5697510838508606,0.7539580464363098,0.2540212869644165,0.0,0.0,0.6667125225067139,87.16204833984375,59.0,8.963497161865234,-15115.20703125,327.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,308.4721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18106.716796875,18000.0,0.0,0.0,0.3477460443973541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810067534446716,0.7810145020484924,-7.798871592967771e-06,0.0,0.0003529180248733,0.0,0.0,72.51715087890625,0.0,0.0,0.0,0.4776429235935211,4.0,0.0,1.0
475500,293.1404113769531,297.1499938964844,293.1499938964844,0.0972013473510742,-2238.5234375,304.1495361328125,0.6633557081222534,0.1561116427183151,0.1643434464931488,293.3265991210937,297.1499938964844,293.1499938964844,0.0063268742524087,-476.3010559082031,299.0439147949219,0.4275478720664978,0.050000000745058,0.0502231977880001,293.1946105957031,297.1499938964844,293.1499938964844,0.2760459184646606,-4004.12646484375,304.1562194824219,0.8741726875305176,0.3630154430866241,0.2554918527603149,293.22021484375,297.1499938964844,293.1499938964844,0.3468821048736572,-6489.7099609375,304.1591491699219,0.9324039220809937,0.4353059232234955,0.4139959514141083,293.2350769042969,297.1499938964844,293.1499938964844,0.010452083311975,-3165.292724609375,302.1852111816406,0.4275478720664978,0.050000000745058,0.2382372319698333,291.18768310546875,291.1499938964844,262.11456298828125,260.4347839355469,279.86004638671875,293.25799560546875,291.188232421875,1.0,0.3152254819869995,0.8230828046798706,0.8230828046798706,1.0,1.0,-1.3211889266967771,0.5685797929763794,0.752609133720398,0.2533540427684784,0.0,0.0,0.6638815402984619,83.09537506103516,59.0,8.742130279541016,-15082.5859375,317.66864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410827636719,308.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18115.5625,18000.0,0.0,0.0,0.3473654985427856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7751664519309998,0.7751742005348206,-7.745682523818687e-06,0.0,0.0003525318170432,0.0,0.0,71.34521484375,0.0,0.0,0.0,0.4752048552036285,4.0,0.0,1.0
475560,293.1399841308594,297.1499938964844,293.1499938964844,0.0972032472491264,-2238.505859375,304.1496276855469,0.6706544160842896,0.1563166230916977,0.1643765270709991,293.3258972167969,297.1499938964844,293.1499938964844,0.0062724351882934,-472.8514709472656,299.0164489746094,0.4336154162883758,0.050000000745058,0.0500539764761924,293.1942138671875,297.1499938964844,293.1499938964844,0.2753557860851288,-3996.146240234375,304.1563415527344,0.8829489350318909,0.3625299632549286,0.2550351321697235,293.2193603515625,297.1499938964844,293.1499938964844,0.3459021747112274,-6475.19287109375,304.1592712402344,0.9429194331169128,0.4345850348472595,0.4131551384925842,293.23370361328125,297.1499938964844,293.1499938964844,0.0103789549320936,-3150.780029296875,302.1746826171875,0.4336154162883758,0.050000000745058,0.2374345064163208,291.1905212402344,291.1499938964844,262.1213684082031,260.4416198730469,279.8649597167969,293.257568359375,291.19097900390625,1.0,0.3101935088634491,0.8228198289871216,0.8228198289871216,1.0,1.0,-1.3184993267059326,0.5673315525054932,0.7511677742004395,0.2526488900184631,0.0,0.0,0.6608912348747253,78.76768493652344,47.0,8.023933410644531,-15047.529296875,306.7807006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883544921875,308.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18123.919921875,18000.0,0.0,0.0,0.3468628823757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688765525817871,0.7688842415809631,-7.688598088861909e-06,0.0,0.0003520217433106,0.0,0.0,70.09718322753906,0.0,0.0,0.0,0.4725905954837799,4.0,0.0,1.0
475620,293.13934326171875,297.1499938964844,293.1499938964844,0.0971833765506744,-2238.058349609375,304.1497802734375,0.6884666085243225,0.1567043662071228,0.1643899828195572,293.3250732421875,297.1499938964844,293.1499938964844,0.0061611179262399,-465.7732543945313,298.9595947265625,0.4495177865028381,0.050000000745058,0.0496931411325931,293.1935729980469,297.1499938964844,293.1499938964844,0.2739703953266144,-3980.150390625,304.1565246582031,0.9044600129127502,0.3615415096282959,0.2540852129459381,293.21783447265625,297.1499938964844,293.1499938964844,0.3439592123031616,-6446.44287109375,304.159423828125,0.9667487144470216,0.433140754699707,0.4114371240139007,293.2313232421875,297.1499938964844,293.1499938964844,0.0102283600717782,-3120.755615234375,302.1529846191406,0.4495177865028381,0.050000000745058,0.2357228696346283,291.1944580078125,291.1499938964844,262.1294250488281,260.4505310058594,279.8727722167969,293.25701904296875,291.1947021484375,1.0,0.299170970916748,0.8222939372062683,0.8222939372062683,1.0,1.0,-1.3128231763839722,0.5646974444389343,0.7481257319450378,0.2511765956878662,0.0,0.0,0.6546761393547058,69.54142761230469,35.0,5.443509578704834,-14973.119140625,283.7356872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890930175781,308.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.0546875,18000.0,0.0,0.0,0.3455007970333099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7554929256439209,0.7555004954338074,-7.567000920971623e-06,0.0,0.0003506393695715,0.0,0.0,67.484375,0.0,0.0,0.0,0.4670474827289581,4.0,0.0,1.0
475680,293.13934326171875,297.1499938964844,293.1499938964844,0.0971833765506744,-2238.058349609375,304.1497802734375,0.6884666085243225,0.1567043662071228,0.1643899828195572,293.3250732421875,297.1499938964844,293.1499938964844,0.0061611179262399,-465.7732543945313,298.9595947265625,0.4495177865028381,0.050000000745058,0.0496931411325931,293.1935729980469,297.1499938964844,293.1499938964844,0.2739703953266144,-3980.150390625,304.1565246582031,0.9044600129127502,0.3615415096282959,0.2540852129459381,293.21783447265625,297.1499938964844,293.1499938964844,0.3439592123031616,-6446.44287109375,304.159423828125,0.9667487144470216,0.433140754699707,0.4114371240139007,293.2313232421875,297.1499938964844,293.1499938964844,0.0102283600717782,-3120.755615234375,302.1529846191406,0.4495177865028381,0.050000000745058,0.2357228696346283,291.1944580078125,291.1499938964844,262.1294250488281,260.4505310058594,279.8727722167969,293.25701904296875,291.1947021484375,1.0,0.299170970916748,0.8222939372062683,0.8222939372062683,1.0,1.0,-1.3128231763839722,0.5646974444389343,0.7481257319450378,0.2511765956878662,0.0,0.0,0.6546761393547058,69.54142761230469,35.0,5.443509578704834,-14973.119140625,283.7356872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890930175781,308.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.0546875,18000.0,0.0,0.0,0.3455007970333099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7554929256439209,0.7555004954338074,-7.567000920971623e-06,0.0,0.0003506393695715,0.0,0.0,67.484375,0.0,0.0,0.0,0.4670474827289581,4.0,0.0,1.0
475740,293.13885498046875,297.1499938964844,293.1499938964844,0.0971521586179733,-2237.4423828125,304.14990234375,0.7111436128616333,0.1570739597082138,0.1643595993518829,293.3247985839844,297.1499938964844,293.1499938964844,0.0060484334826469,-458.576171875,298.90045166015625,0.4709883332252502,0.050000000745058,0.0493122786283493,293.1929931640625,297.1499938964844,293.1499938964844,0.2726182341575622,-3964.57958984375,304.1566162109375,0.935291349887848,0.3605505228042602,0.2531150877475738,293.21636962890625,297.1499938964844,293.1499938964844,0.3420852124691009,-6418.77978515625,304.1593933105469,0.992249310016632,0.4317177236080169,0.4097131490707397,293.2293395996094,297.1499938964844,293.1499938964844,0.0100757200270891,-3090.1376953125,302.13067626953125,0.4709883332252502,0.050000000745058,0.2339162081480026,291.1958923339844,291.1499938964844,262.1304626464844,260.4533996582031,279.87799072265625,293.2567443847656,291.19586181640625,1.0,0.2870561182498932,0.8217679858207703,0.8217679858207703,1.0,1.0,-1.306931734085083,0.5619618892669678,0.7449697852134705,0.2496675699949264,0.0,0.0,0.6484414935112,59.80548477172852,25.0,2.1673359870910645,-14895.814453125,259.665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3928527832031,308.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.5390625,18000.0,0.0,0.0,0.3436983525753021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7417628169059753,0.7417702674865723,-7.442501555487979e-06,0.0,0.0003488101356197,0.0,0.0,64.86688232421875,0.0,0.0,0.0,0.4613874554634094,4.0,0.0,1.0
