time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.13885498046875,297.1499938964844,293.1499938964844,0.0971521586179733,-2237.4423828125,304.14990234375,0.7111436128616333,0.1570739597082138,0.1643595993518829,293.3247985839844,297.1499938964844,293.1499938964844,0.0060484334826469,-458.576171875,298.90045166015625,0.4709883332252502,0.050000000745058,0.0493122786283493,293.1929931640625,297.1499938964844,293.1499938964844,0.2726182341575622,-3964.57958984375,304.1566162109375,0.935291349887848,0.3605505228042602,0.2531150877475738,293.21636962890625,297.1499938964844,293.1499938964844,0.3420852124691009,-6418.77978515625,304.1593933105469,0.992249310016632,0.4317177236080169,0.4097131490707397,293.2293395996094,297.1499938964844,293.1499938964844,0.0100757200270891,-3090.1376953125,302.13067626953125,0.4709883332252502,0.050000000745058,0.2339162081480026,291.1958923339844,291.1499938964844,262.1304626464844,260.4533996582031,279.87799072265625,293.2567443847656,291.19586181640625,1.0,0.2870561182498932,0.8217679858207703,0.8217679858207703,1.0,1.0,-1.306931734085083,0.5619618892669678,0.7449697852134705,0.2496675699949264,0.0,0.0,0.6484414935112,59.80548477172852,25.0,2.1673359870910645,-14895.814453125,259.665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3928527832031,308.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.5390625,18000.0,0.0,0.0,0.3436983525753021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7417628169059753,0.7417702674865723,-7.442501555487979e-06,0.0,0.0003488101356197,0.0,0.0,64.86688232421875,0.0,0.0,0.0,0.4613874554634094,4.0,0.0,1.0
475860,293.1386413574219,297.1499938964844,293.1499938964844,0.0970364436507225,-2234.99072265625,304.150146484375,0.7306654453277588,0.1574006527662277,0.1644046306610107,293.3247375488281,297.1499938964844,293.1499938964844,0.0059468122199177,-451.7752685546875,298.8466491699219,0.4863314032554626,0.050000000745058,0.0490171164274215,293.1923522949219,297.1499938964844,293.1499938964844,0.2709794342517853,-3945.345458984375,304.1571960449219,0.9637315273284912,0.3595902025699615,0.2522254288196563,293.2023620605469,297.1499938964844,293.1499938964844,0.3211037814617157,-6092.36572265625,304.1929626464844,0.9990000128746032,0.4327957332134247,0.388383537530899,293.22735595703125,297.1499938964844,293.1499938964844,0.0099416570737957,-3061.536376953125,302.1112365722656,0.4863314032554626,0.050000000745058,0.2325160950422287,291.2114562988281,291.1499938964844,262.1250915527344,260.45074462890625,279.8902282714844,293.25177001953125,291.2168273925781,1.0,0.2740639150142669,0.8212815523147583,0.8212815523147583,1.0,1.0,-1.2782886028289795,0.5488989949226379,0.7293896079063416,0.2424937933683395,0.0,0.0,0.6398212909698486,51.889835357666016,28.0,36.4567985534668,-14667.359375,231.38088989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5104064941406,308.6875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.12890625,18000.0,0.0,0.0,0.3413321375846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267665266990662,0.7267738580703735,-7.315009497688152e-06,0.0,0.0003464087494648,0.0,0.0,62.13414764404297,0.0,0.0,0.0,0.4552017450332641,4.0,0.0,1.0
475920,293.1386413574219,297.1499938964844,293.1499938964844,0.0970364436507225,-2234.99072265625,304.150146484375,0.7306654453277588,0.1574006527662277,0.1644046306610107,293.3247375488281,297.1499938964844,293.1499938964844,0.0059468122199177,-451.7752685546875,298.8466491699219,0.4863314032554626,0.050000000745058,0.0490171164274215,293.1923522949219,297.1499938964844,293.1499938964844,0.2709794342517853,-3945.345458984375,304.1571960449219,0.9637315273284912,0.3595902025699615,0.2522254288196563,293.2023620605469,297.1499938964844,293.1499938964844,0.3211037814617157,-6092.36572265625,304.1929626464844,0.9990000128746032,0.4327957332134247,0.388383537530899,293.22735595703125,297.1499938964844,293.1499938964844,0.0099416570737957,-3061.536376953125,302.1112365722656,0.4863314032554626,0.050000000745058,0.2325160950422287,291.2114562988281,291.1499938964844,262.1250915527344,260.45074462890625,279.8902282714844,293.25177001953125,291.2168273925781,1.0,0.2740639150142669,0.8212815523147583,0.8212815523147583,1.0,1.0,-1.2782886028289795,0.5488989949226379,0.7293896079063416,0.2424937933683395,0.0,0.0,0.6398212909698486,51.889835357666016,28.0,36.4567985534668,-14667.359375,231.38088989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5104064941406,308.6875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.12890625,18000.0,0.0,0.0,0.3413321375846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267665266990662,0.7267738580703735,-7.315009497688152e-06,0.0,0.0003464087494648,0.0,0.0,62.13414764404297,0.0,0.0,0.0,0.4552017450332641,4.0,0.0,1.0
475980,293.1408386230469,297.1499938964844,293.1499938964844,0.0965020656585693,-2224.262451171875,304.1509704589844,0.7438126802444458,0.1572471559047699,0.1642122715711593,293.3253173828125,297.1499938964844,293.1499938964844,0.005849122069776,-444.74853515625,298.8051147460937,0.4959750473499298,0.050000000745058,0.0488413833081722,293.1922912597656,297.1499938964844,293.1499938964844,0.2686894536018371,-3918.05859375,304.1585388183594,0.9808274507522584,0.358534961938858,0.2513848841190338,293.1559143066406,297.1499938964844,293.1499938964844,0.2979868352413177,-5734.5546875,304.2163391113281,0.9990000128746032,0.4408491849899292,0.3662846386432647,293.2254638671875,297.1499938964844,293.1499938964844,0.0098214410245418,-3033.152099609375,302.0975646972656,0.4959750473499298,0.050000000745058,0.2316824942827224,291.2606201171875,291.1499938964844,262.1138000488281,260.4429931640625,279.8940734863281,293.2374572753906,291.2626647949219,1.0,0.2648964524269104,0.8207951188087463,0.8207951188087463,1.0,1.0,-1.249332070350647,0.5358055830001831,0.7135265469551086,0.2350761741399765,0.0,0.0,0.6213160753250122,46.99759292602539,46.0,45.72865676879883,-14352.1806640625,210.5511932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6949768066406,308.75360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18333.5703125,18000.0,0.0,0.0,0.3376973271369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936482191085815,0.693655252456665,-7.067894330248237e-06,0.0,0.0003427198680583,0.0,0.0,56.56359100341797,0.0,0.0,0.0,0.4421732723712921,4.0,0.0,1.0
476040,293.1408386230469,297.1499938964844,293.1499938964844,0.0965020656585693,-2224.262451171875,304.1509704589844,0.7438126802444458,0.1572471559047699,0.1642122715711593,293.3253173828125,297.1499938964844,293.1499938964844,0.005849122069776,-444.74853515625,298.8051147460937,0.4959750473499298,0.050000000745058,0.0488413833081722,293.1922912597656,297.1499938964844,293.1499938964844,0.2686894536018371,-3918.05859375,304.1585388183594,0.9808274507522584,0.358534961938858,0.2513848841190338,293.1559143066406,297.1499938964844,293.1499938964844,0.2979868352413177,-5734.5546875,304.2163391113281,0.9990000128746032,0.4408491849899292,0.3662846386432647,293.2254638671875,297.1499938964844,293.1499938964844,0.0098214410245418,-3033.152099609375,302.0975646972656,0.4959750473499298,0.050000000745058,0.2316824942827224,291.2606201171875,291.1499938964844,262.1138000488281,260.4429931640625,279.8940734863281,293.2374572753906,291.2626647949219,1.0,0.2648964524269104,0.8207951188087463,0.8207951188087463,1.0,1.0,-1.249332070350647,0.5358055830001831,0.7135265469551086,0.2350761741399765,0.0,0.0,0.6213160753250122,46.99759292602539,46.0,45.72865676879883,-14352.1806640625,210.5511932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6949768066406,308.75360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18333.5703125,18000.0,0.0,0.0,0.3376973271369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936482191085815,0.693655252456665,-7.067894330248237e-06,0.0,0.0003427198680583,0.0,0.0,56.56359100341797,0.0,0.0,0.0,0.4421732723712921,4.0,0.0,1.0
476100,293.1425476074219,297.1499938964844,293.1499938964844,0.096301220357418,-2220.464111328125,304.1511535644531,0.7456255555152893,0.1570284366607666,0.1639740020036697,293.32586669921875,297.1499938964844,293.1499938964844,0.0058135734871029,-442.4328308105469,298.7755126953125,0.4975018501281738,0.050000000745058,0.048815730959177,293.19244384765625,297.1499938964844,293.1499938964844,0.2680381834506988,-3910.6123046875,304.1581726074219,0.9829946160316468,0.357968658208847,0.2509825825691223,293.1321105957031,297.1499938964844,293.1499938964844,0.2941312491893768,-5678.12451171875,304.2110900878906,0.9990000128746032,0.4454544186592102,0.3629433810710907,293.2244873046875,297.1499938964844,293.1499938964844,0.0097940852865576,-3027.669677734375,302.087890625,0.4975018501281738,0.050000000745058,0.2315608114004135,291.2654113769531,291.1499938964844,262.1060791015625,260.4373474121094,279.8909606933594,293.2319030761719,291.26446533203125,1.0,0.2638527750968933,0.8205519318580627,0.8205519318580627,1.0,1.0,-1.2444034814834597,0.5335802435874939,0.7108232378959656,0.233763113617897,0.0,0.0,0.6130611300468445,46.27241134643555,46.0,20.99700736999512,-14247.1123046875,207.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8055419921875,308.7660217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18343.513671875,18000.0,0.0,0.0,0.3353915512561798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6750209331512451,0.6750278472900391,-6.91532750352053e-06,0.0,0.0003403798036742,0.0,0.0,53.485939025878906,0.0,0.0,0.0,0.4348928332328796,4.0,0.0,1.0
476160,293.1434936523437,297.1499938964844,293.1499938964844,0.0963155105710029,-2220.9833984375,304.1509094238281,0.7442574501037598,0.1569336950778961,0.1638305336236953,293.3265380859375,297.1499938964844,293.1499938964844,0.0057880361564457,-441.0616760253906,298.738037109375,0.4966776072978973,0.050000000745058,0.0488295294344425,293.19268798828125,297.1499938964844,293.1499938964844,0.2678239643573761,-3908.6064453125,304.15704345703125,0.9811357259750366,0.3573833405971527,0.2505922019481659,293.1156005859375,297.1499938964844,293.1499938964844,0.2956214547157287,-5706.41796875,304.1971740722656,0.9990000128746032,0.4489338099956512,0.3647404313087463,293.2235107421875,297.1499938964844,293.1499938964844,0.0097906859591603,-3028.873779296875,302.075439453125,0.4966776072978973,0.050000000745058,0.231626272201538,291.2523498535156,291.1499938964844,262.0971069335937,260.4305725097656,279.8853454589844,293.2290954589844,291.24810791015625,1.0,0.2647707164287567,0.8204570412635803,0.8204570412635803,1.0,1.0,-1.246032476425171,0.5343009233474731,0.7117315530776978,0.234173372387886,0.0,0.0,0.6074500679969788,46.646087646484375,64.0,-15.002747535705566,-14197.8115234375,208.66995239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91180419921875,308.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18297.341796875,18000.0,0.0,0.0,0.3329093754291534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659380316734314,0.6593871116638184,-6.778147962904768e-06,0.0,0.0003378606925252,0.0,0.0,50.92679214477539,0.0,0.0,0.0,0.4287615418434143,4.0,0.0,1.0
476220,293.1445617675781,297.1499938964844,293.1499938964844,0.0968589708209037,-2232.1552734375,304.1496887207031,0.734627902507782,0.1568834334611892,0.163877934217453,293.3280029296875,297.1499938964844,293.1499938964844,0.0057598226703703,-440.3516845703125,298.6473083496094,0.4897473752498626,0.050000000745058,0.0489526055753231,293.1933288574219,297.1499938964844,293.1499938964844,0.2682396173477173,-3914.93798828125,304.15399169921875,0.9673946499824524,0.3561701476573944,0.2498496770858764,293.1102294921875,297.1499938964844,293.1499938964844,0.3112455308437347,-5960.74609375,304.155029296875,0.9990000128746032,0.4509720504283905,0.3804093301296234,293.2221374511719,297.1499938964844,293.1499938964844,0.0098333181813359,-3044.81201171875,302.0438842773437,0.4897473752498626,0.050000000745058,0.2322100847959518,291.1913757324219,291.1499938964844,262.0755920410156,260.4139709472656,279.868896484375,293.2312316894531,291.18426513671875,1.0,0.2717145979404449,0.8202672600746155,0.8202672600746155,1.0,1.0,-1.2648390531539917,0.5427330732345581,0.7221059799194336,0.2389847487211227,0.0,0.0,0.6056650876998901,50.048099517822266,82.0,-73.71917724609375,-14282.9033203125,222.53257751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610046386719,308.7747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.97265625,18000.0,0.0,0.0,0.3280333876609802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454985737800598,0.6455051898956299,-6.623289664275944e-06,0.0,0.0003329121682327,0.0,0.0,48.5237922668457,0.0,0.0,0.0,0.4230232834815979,4.0,0.0,1.0
476280,293.1445617675781,297.1499938964844,293.1499938964844,0.0968589708209037,-2232.1552734375,304.1496887207031,0.734627902507782,0.1568834334611892,0.163877934217453,293.3280029296875,297.1499938964844,293.1499938964844,0.0057598226703703,-440.3516845703125,298.6473083496094,0.4897473752498626,0.050000000745058,0.0489526055753231,293.1933288574219,297.1499938964844,293.1499938964844,0.2682396173477173,-3914.93798828125,304.15399169921875,0.9673946499824524,0.3561701476573944,0.2498496770858764,293.1102294921875,297.1499938964844,293.1499938964844,0.3112455308437347,-5960.74609375,304.155029296875,0.9990000128746032,0.4509720504283905,0.3804093301296234,293.2221374511719,297.1499938964844,293.1499938964844,0.0098333181813359,-3044.81201171875,302.0438842773437,0.4897473752498626,0.050000000745058,0.2322100847959518,291.1913757324219,291.1499938964844,262.0755920410156,260.4139709472656,279.868896484375,293.2312316894531,291.18426513671875,1.0,0.2717145979404449,0.8202672600746155,0.8202672600746155,1.0,1.0,-1.2648390531539917,0.5427330732345581,0.7221059799194336,0.2389847487211227,0.0,0.0,0.6056650876998901,50.048099517822266,82.0,-73.71917724609375,-14282.9033203125,222.53257751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610046386719,308.7747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.97265625,18000.0,0.0,0.0,0.3280333876609802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454985737800598,0.6455051898956299,-6.623289664275944e-06,0.0,0.0003329121682327,0.0,0.0,48.5237922668457,0.0,0.0,0.0,0.4230232834815979,4.0,0.0,1.0
476340,293.1451110839844,297.1499938964844,293.1499938964844,0.0976895615458488,-2248.9111328125,304.1484069824219,0.7185866236686707,0.1569076925516128,0.1641105115413665,293.3297119140625,297.1499938964844,293.1499938964844,0.0057510463520884,-441.22210693359375,298.5467224121094,0.4774175584316253,0.050000000745058,0.0491907224059104,293.1942443847656,297.1499938964844,293.1499938964844,0.2691556215286255,-3927.185546875,304.1511535644531,0.9416064023971558,0.3548887073993683,0.2491469979286193,293.1437683105469,297.1499938964844,293.1499938964844,0.3406900465488434,-6423.595703125,304.10418701171875,0.9990000128746032,0.44526207447052,0.409026175737381,293.2222900390625,297.1499938964844,293.1499938964844,0.0099153714254498,-3071.0068359375,302.0052490234375,0.4774175584316253,0.050000000745058,0.2333396077156067,291.1117248535156,291.1499938964844,262.0497436523437,260.39361572265625,279.84735107421875,293.2435607910156,291.10400390625,1.0,0.2842132151126861,0.8200774788856506,0.8200774788856506,1.0,1.0,-1.30022394657135,0.5586681962013245,0.7415557503700256,0.2480831146240234,0.0,0.0,0.6159888505935669,56.627967834472656,85.0,-103.12423706054688,-14580.69921875,250.01580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0566711425781,308.74609375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.619140625,18000.0,0.0,0.0,0.3243817687034607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563412547111511,0.656347930431366,-6.657589437963907e-06,0.0,0.0003292062319815,0.0,0.0,49.879486083984375,0.0,0.0,0.0,0.426773190498352,4.0,0.0,1.0
476400,293.1451110839844,297.1499938964844,293.1499938964844,0.0976895615458488,-2248.9111328125,304.1484069824219,0.7185866236686707,0.1569076925516128,0.1641105115413665,293.3297119140625,297.1499938964844,293.1499938964844,0.0057510463520884,-441.22210693359375,298.5467224121094,0.4774175584316253,0.050000000745058,0.0491907224059104,293.1942443847656,297.1499938964844,293.1499938964844,0.2691556215286255,-3927.185546875,304.1511535644531,0.9416064023971558,0.3548887073993683,0.2491469979286193,293.1437683105469,297.1499938964844,293.1499938964844,0.3406900465488434,-6423.595703125,304.10418701171875,0.9990000128746032,0.44526207447052,0.409026175737381,293.2222900390625,297.1499938964844,293.1499938964844,0.0099153714254498,-3071.0068359375,302.0052490234375,0.4774175584316253,0.050000000745058,0.2333396077156067,291.1117248535156,291.1499938964844,262.0497436523437,260.39361572265625,279.84735107421875,293.2435607910156,291.10400390625,1.0,0.2842132151126861,0.8200774788856506,0.8200774788856506,1.0,1.0,-1.30022394657135,0.5586681962013245,0.7415557503700256,0.2480831146240234,0.0,0.0,0.6159888505935669,56.627967834472656,85.0,-103.12423706054688,-14580.69921875,250.01580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0566711425781,308.74609375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.619140625,18000.0,0.0,0.0,0.3243817687034607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563412547111511,0.656347930431366,-6.657589437963907e-06,0.0,0.0003292062319815,0.0,0.0,49.879486083984375,0.0,0.0,0.0,0.426773190498352,4.0,0.0,1.0
476460,293.1427307128906,297.1499938964844,293.1499938964844,0.0986985862255096,-2268.439697265625,304.1473083496094,0.7006810307502747,0.1575106829404831,0.1649506539106369,293.3314208984375,297.1499938964844,293.1499938964844,0.0057457508519291,-441.8107604980469,298.4569396972656,0.4604391157627105,0.050000000745058,0.0494936555624008,293.195068359375,297.1499938964844,293.1499938964844,0.269393652677536,-3930.618408203125,304.1505126953125,0.9123059511184692,0.3536002337932586,0.2484738826751709,293.1955261230469,297.1499938964844,293.1499938964844,0.349394291639328,-6545.07568359375,304.107666015625,0.9830966591835022,0.4348774254322052,0.4146789610385895,293.2237548828125,297.1499938964844,293.1499938964844,0.0099915144965052,-3093.20654296875,301.96728515625,0.4604391157627105,0.050000000745058,0.2347766011953354,291.0600891113281,291.1499938964844,262.0201416015625,260.3699645996094,279.8419189453125,293.26055908203125,291.0622863769531,1.0,0.2943201661109924,0.8193264007568359,0.8193264007568359,1.0,1.0,-1.3101545572280884,0.5630204677581787,0.7471341490745544,0.2507846653461456,0.0,0.0,0.6326123476028442,64.46285247802734,88.0,-44.92932891845703,-14792.80859375,271.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8807373046875,308.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.498046875,18000.0,0.0,0.0,0.3228271305561065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881527304649353,0.6881596446037292,-6.87861302139936e-06,0.0,0.0003276285133324,0.0,0.0,54.74494552612305,0.0,0.0,0.0,0.4388556182384491,4.0,0.0,1.0
476520,293.1427307128906,297.1499938964844,293.1499938964844,0.0986985862255096,-2268.439697265625,304.1473083496094,0.7006810307502747,0.1575106829404831,0.1649506539106369,293.3314208984375,297.1499938964844,293.1499938964844,0.0057457508519291,-441.8107604980469,298.4569396972656,0.4604391157627105,0.050000000745058,0.0494936555624008,293.195068359375,297.1499938964844,293.1499938964844,0.269393652677536,-3930.618408203125,304.1505126953125,0.9123059511184692,0.3536002337932586,0.2484738826751709,293.1955261230469,297.1499938964844,293.1499938964844,0.349394291639328,-6545.07568359375,304.107666015625,0.9830966591835022,0.4348774254322052,0.4146789610385895,293.2237548828125,297.1499938964844,293.1499938964844,0.0099915144965052,-3093.20654296875,301.96728515625,0.4604391157627105,0.050000000745058,0.2347766011953354,291.0600891113281,291.1499938964844,262.0201416015625,260.3699645996094,279.8419189453125,293.26055908203125,291.0622863769531,1.0,0.2943201661109924,0.8193264007568359,0.8193264007568359,1.0,1.0,-1.3101545572280884,0.5630204677581787,0.7471341490745544,0.2507846653461456,0.0,0.0,0.6326123476028442,64.46285247802734,88.0,-44.92932891845703,-14792.80859375,271.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8807373046875,308.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.498046875,18000.0,0.0,0.0,0.3228271305561065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881527304649353,0.6881596446037292,-6.87861302139936e-06,0.0,0.0003276285133324,0.0,0.0,54.74494552612305,0.0,0.0,0.0,0.4388556182384491,4.0,0.0,1.0
476580,293.1434631347656,297.1499938964844,293.1499938964844,0.0988916829228401,-2271.524658203125,304.1478881835937,0.6849775314331055,0.1575561016798019,0.1655131429433822,293.33367919921875,297.1499938964844,293.1499938964844,0.0057117887772619,-439.3225402832031,298.3995361328125,0.4447669982910156,0.050000000745058,0.0497907847166061,293.1963195800781,297.1499938964844,293.1499938964844,0.2678287327289581,-3911.634033203125,304.1529235839844,0.8901625275611877,0.3522068560123443,0.2477471977472305,293.2165832519531,297.1499938964844,293.1499938964844,0.3428606390953064,-6443.4677734375,304.1319274902344,0.9576079845428468,0.4294126629829407,0.4087522625923157,293.22576904296875,297.1499938964844,293.1499938964844,0.010007263161242,-3096.294189453125,301.9406433105469,0.4447669982910156,0.050000000745058,0.2361860573291778,291.0877685546875,291.1499938964844,261.9872741699219,260.34344482421875,279.83544921875,293.2628479003906,291.0888671875,1.0,0.3020903766155243,0.8185753226280212,0.8185753226280212,1.0,1.0,-1.3038370609283447,0.5600109696388245,0.743826150894165,0.2493273913860321,0.0,0.0,0.6388424038887024,71.89244079589844,91.0,7.716524124145508,-14790.0068359375,285.2695617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524658203125,308.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17827.67578125,18000.0,0.0,0.0,0.3226423859596252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078409194946289,0.7078479528427124,-7.074273980833823e-06,0.0,0.0003274409973528,0.0,0.0,58.27334976196289,0.0,0.0,0.0,0.4469482600688934,4.0,0.0,1.0
476640,293.1434631347656,297.1499938964844,293.1499938964844,0.0988916829228401,-2271.524658203125,304.1478881835937,0.6849775314331055,0.1575561016798019,0.1655131429433822,293.33367919921875,297.1499938964844,293.1499938964844,0.0057117887772619,-439.3225402832031,298.3995361328125,0.4447669982910156,0.050000000745058,0.0497907847166061,293.1963195800781,297.1499938964844,293.1499938964844,0.2678287327289581,-3911.634033203125,304.1529235839844,0.8901625275611877,0.3522068560123443,0.2477471977472305,293.2165832519531,297.1499938964844,293.1499938964844,0.3428606390953064,-6443.4677734375,304.1319274902344,0.9576079845428468,0.4294126629829407,0.4087522625923157,293.22576904296875,297.1499938964844,293.1499938964844,0.010007263161242,-3096.294189453125,301.9406433105469,0.4447669982910156,0.050000000745058,0.2361860573291778,291.0877685546875,291.1499938964844,261.9872741699219,260.34344482421875,279.83544921875,293.2628479003906,291.0888671875,1.0,0.3020903766155243,0.8185753226280212,0.8185753226280212,1.0,1.0,-1.3038370609283447,0.5600109696388245,0.743826150894165,0.2493273913860321,0.0,0.0,0.6388424038887024,71.89244079589844,91.0,7.716524124145508,-14790.0068359375,285.2695617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524658203125,308.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17827.67578125,18000.0,0.0,0.0,0.3226423859596252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078409194946289,0.7078479528427124,-7.074273980833823e-06,0.0,0.0003274409973528,0.0,0.0,58.27334976196289,0.0,0.0,0.0,0.4469482600688934,4.0,0.0,1.0
476700,293.1445007324219,297.1499938964844,293.1499938964844,0.0988941714167594,-2271.461669921875,304.1482849121094,0.6787929534912109,0.1574356853961944,0.1655544191598892,293.3349914550781,297.1499938964844,293.1499938964844,0.0056933625601232,-438.1248779296875,298.36590576171875,0.439187616109848,0.050000000745058,0.0499158129096031,293.1969909667969,297.1499938964844,293.1499938964844,0.2672038078308105,-3904.2197265625,304.15350341796875,0.8818620443344116,0.3514862060546875,0.2473419904708862,293.2211608886719,297.1499938964844,293.1499938964844,0.3412364721298218,-6416.7490234375,304.1381225585937,0.9471808671951294,0.4276650547981262,0.4069908559322357,293.226806640625,297.1499938964844,293.1499938964844,0.0100141512230038,-3098.491943359375,301.92535400390625,0.439187616109848,0.050000000745058,0.2367791384458542,291.0920104980469,291.1499938964844,261.96978759765625,260.3292541503906,279.8311462402344,293.26422119140625,291.09259033203125,1.0,0.3054125010967254,0.8181997537612915,0.8181997537612915,1.0,1.0,-1.3021410703659058,0.5591843724250793,0.7429566979408264,0.2489264756441116,0.0,0.0,0.6422690153121948,75.03325653076172,91.0,9.320382118225098,-14781.0615234375,291.5311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54132080078125,308.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17846.908203125,18000.0,0.0,0.0,0.3228612840175628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152248024940491,0.7152319550514221,-7.142431968532037e-06,0.0,0.0003276631468906,0.0,0.0,59.59613037109375,0.0,0.0,0.0,0.4500279128551483,4.0,0.0,1.0
476760,293.1455383300781,297.1499938964844,293.1499938964844,0.0988668724894523,-2270.862548828125,304.14862060546875,0.6734160780906677,0.1572992503643036,0.1655455082654953,293.3363342285156,297.1499938964844,293.1499938964844,0.005673621315509,-436.8464965820313,298.3314514160156,0.4345425069332123,0.050000000745058,0.0500300526618957,293.1976623535156,297.1499938964844,293.1499938964844,0.2665793299674988,-3896.843505859375,304.1540222167969,0.874670147895813,0.3507616221904754,0.2469240427017212,293.2238464355469,297.1499938964844,293.1499938964844,0.3399479389190674,-6395.7333984375,304.1426086425781,0.9379543662071228,0.426235169172287,0.4056167304515838,293.22784423828125,297.1499938964844,293.1499938964844,0.0100183980539441,-3100.2021484375,301.9097595214844,0.4345425069332123,0.050000000745058,0.2373210191726684,291.0951232910156,291.1499938964844,261.9516906738281,260.3145446777344,279.82623291015625,293.2655944824219,291.095703125,1.0,0.3084324598312378,0.8179150819778442,0.8179150819778442,1.0,1.0,-1.30076801776886,0.5585113167762756,0.7422567009925842,0.2486191987991333,0.0,0.0,0.6456152200698853,77.9060287475586,94.0,9.609272956848145,-14775.7060546875,297.3185119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4344787597656,308.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17852.49609375,18000.0,0.0,0.0,0.3232560157775879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7226729989051819,0.7226802110671997,-7.208730494312476e-06,0.0,0.0003280637611169,0.0,0.0,60.93221282958984,0.0,0.0,0.0,0.4530777931213379,4.0,0.0,1.0
476820,293.1473999023437,297.1499938964844,293.1499938964844,0.0987894013524055,-2269.274169921875,304.1492004394531,0.6645247340202332,0.1570322066545486,0.1654891073703766,293.33905029296875,297.1499938964844,293.1499938964844,0.0056305862963199,-434.0473327636719,298.2614440917969,0.4271990954875946,0.050000000745058,0.0502337738871574,293.1988830566406,297.1499938964844,293.1499938964844,0.2653134167194366,-3881.950927734375,304.15478515625,0.8627040982246399,0.3493078649044037,0.2460650354623794,293.22625732421875,297.1499938964844,293.1499938964844,0.3378410637378692,-6361.95947265625,304.14849853515625,0.92242169380188,0.4238700568675995,0.4034569561481476,293.22979736328125,297.1499938964844,293.1499938964844,0.0100197866559028,-3102.193115234375,301.8781433105469,0.4271990954875946,0.050000000745058,0.238287404179573,291.1004638671875,291.1499938964844,261.9139404296875,260.28369140625,279.8153991699219,293.26824951171875,291.1008605957031,1.0,0.3137532770633697,0.8173456192016602,0.8173456192016602,1.0,1.0,-1.2984898090362549,0.5573764443397522,0.7411134243011475,0.2481309026479721,0.0,0.0,0.6518442630767822,83.0324478149414,97.0,8.086710929870605,-14767.7421875,307.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378234863281,308.44488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.09765625,18000.0,0.0,0.0,0.3244880735874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367118000984192,0.7367191314697266,-7.335540885833325e-06,0.0,0.0003293141489848,0.0,0.0,63.51104736328125,0.0,0.0,0.0,0.4588497281074524,4.0,0.0,1.0
476880,293.1473999023437,297.1499938964844,293.1499938964844,0.0987894013524055,-2269.274169921875,304.1492004394531,0.6645247340202332,0.1570322066545486,0.1654891073703766,293.33905029296875,297.1499938964844,293.1499938964844,0.0056305862963199,-434.0473327636719,298.2614440917969,0.4271990954875946,0.050000000745058,0.0502337738871574,293.1988830566406,297.1499938964844,293.1499938964844,0.2653134167194366,-3881.950927734375,304.15478515625,0.8627040982246399,0.3493078649044037,0.2460650354623794,293.22625732421875,297.1499938964844,293.1499938964844,0.3378410637378692,-6361.95947265625,304.14849853515625,0.92242169380188,0.4238700568675995,0.4034569561481476,293.22979736328125,297.1499938964844,293.1499938964844,0.0100197866559028,-3102.193115234375,301.8781433105469,0.4271990954875946,0.050000000745058,0.238287404179573,291.1004638671875,291.1499938964844,261.9139404296875,260.28369140625,279.8153991699219,293.26824951171875,291.1008605957031,1.0,0.3137532770633697,0.8173456192016602,0.8173456192016602,1.0,1.0,-1.2984898090362549,0.5573764443397522,0.7411134243011475,0.2481309026479721,0.0,0.0,0.6518442630767822,83.0324478149414,97.0,8.086710929870605,-14767.7421875,307.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378234863281,308.44488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.09765625,18000.0,0.0,0.0,0.3244880735874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367118000984192,0.7367191314697266,-7.335540885833325e-06,0.0,0.0003293141489848,0.0,0.0,63.51104736328125,0.0,0.0,0.0,0.4588497281074524,4.0,0.0,1.0
476940,293.1489562988281,297.1499938964844,293.1499938964844,0.0987109318375587,-2267.704833984375,304.14959716796875,0.6574105024337769,0.156785100698471,0.1654248684644699,293.3416442871094,297.1499938964844,293.1499938964844,0.0055840206332504,-430.9997253417969,298.1903991699219,0.4215836822986603,0.050000000745058,0.0504131317138671,293.199951171875,297.1499938964844,293.1499938964844,0.2640329003334045,-3866.94140625,304.1553039550781,0.8529903292655945,0.3478504419326782,0.2451851218938827,293.2268371582031,297.1499938964844,293.1499938964844,0.3359990119934082,-6333.09716796875,304.15203857421875,0.910048246383667,0.4218184351921081,0.4016526639461517,293.2315979003906,297.1499938964844,293.1499938964844,0.0100141176953911,-3102.75732421875,301.8461303710937,0.4215836822986603,0.050000000745058,0.2391381859779358,291.1048278808594,291.1499938964844,261.87457275390625,260.2513427734375,279.8036804199219,293.2707214355469,291.1052551269531,1.0,0.3183448314666748,0.8167762160301208,0.8167762160301208,1.0,1.0,-1.2964372634887695,0.5563424825668335,0.740094780921936,0.2477039843797683,0.0,0.0,0.6575770378112793,87.54557800292969,100.0,6.9852728843688965,-14764.9365234375,316.7661437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,308.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17872.294921875,18000.0,0.0,0.0,0.3261636197566986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7497233152389526,0.7497307658195496,-7.455067589035025e-06,0.0,0.0003310145984869,0.0,0.0,65.97179412841797,0.0,0.0,0.0,0.4642366170883178,4.0,0.0,1.0
477000,293.1489562988281,297.1499938964844,293.1499938964844,0.0987109318375587,-2267.704833984375,304.14959716796875,0.6574105024337769,0.156785100698471,0.1654248684644699,293.3416442871094,297.1499938964844,293.1499938964844,0.0055840206332504,-430.9997253417969,298.1903991699219,0.4215836822986603,0.050000000745058,0.0504131317138671,293.199951171875,297.1499938964844,293.1499938964844,0.2640329003334045,-3866.94140625,304.1553039550781,0.8529903292655945,0.3478504419326782,0.2451851218938827,293.2268371582031,297.1499938964844,293.1499938964844,0.3359990119934082,-6333.09716796875,304.15203857421875,0.910048246383667,0.4218184351921081,0.4016526639461517,293.2315979003906,297.1499938964844,293.1499938964844,0.0100141176953911,-3102.75732421875,301.8461303710937,0.4215836822986603,0.050000000745058,0.2391381859779358,291.1048278808594,291.1499938964844,261.87457275390625,260.2513427734375,279.8036804199219,293.2707214355469,291.1052551269531,1.0,0.3183448314666748,0.8167762160301208,0.8167762160301208,1.0,1.0,-1.2964372634887695,0.5563424825668335,0.740094780921936,0.2477039843797683,0.0,0.0,0.6575770378112793,87.54557800292969,100.0,6.9852728843688965,-14764.9365234375,316.7661437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,308.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17872.294921875,18000.0,0.0,0.0,0.3261636197566986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7497233152389526,0.7497307658195496,-7.455067589035025e-06,0.0,0.0003310145984869,0.0,0.0,65.97179412841797,0.0,0.0,0.0,0.4642366170883178,4.0,0.0,1.0
477060,293.1502380371094,297.1499938964844,293.1499938964844,0.0986207649111747,-2265.918701171875,304.1498718261719,0.6514907479286194,0.1565512120723724,0.1653579622507095,293.34405517578125,297.1499938964844,293.1499938964844,0.0055347788147628,-427.7315368652344,298.1194152832031,0.4170646071434021,0.050000000745058,0.0505754873156547,293.200927734375,297.1499938964844,293.1499938964844,0.26270592212677,-3851.390625,304.15576171875,0.8447771668434143,0.3463884890079498,0.2442897111177444,293.2266845703125,297.1499938964844,293.1499938964844,0.3342045545578003,-6305.4248046875,304.1543273925781,0.9002425074577332,0.4199036657810211,0.3999896943569183,293.2332763671875,297.1499938964844,293.1499938964844,0.0100023653358221,-3101.93408203125,301.8140869140625,0.4170646071434021,0.050000000745058,0.2399083375930786,291.1100769042969,291.1499938964844,261.8340759277344,260.21795654296875,279.7912902832031,293.2730712890625,291.1106262207031,1.0,0.3224141597747803,0.8162713050842285,0.8162713050842285,1.0,1.0,-1.294415831565857,0.5553284287452698,0.7390873432159424,0.2472919076681137,0.0,0.0,0.6625613570213318,91.62876892089844,88.0,7.691703796386719,-14766.9306640625,324.8809509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,308.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.544921875,18000.0,0.0,0.0,0.3281166553497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614145874977112,0.7614221572875977,-7.565347459603799e-06,0.0,0.0003329966857563,0.0,0.0,68.25038146972656,0.0,0.0,0.0,0.4691118896007538,4.0,0.0,1.0
477120,293.1502380371094,297.1499938964844,293.1499938964844,0.0986207649111747,-2265.918701171875,304.1498718261719,0.6514907479286194,0.1565512120723724,0.1653579622507095,293.34405517578125,297.1499938964844,293.1499938964844,0.0055347788147628,-427.7315368652344,298.1194152832031,0.4170646071434021,0.050000000745058,0.0505754873156547,293.200927734375,297.1499938964844,293.1499938964844,0.26270592212677,-3851.390625,304.15576171875,0.8447771668434143,0.3463884890079498,0.2442897111177444,293.2266845703125,297.1499938964844,293.1499938964844,0.3342045545578003,-6305.4248046875,304.1543273925781,0.9002425074577332,0.4199036657810211,0.3999896943569183,293.2332763671875,297.1499938964844,293.1499938964844,0.0100023653358221,-3101.93408203125,301.8140869140625,0.4170646071434021,0.050000000745058,0.2399083375930786,291.1100769042969,291.1499938964844,261.8340759277344,260.21795654296875,279.7912902832031,293.2730712890625,291.1106262207031,1.0,0.3224141597747803,0.8162713050842285,0.8162713050842285,1.0,1.0,-1.294415831565857,0.5553284287452698,0.7390873432159424,0.2472919076681137,0.0,0.0,0.6625613570213318,91.62876892089844,88.0,7.691703796386719,-14766.9306640625,324.8809509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,308.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.544921875,18000.0,0.0,0.0,0.3281166553497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614145874977112,0.7614221572875977,-7.565347459603799e-06,0.0,0.0003329966857563,0.0,0.0,68.25038146972656,0.0,0.0,0.0,0.4691118896007538,4.0,0.0,1.0
477180,293.15118408203125,297.1499938964844,293.1499938964844,0.0983738079667091,-2261.156982421875,304.1503295898437,0.6520851254463196,0.1563516557216644,0.1651118099689483,293.3461303710937,297.1499938964844,293.1499938964844,0.0054625836201012,-422.7815551757813,298.05010986328125,0.4177697598934173,0.050000000745058,0.0505490191280841,293.2016296386719,297.1499938964844,293.1499938964844,0.2611401677131653,-3832.945556640625,304.1564636230469,0.8447816967964172,0.3449544906616211,0.2432645261287689,293.2260437011719,297.1499938964844,293.1499938964844,0.3321909606456756,-6274.5791015625,304.1562194824219,0.9001872539520264,0.4180909097194671,0.3982333242893219,293.2346496582031,297.1499938964844,293.1499938964844,0.0099356770515441,-3088.8828125,301.7828674316406,0.4177697598934173,0.050000000745058,0.2397827953100204,291.11834716796875,291.1499938964844,261.7929992675781,260.1839904785156,279.7789001464844,293.2742004394531,291.119384765625,1.0,0.3208016157150268,0.815766453742981,0.815766453742981,1.0,1.0,-1.2906386852264404,0.5535188913345337,0.7371198534965515,0.2464383989572525,0.0,0.0,0.6662939190864563,90.90367889404295,76.0,12.08827304840088,-14759.939453125,321.62469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,308.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17908.3203125,18000.0,0.0,0.0,0.3301750719547272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710273861885071,0.7710350751876831,-7.659952643734869e-06,0.0,0.0003350857296027,0.0,0.0,70.18583679199219,0.0,0.0,0.0,0.4731504917144775,4.0,0.0,1.0
477240,293.15118408203125,297.1499938964844,293.1499938964844,0.0983738079667091,-2261.156982421875,304.1503295898437,0.6520851254463196,0.1563516557216644,0.1651118099689483,293.3461303710937,297.1499938964844,293.1499938964844,0.0054625836201012,-422.7815551757813,298.05010986328125,0.4177697598934173,0.050000000745058,0.0505490191280841,293.2016296386719,297.1499938964844,293.1499938964844,0.2611401677131653,-3832.945556640625,304.1564636230469,0.8447816967964172,0.3449544906616211,0.2432645261287689,293.2260437011719,297.1499938964844,293.1499938964844,0.3321909606456756,-6274.5791015625,304.1562194824219,0.9001872539520264,0.4180909097194671,0.3982333242893219,293.2346496582031,297.1499938964844,293.1499938964844,0.0099356770515441,-3088.8828125,301.7828674316406,0.4177697598934173,0.050000000745058,0.2397827953100204,291.11834716796875,291.1499938964844,261.7929992675781,260.1839904785156,279.7789001464844,293.2742004394531,291.119384765625,1.0,0.3208016157150268,0.815766453742981,0.815766453742981,1.0,1.0,-1.2906386852264404,0.5535188913345337,0.7371198534965515,0.2464383989572525,0.0,0.0,0.6662939190864563,90.90367889404295,76.0,12.08827304840088,-14759.939453125,321.62469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,308.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17908.3203125,18000.0,0.0,0.0,0.3301750719547272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710273861885071,0.7710350751876831,-7.659952643734869e-06,0.0,0.0003350857296027,0.0,0.0,70.18583679199219,0.0,0.0,0.0,0.4731504917144775,4.0,0.0,1.0
477300,293.15155029296875,297.1499938964844,293.1499938964844,0.0982008129358291,-2257.83056640625,304.1506042480469,0.654346764087677,0.1562657356262207,0.1649415045976638,293.34698486328125,297.1499938964844,293.1499938964844,0.0054197967983782,-419.7955932617188,298.0165710449219,0.4196958243846893,0.050000000745058,0.0504789017140865,293.2018127441406,297.1499938964844,293.1499938964844,0.2602824568748474,-3822.817138671875,304.1568298339844,0.8472492694854736,0.3442631959915161,0.2427260130643844,293.2255249023437,297.1499938964844,293.1499938964844,0.3311057388782501,-6258.00439453125,304.1570739746094,0.9030084609985352,0.4172276258468628,0.3973384201526642,293.2351989746094,297.1499938964844,293.1499938964844,0.0098858978599309,-3078.56396484375,301.76788330078125,0.4196958243846893,0.050000000745058,0.2394501715898513,291.124267578125,291.1499938964844,261.7724304199219,260.1669311523437,279.7725830078125,293.2741394042969,291.1254272460937,1.0,0.3185451030731201,0.8155140280723572,0.8155140280723572,1.0,1.0,-1.288257122039795,0.5523930191993713,0.7358641028404236,0.2458815425634384,0.0,0.0,0.6674190759658813,89.09294128417969,76.0,14.577828407287598,-14751.9208984375,316.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020324707031,308.24871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.6015625,18000.0,0.0,0.0,0.3311789631843567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744768857955933,0.7744845747947693,-7.696460670558736e-06,0.0,0.0003361045673955,0.0,0.0,70.90613555908203,0.0,0.0,0.0,0.4746184349060058,4.0,0.0,1.0
477360,293.1517944335937,297.1499938964844,293.1499938964844,0.0980100706219673,-2254.168701171875,304.1508178710937,0.6577000617980957,0.1561950892210006,0.1647537499666214,293.3476867675781,297.1499938964844,293.1499938964844,0.005374111700803,-416.58502197265625,297.9835510253906,0.4225300848484039,0.050000000745058,0.0503813400864601,293.201904296875,297.1499938964844,293.1499938964844,0.2594002783298492,-3812.3974609375,304.1571960449219,0.8510670065879822,0.3435892164707184,0.2421793341636657,293.22491455078125,297.1499938964844,293.1499938964844,0.3299965560436249,-6241.1005859375,304.1578063964844,0.907487154006958,0.4163913130760193,0.3964420557022095,293.235595703125,297.1499938964844,293.1499938964844,0.0098287994042038,-3066.52734375,301.7532653808594,0.4225300848484039,0.050000000745058,0.238987386226654,291.1307678222656,291.1499938964844,261.7518920898437,260.14990234375,279.7663269042969,293.2739562988281,291.13201904296875,1.0,0.3155222833156585,0.8152715563774109,0.8152715563774109,1.0,1.0,-1.2856565713882446,0.5511699914932251,0.7344865798950195,0.2452681958675384,0.0,0.0,0.6680506467819214,86.58397674560547,64.0,16.53411102294922,-14741.0810546875,309.9959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786560058594,308.2429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17946.90234375,18000.0,0.0,0.0,0.3321336507797241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768744826316833,0.7768822312355042,-7.723638191237114e-06,0.0,0.0003370734339114,0.0,0.0,71.4219970703125,0.0,0.0,0.0,0.4756526350975036,4.0,0.0,1.0
477420,293.1520080566406,297.1499938964844,293.1499938964844,0.0976100265979766,-2246.4990234375,304.1512145996094,0.6675482392311096,0.1561070829629898,0.1643635183572769,293.3486022949219,297.1499938964844,293.1499938964844,0.0052772667258977,-409.7244567871094,297.91900634765625,0.4310046732425689,0.050000000745058,0.0501244477927684,293.2018127441406,297.1499938964844,293.1499938964844,0.2576009333133697,-3791.149169921875,304.1578063964844,0.8625297546386719,0.3422909080982208,0.2410753816366195,293.22344970703125,297.1499938964844,293.1499938964844,0.327750027179718,-6206.9609375,304.158935546875,0.921645164489746,0.4147930145263672,0.3946596980094909,293.2360534667969,297.1499938964844,293.1499938964844,0.0096995560452342,-3038.81396484375,301.7249450683594,0.4310046732425689,0.050000000745058,0.2377687841653823,291.14459228515625,291.1499938964844,261.7113037109375,260.1161193847656,279.75408935546875,293.2733764648437,291.1459350585937,1.0,0.3076502084732055,0.8147865533828735,0.8147865533828735,1.0,1.0,-1.2800136804580688,0.5485274195671082,0.7314862608909607,0.243924543261528,0.0,0.0,0.6678507328033447,79.99517822265625,52.0,18.75956344604492,-14712.2373046875,293.2322692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,308.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.62109375,18000.0,0.0,0.0,0.333812952041626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7784631848335266,0.7784709334373474,-7.748303687549196e-06,0.0,0.0003387777251191,0.0,0.0,71.81198120117188,0.0,0.0,0.0,0.4763817489147186,4.0,0.0,1.0
477480,293.1520080566406,297.1499938964844,293.1499938964844,0.0976100265979766,-2246.4990234375,304.1512145996094,0.6675482392311096,0.1561070829629898,0.1643635183572769,293.3486022949219,297.1499938964844,293.1499938964844,0.0052772667258977,-409.7244567871094,297.91900634765625,0.4310046732425689,0.050000000745058,0.0501244477927684,293.2018127441406,297.1499938964844,293.1499938964844,0.2576009333133697,-3791.149169921875,304.1578063964844,0.8625297546386719,0.3422909080982208,0.2410753816366195,293.22344970703125,297.1499938964844,293.1499938964844,0.327750027179718,-6206.9609375,304.158935546875,0.921645164489746,0.4147930145263672,0.3946596980094909,293.2360534667969,297.1499938964844,293.1499938964844,0.0096995560452342,-3038.81396484375,301.7249450683594,0.4310046732425689,0.050000000745058,0.2377687841653823,291.14459228515625,291.1499938964844,261.7113037109375,260.1161193847656,279.75408935546875,293.2733764648437,291.1459350585937,1.0,0.3076502084732055,0.8147865533828735,0.8147865533828735,1.0,1.0,-1.2800136804580688,0.5485274195671082,0.7314862608909607,0.243924543261528,0.0,0.0,0.6678507328033447,79.99517822265625,52.0,18.75956344604492,-14712.2373046875,293.2322692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,308.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.62109375,18000.0,0.0,0.0,0.333812952041626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7784631848335266,0.7784709334373474,-7.748303687549196e-06,0.0,0.0003387777251191,0.0,0.0,71.81198120117188,0.0,0.0,0.0,0.4763817489147186,4.0,0.0,1.0
