time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.15185546875,297.1499938964844,293.1499938964844,0.0972175672650337,-2238.988037109375,304.1514587402344,0.6817458271980286,0.1560883671045303,0.1639829277992248,293.3487243652344,297.1499938964844,293.1499938964844,0.0051772324368357,-402.5824279785156,297.8564453125,0.4438850879669189,0.050000000745058,0.0498099625110626,293.201416015625,297.1499938964844,293.1499938964844,0.2558081150054931,-3769.999755859375,304.1581726074219,0.8793190717697144,0.3410592675209045,0.2399750053882599,293.2217102050781,297.1499938964844,293.1499938964844,0.3255240023136139,-6173.25146484375,304.15966796875,0.9423907995224,0.4132839441299438,0.3929064571857452,293.2361145019531,297.1499938964844,293.1499938964844,0.0095585053786635,-3008.09375,301.6976623535156,0.4438850879669189,0.050000000745058,0.2362770140171051,291.15826416015625,291.1499938964844,261.6717224121094,260.0831604003906,279.7421875,293.2723388671875,291.1595153808594,1.0,0.297877550125122,0.814301609992981,0.814301609992981,1.0,1.0,-1.2740230560302734,0.5457322001457214,0.728290855884552,0.2424860894680023,0.0,0.0,0.6658244729042053,71.9429702758789,40.0,18.76680564880371,-14675.1103515625,273.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881164550781,308.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1953125,18000.0,0.0,0.0,0.3350740075111389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758650779724121,0.7758728265762329,-7.733183338132221e-06,0.0,0.0003400575369596,0.0,0.0,71.35215759277344,0.0,0.0,0.0,0.4753557443618774,4.0,0.0,1.0
477600,293.15185546875,297.1499938964844,293.1499938964844,0.0972175672650337,-2238.988037109375,304.1514587402344,0.6817458271980286,0.1560883671045303,0.1639829277992248,293.3487243652344,297.1499938964844,293.1499938964844,0.0051772324368357,-402.5824279785156,297.8564453125,0.4438850879669189,0.050000000745058,0.0498099625110626,293.201416015625,297.1499938964844,293.1499938964844,0.2558081150054931,-3769.999755859375,304.1581726074219,0.8793190717697144,0.3410592675209045,0.2399750053882599,293.2217102050781,297.1499938964844,293.1499938964844,0.3255240023136139,-6173.25146484375,304.15966796875,0.9423907995224,0.4132839441299438,0.3929064571857452,293.2361145019531,297.1499938964844,293.1499938964844,0.0095585053786635,-3008.09375,301.6976623535156,0.4438850879669189,0.050000000745058,0.2362770140171051,291.15826416015625,291.1499938964844,261.6717224121094,260.0831604003906,279.7421875,293.2723388671875,291.1595153808594,1.0,0.297877550125122,0.814301609992981,0.814301609992981,1.0,1.0,-1.2740230560302734,0.5457322001457214,0.728290855884552,0.2424860894680023,0.0,0.0,0.6658244729042053,71.9429702758789,40.0,18.76680564880371,-14675.1103515625,273.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881164550781,308.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1953125,18000.0,0.0,0.0,0.3350740075111389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758650779724121,0.7758728265762329,-7.733183338132221e-06,0.0,0.0003400575369596,0.0,0.0,71.35215759277344,0.0,0.0,0.0,0.4753557443618774,4.0,0.0,1.0
477660,293.1513977050781,297.1499938964844,293.1499938964844,0.0968560054898262,-2232.087158203125,304.1515808105469,0.7007787823677063,0.1561309248208999,0.1636285781860351,293.3477478027344,297.1499938964844,293.1499938964844,0.0050778938457369,-395.4518432617188,297.7962341308594,0.4625158309936523,0.050000000745058,0.0494593046605587,293.2007141113281,297.1499938964844,293.1499938964844,0.2540762424468994,-3749.603271484375,304.1583251953125,0.9022214412689208,0.3398987352848053,0.2388963252305984,293.21978759765625,297.1499938964844,293.1499938964844,0.3233729302883148,-6140.7822265625,304.1600036621094,0.9680428504943848,0.4118537008762359,0.3911934196949005,293.2357788085937,297.1499938964844,293.1499938964844,0.0094126891344785,-2975.986083984375,301.6711120605469,0.4625158309936523,0.050000000745058,0.2346136420965194,291.1704406738281,291.1499938964844,261.6336975097656,260.0514221191406,279.73052978515625,293.27069091796875,291.1715087890625,1.0,0.2866428196430206,0.8138619661331177,0.8138619661331177,1.0,1.0,-1.267884612083435,0.5428791642189026,0.7250053882598877,0.2410076260566711,0.0,0.0,0.6622627973556519,62.97285079956055,28.0,16.920188903808594,-14631.15625,251.5050811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,308.30377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.357421875,18000.0,0.0,0.0,0.3358204960823059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695555686950684,0.7695632576942444,-7.682149771426339e-06,0.0,0.0003408151096664,0.0,0.0,70.143310546875,0.0,0.0,0.0,0.4727749526500702,4.0,0.0,1.0
477720,293.1513977050781,297.1499938964844,293.1499938964844,0.0968560054898262,-2232.087158203125,304.1515808105469,0.7007787823677063,0.1561309248208999,0.1636285781860351,293.3477478027344,297.1499938964844,293.1499938964844,0.0050778938457369,-395.4518432617188,297.7962341308594,0.4625158309936523,0.050000000745058,0.0494593046605587,293.2007141113281,297.1499938964844,293.1499938964844,0.2540762424468994,-3749.603271484375,304.1583251953125,0.9022214412689208,0.3398987352848053,0.2388963252305984,293.21978759765625,297.1499938964844,293.1499938964844,0.3233729302883148,-6140.7822265625,304.1600036621094,0.9680428504943848,0.4118537008762359,0.3911934196949005,293.2357788085937,297.1499938964844,293.1499938964844,0.0094126891344785,-2975.986083984375,301.6711120605469,0.4625158309936523,0.050000000745058,0.2346136420965194,291.1704406738281,291.1499938964844,261.6336975097656,260.0514221191406,279.73052978515625,293.27069091796875,291.1715087890625,1.0,0.2866428196430206,0.8138619661331177,0.8138619661331177,1.0,1.0,-1.267884612083435,0.5428791642189026,0.7250053882598877,0.2410076260566711,0.0,0.0,0.6622627973556519,62.97285079956055,28.0,16.920188903808594,-14631.15625,251.5050811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,308.30377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.357421875,18000.0,0.0,0.0,0.3358204960823059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695555686950684,0.7695632576942444,-7.682149771426339e-06,0.0,0.0003408151096664,0.0,0.0,70.143310546875,0.0,0.0,0.0,0.4727749526500702,4.0,0.0,1.0
477780,293.1507568359375,297.1499938964844,293.1499938964844,0.0965371280908584,-2226.024658203125,304.1515808105469,0.7243771553039551,0.1562264412641525,0.1633066236972808,293.3455505371094,297.1499938964844,293.1499938964844,0.0049814609810709,-388.5055847167969,297.73876953125,0.4827650487422943,0.050000000745058,0.0490864776074886,293.1997375488281,297.1499938964844,293.1499938964844,0.252443253993988,-3730.413330078125,304.15826416015625,0.9358806014060974,0.3388135731220245,0.2378531843423843,293.2177734375,297.1499938964844,293.1499938964844,0.3213316202163696,-6110.064453125,304.1600646972656,0.995600402355194,0.410494863986969,0.3895269334316253,293.23516845703125,297.1499938964844,293.1499938964844,0.009266372770071,-2943.5048828125,301.6451110839844,0.4827650487422943,0.050000000745058,0.2328451126813888,291.1802978515625,291.1499938964844,261.5977783203125,260.0214233398437,279.7193298339844,293.2684020996094,291.1810913085937,1.0,0.274210125207901,0.8134223222732544,0.8134223222732544,1.0,1.0,-1.2617255449295044,0.5400220155715942,0.7217034697532654,0.2395168393850326,0.0,0.0,0.6575350165367126,53.4412727355957,25.0,13.839324951171877,-14581.5771484375,228.7040557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,308.3507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.38671875,18000.0,0.0,0.0,0.3359988033771515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602814435958862,0.7602890133857727,-7.602332516398746e-06,0.0,0.0003409960772842,0.0,0.0,68.35606384277344,0.0,0.0,0.0,0.4689604640007019,4.0,0.0,1.0
477840,293.1507568359375,297.1499938964844,293.1499938964844,0.0965371280908584,-2226.024658203125,304.1515808105469,0.7243771553039551,0.1562264412641525,0.1633066236972808,293.3455505371094,297.1499938964844,293.1499938964844,0.0049814609810709,-388.5055847167969,297.73876953125,0.4827650487422943,0.050000000745058,0.0490864776074886,293.1997375488281,297.1499938964844,293.1499938964844,0.252443253993988,-3730.413330078125,304.15826416015625,0.9358806014060974,0.3388135731220245,0.2378531843423843,293.2177734375,297.1499938964844,293.1499938964844,0.3213316202163696,-6110.064453125,304.1600646972656,0.995600402355194,0.410494863986969,0.3895269334316253,293.23516845703125,297.1499938964844,293.1499938964844,0.009266372770071,-2943.5048828125,301.6451110839844,0.4827650487422943,0.050000000745058,0.2328451126813888,291.1802978515625,291.1499938964844,261.5977783203125,260.0214233398437,279.7193298339844,293.2684020996094,291.1810913085937,1.0,0.274210125207901,0.8134223222732544,0.8134223222732544,1.0,1.0,-1.2617255449295044,0.5400220155715942,0.7217034697532654,0.2395168393850326,0.0,0.0,0.6575350165367126,53.4412727355957,25.0,13.839324951171877,-14581.5771484375,228.7040557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,308.3507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.38671875,18000.0,0.0,0.0,0.3359988033771515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602814435958862,0.7602890133857727,-7.602332516398746e-06,0.0,0.0003409960772842,0.0,0.0,68.35606384277344,0.0,0.0,0.0,0.4689604640007019,4.0,0.0,1.0
477900,293.150390625,297.1499938964844,293.1499938964844,0.0964280068874359,-2223.918701171875,304.1514892578125,0.733215868473053,0.1562917828559875,0.1632315218448639,293.3438720703125,297.1499938964844,293.1499938964844,0.0049423477612435,-385.650634765625,297.7121887207031,0.489373505115509,0.050000000745058,0.0489595979452133,293.1990661621094,297.1499938964844,293.1499938964844,0.2516828179359436,-3721.466064453125,304.1581420898437,0.94939786195755,0.3383115231990814,0.2373985648155212,293.21417236328125,297.1499938964844,293.1499938964844,0.313158243894577,-5982.8232421875,304.17352294921875,0.9990000128746032,0.4103332161903381,0.3812777400016784,293.2346496582031,297.1499938964844,293.1499938964844,0.0092102503404021,-2930.8544921875,301.6327819824219,0.489373505115509,0.050000000745058,0.2322432547807693,291.1858825683594,291.1499938964844,261.5807800292969,260.0071716308594,279.7181091308594,293.2657470703125,291.1881103515625,1.0,0.2687380015850067,0.8132025003433228,0.8132025003433228,1.0,1.0,-1.2501055002212524,0.5347188115119934,0.715386688709259,0.2367017567157745,0.0,0.0,0.6546106934547424,50.05659484863281,25.0,21.616958618164062,-14497.7919921875,217.36534118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873962402344,308.3962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18107.935546875,18000.0,0.0,0.0,0.3358425498008728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547478079795837,0.7547553777694702,-7.554261173936538e-06,0.0,0.000340837490512,0.0,0.0,67.29981231689453,0.0,0.0,0.0,0.4666772186756134,4.0,0.0,1.0
477960,293.15045166015625,297.1499938964844,293.1499938964844,0.0961822047829628,-2218.986083984375,304.15167236328125,0.7406708598136902,0.1562757492065429,0.1631575673818588,293.34197998046875,297.1499938964844,293.1499938964844,0.0049043870531022,-382.637939453125,297.6944885253906,0.4948073327541351,0.050000000745058,0.0488615557551384,293.1984558105469,297.1499938964844,293.1499938964844,0.2506052553653717,-3708.439697265625,304.1586303710937,0.9601447582244872,0.3378112018108368,0.2369803488254547,293.2010803222656,297.1499938964844,293.1499938964844,0.3008119165897369,-5787.470703125,304.191650390625,0.9990000128746032,0.4120852053165436,0.3688766956329345,293.234130859375,297.1499938964844,293.1499938964844,0.0091524664312601,-2916.296142578125,301.623779296875,0.4948073327541351,0.050000000745058,0.2317781895399093,291.2073669433594,291.1499938964844,261.5644836425781,259.9935607910156,279.71685791015625,293.2592468261719,291.2129821777344,1.0,0.2634451687335968,0.8130152225494385,0.8130152225494385,1.0,1.0,-1.2341947555541992,0.5275472402572632,0.7066475749015808,0.2326675653457641,0.0,0.0,0.6487360000610352,47.33546447753906,28.0,47.57513046264648,-14378.7509765625,206.0762176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602111816406,308.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.07421875,18000.0,0.0,0.0,0.3353699445724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7465665936470032,0.7465741038322449,-7.491466476494679e-06,0.0,0.0003403578593861,0.0,0.0,65.81224060058594,0.0,0.0,0.0,0.4632804691791534,4.0,0.0,1.0
478020,293.1521911621094,297.1499938964844,293.1499938964844,0.0955054834485054,-2205.6982421875,304.1522216796875,0.7518347501754761,0.1559090316295623,0.1627265810966491,293.3377380371094,297.1499938964844,293.1499938964844,0.0048335371538996,-377.0062255859375,297.6626892089844,0.5032192468643188,0.050000000745058,0.0487255416810512,293.1975402832031,297.1499938964844,293.1499938964844,0.248518630862236,-3683.3095703125,304.1591796875,0.9749926924705504,0.3367677330970764,0.2361673265695572,293.159423828125,297.1499938964844,293.1499938964844,0.282063215970993,-5494.31689453125,304.2083740234375,0.9990000128746032,0.4192133545875549,0.3509436547756195,293.23291015625,297.1499938964844,293.1499938964844,0.0090530337765812,-2891.00927734375,301.60699462890625,0.5032192468643188,0.050000000745058,0.2311329841613769,291.252685546875,291.1499938964844,261.53436279296875,259.9683532714844,279.7089233398437,293.24298095703125,291.2550354003906,1.0,0.255939781665802,0.8126407265663147,0.8126407265663147,1.0,1.0,-1.2103004455566406,0.5167970657348633,0.6935033798217773,0.2266173213720321,0.0,0.0,0.6316112875938416,43.53862380981445,46.0,47.519187927246094,-14126.947265625,190.25645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,308.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18318.673828125,18000.0,0.0,0.0,0.3333326578140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149165868759155,0.7149237990379333,-7.246444056363543e-06,0.0,0.0003382902941666,0.0,0.0,60.233028411865234,0.0,0.0,0.0,0.4506868422031402,4.0,0.0,1.0
478080,293.1521911621094,297.1499938964844,293.1499938964844,0.0955054834485054,-2205.6982421875,304.1522216796875,0.7518347501754761,0.1559090316295623,0.1627265810966491,293.3377380371094,297.1499938964844,293.1499938964844,0.0048335371538996,-377.0062255859375,297.6626892089844,0.5032192468643188,0.050000000745058,0.0487255416810512,293.1975402832031,297.1499938964844,293.1499938964844,0.248518630862236,-3683.3095703125,304.1591796875,0.9749926924705504,0.3367677330970764,0.2361673265695572,293.159423828125,297.1499938964844,293.1499938964844,0.282063215970993,-5494.31689453125,304.2083740234375,0.9990000128746032,0.4192133545875549,0.3509436547756195,293.23291015625,297.1499938964844,293.1499938964844,0.0090530337765812,-2891.00927734375,301.60699462890625,0.5032192468643188,0.050000000745058,0.2311329841613769,291.252685546875,291.1499938964844,261.53436279296875,259.9683532714844,279.7089233398437,293.24298095703125,291.2550354003906,1.0,0.255939781665802,0.8126407265663147,0.8126407265663147,1.0,1.0,-1.2103004455566406,0.5167970657348633,0.6935033798217773,0.2266173213720321,0.0,0.0,0.6316112875938416,43.53862380981445,46.0,47.519187927246094,-14126.947265625,190.25645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,308.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18318.673828125,18000.0,0.0,0.0,0.3333326578140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149165868759155,0.7149237990379333,-7.246444056363543e-06,0.0,0.0003382902941666,0.0,0.0,60.233028411865234,0.0,0.0,0.0,0.4506868422031402,4.0,0.0,1.0
478140,293.15264892578125,297.1499938964844,293.1499938964844,0.0953867807984352,-2203.6923828125,304.1516418457031,0.7503793835639954,0.1557607203722,0.1624930649995803,293.33306884765625,297.1499938964844,293.1499938964844,0.004790261387825,-374.060791015625,297.6085510253906,0.5024255514144897,0.050000000745058,0.0487375631928443,293.1969909667969,297.1499938964844,293.1499938964844,0.2476245164871215,-3673.312744140625,304.15753173828125,0.972611963748932,0.3356784880161285,0.2354211509227752,293.1271667480469,297.1499938964844,293.1499938964844,0.2827524840831756,-5513.228515625,304.1868591308594,0.9990000128746032,0.4255732297897339,0.3525598645210266,293.2314758300781,297.1499938964844,293.1499938964844,0.0090230191126465,-2886.08740234375,301.5813903808594,0.5024255514144897,0.050000000745058,0.231190025806427,291.2481384277344,291.1499938964844,261.5079345703125,259.9462280273437,279.693359375,293.23358154296875,291.2440490722656,1.0,0.2571595311164856,0.8122661709785461,0.8122661709785461,1.0,1.0,-1.2111701965332031,0.5171570777893066,0.6940131783485413,0.2267811596393585,0.0,0.0,0.6180561184883118,43.85445022583008,64.0,-11.890610694885254,-14032.111328125,191.19094848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49639892578125,308.5801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18295.736328125,18000.0,0.0,0.0,0.3300648629665375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815470457077026,0.6815540194511414,-6.958283393032616e-06,0.0,0.0003349738835822,0.0,0.0,54.48761367797852,0.0,0.0,0.0,0.4374583065509796,4.0,0.0,1.0
478200,293.15264892578125,297.1499938964844,293.1499938964844,0.0953867807984352,-2203.6923828125,304.1516418457031,0.7503793835639954,0.1557607203722,0.1624930649995803,293.33306884765625,297.1499938964844,293.1499938964844,0.004790261387825,-374.060791015625,297.6085510253906,0.5024255514144897,0.050000000745058,0.0487375631928443,293.1969909667969,297.1499938964844,293.1499938964844,0.2476245164871215,-3673.312744140625,304.15753173828125,0.972611963748932,0.3356784880161285,0.2354211509227752,293.1271667480469,297.1499938964844,293.1499938964844,0.2827524840831756,-5513.228515625,304.1868591308594,0.9990000128746032,0.4255732297897339,0.3525598645210266,293.2314758300781,297.1499938964844,293.1499938964844,0.0090230191126465,-2886.08740234375,301.5813903808594,0.5024255514144897,0.050000000745058,0.231190025806427,291.2481384277344,291.1499938964844,261.5079345703125,259.9462280273437,279.693359375,293.23358154296875,291.2440490722656,1.0,0.2571595311164856,0.8122661709785461,0.8122661709785461,1.0,1.0,-1.2111701965332031,0.5171570777893066,0.6940131783485413,0.2267811596393585,0.0,0.0,0.6180561184883118,43.85445022583008,64.0,-11.890610694885254,-14032.111328125,191.19094848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49639892578125,308.5801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18295.736328125,18000.0,0.0,0.0,0.3300648629665375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815470457077026,0.6815540194511414,-6.958283393032616e-06,0.0,0.0003349738835822,0.0,0.0,54.48761367797852,0.0,0.0,0.0,0.4374583065509796,4.0,0.0,1.0
478260,293.1524353027344,297.1499938964844,293.1499938964844,0.0959662571549415,-2215.566650390625,304.1501159667969,0.7386374473571777,0.1557389199733734,0.1626107543706894,293.3280029296875,297.1499938964844,293.1499938964844,0.0047756140120327,-373.913330078125,297.5287475585937,0.4939061999320984,0.050000000745058,0.0488773956894874,293.19647216796875,297.1499938964844,293.1499938964844,0.2480415403842926,-3679.745849609375,304.1543273925781,0.9551162719726562,0.3345941305160522,0.2347706109285354,293.1295471191406,297.1499938964844,293.1499938964844,0.3009030222892761,-5808.29296875,304.1439819335937,0.9990000128746032,0.4257487654685974,0.3708966374397278,293.2304992675781,297.1499938964844,293.1499938964844,0.0090569453313946,-2900.680419921875,301.5437927246094,0.4939061999320984,0.050000000745058,0.2318533211946487,291.18804931640625,291.1499938964844,261.4857482910156,259.9276428222656,279.6739501953125,293.2347106933594,291.18072509765625,1.0,0.2652322053909302,0.812030017375946,0.812030017375946,1.0,1.0,-1.2334786653518677,0.527111291885376,0.7063673734664917,0.2324459999799728,0.0,0.0,0.6166238784790039,47.72542190551758,67.0,-73.06364440917969,-14163.259765625,206.65582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673583984375,308.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.822265625,18000.0,0.0,0.0,0.326590895652771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679520606994629,0.6679588556289673,-6.801663857913809e-06,0.0,0.0003314482455607,0.0,0.0,52.007286071777344,0.0,0.0,0.0,0.4317812621593475,4.0,0.0,1.0
478320,293.1524353027344,297.1499938964844,293.1499938964844,0.0959662571549415,-2215.566650390625,304.1501159667969,0.7386374473571777,0.1557389199733734,0.1626107543706894,293.3280029296875,297.1499938964844,293.1499938964844,0.0047756140120327,-373.913330078125,297.5287475585937,0.4939061999320984,0.050000000745058,0.0488773956894874,293.19647216796875,297.1499938964844,293.1499938964844,0.2480415403842926,-3679.745849609375,304.1543273925781,0.9551162719726562,0.3345941305160522,0.2347706109285354,293.1295471191406,297.1499938964844,293.1499938964844,0.3009030222892761,-5808.29296875,304.1439819335937,0.9990000128746032,0.4257487654685974,0.3708966374397278,293.2304992675781,297.1499938964844,293.1499938964844,0.0090569453313946,-2900.680419921875,301.5437927246094,0.4939061999320984,0.050000000745058,0.2318533211946487,291.18804931640625,291.1499938964844,261.4857482910156,259.9276428222656,279.6739501953125,293.2347106933594,291.18072509765625,1.0,0.2652322053909302,0.812030017375946,0.812030017375946,1.0,1.0,-1.2334786653518677,0.527111291885376,0.7063673734664917,0.2324459999799728,0.0,0.0,0.6166238784790039,47.72542190551758,67.0,-73.06364440917969,-14163.259765625,206.65582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673583984375,308.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.822265625,18000.0,0.0,0.0,0.326590895652771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679520606994629,0.6679588556289673,-6.801663857913809e-06,0.0,0.0003314482455607,0.0,0.0,52.007286071777344,0.0,0.0,0.0,0.4317812621593475,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0965939536690712,-2228.291259765625,304.1490478515625,0.7280563712120056,0.1557500511407852,0.1627592295408249,293.322509765625,297.1499938964844,293.1499938964844,0.0047670658677816,-374.2204895019531,297.4490051269531,0.4860752522945404,0.050000000745058,0.0490222536027431,293.1958923339844,297.1499938964844,293.1499938964844,0.2485556304454803,-3687.0849609375,304.152099609375,0.937313973903656,0.3335343301296234,0.234130397439003,293.1607971191406,297.1499938964844,293.1499938964844,0.3198967278003692,-6108.0322265625,304.1148376464844,0.9990000128746032,0.4199667870998382,0.3889854848384857,293.23065185546875,297.1499938964844,293.1499938964844,0.0090911202132701,-2915.595458984375,301.5022888183594,0.4860752522945404,0.050000000745058,0.2325404733419418,291.12322998046875,291.1499938964844,261.46832275390625,259.9130859375,279.6600036621094,293.2421875,291.11883544921875,1.0,0.2726575136184692,0.811793863773346,0.811793863773346,1.0,1.0,-1.255581021308899,0.5369718074798584,0.7186091542243958,0.2381663024425506,0.0,0.0,0.6249022483825684,51.730010986328125,70.0,-75.97572326660156,-14388.8642578125,222.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7056579589844,308.631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.8671875,18000.0,0.0,0.0,0.3240157663822174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778292655944824,0.6778361201286316,-6.836485226813238e-06,0.0,0.0003288348088972,0.0,0.0,53.31759643554688,0.0,0.0,0.0,0.4352114200592041,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0965939536690712,-2228.291259765625,304.1490478515625,0.7280563712120056,0.1557500511407852,0.1627592295408249,293.322509765625,297.1499938964844,293.1499938964844,0.0047670658677816,-374.2204895019531,297.4490051269531,0.4860752522945404,0.050000000745058,0.0490222536027431,293.1958923339844,297.1499938964844,293.1499938964844,0.2485556304454803,-3687.0849609375,304.152099609375,0.937313973903656,0.3335343301296234,0.234130397439003,293.1607971191406,297.1499938964844,293.1499938964844,0.3198967278003692,-6108.0322265625,304.1148376464844,0.9990000128746032,0.4199667870998382,0.3889854848384857,293.23065185546875,297.1499938964844,293.1499938964844,0.0090911202132701,-2915.595458984375,301.5022888183594,0.4860752522945404,0.050000000745058,0.2325404733419418,291.12322998046875,291.1499938964844,261.46832275390625,259.9130859375,279.6600036621094,293.2421875,291.11883544921875,1.0,0.2726575136184692,0.811793863773346,0.811793863773346,1.0,1.0,-1.255581021308899,0.5369718074798584,0.7186091542243958,0.2381663024425506,0.0,0.0,0.6249022483825684,51.730010986328125,70.0,-75.97572326660156,-14388.8642578125,222.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7056579589844,308.631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.8671875,18000.0,0.0,0.0,0.3240157663822174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778292655944824,0.6778361201286316,-6.836485226813238e-06,0.0,0.0003288348088972,0.0,0.0,53.31759643554688,0.0,0.0,0.0,0.4352114200592041,4.0,0.0,1.0
478500,293.1510925292969,297.1499938964844,293.1499938964844,0.096881553530693,-2233.969970703125,304.1487121582031,0.7231371402740479,0.1559127569198608,0.1629301011562347,293.3197021484375,297.1499938964844,293.1499938964844,0.0047611510381102,-374.0910339355469,297.4161071777344,0.4822193682193756,0.050000000745058,0.0490971468389034,293.1955261230469,297.1499938964844,293.1499938964844,0.2485883384943008,-3687.812744140625,304.1516418457031,0.928540587425232,0.3330236375331878,0.2338277399539947,293.18145751953125,297.1499938964844,293.1499938964844,0.3275953829288482,-6226.2890625,304.1073913574219,0.9988649487495422,0.415774941444397,0.3960921168327331,293.2311096191406,297.1499938964844,293.1499938964844,0.0091001810505986,-2920.233642578125,301.4828491210937,0.4822193682193756,0.050000000745058,0.2328957319259643,291.1029052734375,291.1499938964844,261.4615783691406,259.9074401855469,279.6553955078125,293.2467956542969,291.0995483398437,1.0,0.2761940360069275,0.8116758465766907,0.8116758465766907,1.0,1.0,-1.264506220817566,0.5409413576126099,0.7235648036003113,0.240532785654068,0.0,0.0,0.6301042437553406,53.765625,70.0,-64.5711441040039,-14495.0693359375,230.40084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6747131347656,308.6303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17839.951171875,18000.0,0.0,0.0,0.3232405483722687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687106728553772,0.6871136426925659,-6.901414963067509e-06,0.0,0.0003280480741523,0.0,0.0,54.76784133911133,0.0,0.0,0.0,0.4387660920619964,4.0,0.0,1.0
478560,293.1499328613281,297.1499938964844,293.1499938964844,0.0971792489290237,-2239.626708984375,304.1484069824219,0.7160733938217163,0.1561263799667358,0.1632624566555023,293.3167724609375,297.1499938964844,293.1499938964844,0.004758593160659,-374.027587890625,297.3900146484375,0.4763641357421875,0.050000000745058,0.0492112971842289,293.1951599121094,297.1499938964844,293.1499938964844,0.248390257358551,-3685.53662109375,304.1517333984375,0.91632342338562,0.3325214684009552,0.2335618287324905,293.1977233886719,297.1499938964844,293.1499938964844,0.3248152434825897,-6179.69140625,304.12017822265625,0.9882526397705078,0.4121748507022857,0.3925580978393554,293.23162841796875,297.1499938964844,293.1499938964844,0.0091121373698115,-2924.398193359375,301.4655456542969,0.4763641357421875,0.050000000745058,0.2334371954202652,291.09429931640625,291.1499938964844,261.4562072753906,259.9029846191406,279.65777587890625,293.24957275390625,291.0953369140625,1.0,0.2792918682098388,0.811315655708313,0.811315655708313,1.0,1.0,-1.2610269784927368,0.5393194556236267,0.7217075228691101,0.2396769523620605,0.0,0.0,0.6348034143447876,56.60489273071289,73.0,-31.3287296295166,-14519.0068359375,235.2397308349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6238098144531,308.6462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17812.314453125,18000.0,0.0,0.0,0.3227500319480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975764036178589,0.6975833773612976,-6.983198545640335e-06,0.0,0.0003275502531323,0.0,0.0,56.48685836791992,0.0,0.0,0.0,0.4428505003452301,4.0,0.0,1.0
478620,293.149169921875,297.1499938964844,293.1499938964844,0.0973520874977111,-2242.482666015625,304.1486511230469,0.7040023803710938,0.1562860161066055,0.1637335568666458,293.3111572265625,297.1499938964844,293.1499938964844,0.0047398451715707,-372.4403381347656,297.3584899902344,0.4654947519302368,0.050000000745058,0.0494097881019115,293.1947631835937,297.1499938964844,293.1499938964844,0.2471826821565628,-3670.74609375,304.15313720703125,0.8982799053192139,0.3314551115036011,0.2329782992601394,293.21240234375,297.1499938964844,293.1499938964844,0.3203383982181549,-6105.34130859375,304.1372375488281,0.9693357944488524,0.4079533219337463,0.3879671692848205,293.2329406738281,297.1499938964844,293.1499938964844,0.0091037275269627,-2922.3857421875,301.4378662109375,0.4654947519302368,0.050000000745058,0.234378769993782,291.11529541015625,291.1499938964844,261.4499206542969,259.8978576660156,279.6598815917969,293.2501220703125,291.1166381835937,1.0,0.284835547208786,0.8105953931808472,0.8105953931808472,1.0,1.0,-1.256675124168396,0.537278413772583,0.7193966507911682,0.2385315597057342,0.0,0.0,0.6380158066749573,61.56517791748047,76.0,9.880276679992676,-14515.99609375,244.25323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50518798828125,308.6140441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17901.33203125,18000.0,0.0,0.0,0.3222763538360595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095139622688293,0.7095210552215576,-7.105330951162614e-06,0.0,0.0003270695451647,0.0,0.0,58.67194366455078,0.0,0.0,0.0,0.4477613866329193,4.0,0.0,1.0
478680,293.149169921875,297.1499938964844,293.1499938964844,0.0973520874977111,-2242.482666015625,304.1486511230469,0.7040023803710938,0.1562860161066055,0.1637335568666458,293.3111572265625,297.1499938964844,293.1499938964844,0.0047398451715707,-372.4403381347656,297.3584899902344,0.4654947519302368,0.050000000745058,0.0494097881019115,293.1947631835937,297.1499938964844,293.1499938964844,0.2471826821565628,-3670.74609375,304.15313720703125,0.8982799053192139,0.3314551115036011,0.2329782992601394,293.21240234375,297.1499938964844,293.1499938964844,0.3203383982181549,-6105.34130859375,304.1372375488281,0.9693357944488524,0.4079533219337463,0.3879671692848205,293.2329406738281,297.1499938964844,293.1499938964844,0.0091037275269627,-2922.3857421875,301.4378662109375,0.4654947519302368,0.050000000745058,0.234378769993782,291.11529541015625,291.1499938964844,261.4499206542969,259.8978576660156,279.6598815917969,293.2501220703125,291.1166381835937,1.0,0.284835547208786,0.8105953931808472,0.8105953931808472,1.0,1.0,-1.256675124168396,0.537278413772583,0.7193966507911682,0.2385315597057342,0.0,0.0,0.6380158066749573,61.56517791748047,76.0,9.880276679992676,-14515.99609375,244.25323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50518798828125,308.6140441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17901.33203125,18000.0,0.0,0.0,0.3222763538360595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095139622688293,0.7095210552215576,-7.105330951162614e-06,0.0,0.0003270695451647,0.0,0.0,58.67194366455078,0.0,0.0,0.0,0.4477613866329193,4.0,0.0,1.0
478740,293.1495361328125,297.1499938964844,293.1499938964844,0.0974185541272163,-2243.551025390625,304.14898681640625,0.6939314603805542,0.1562370806932449,0.1639095246791839,293.3056030273437,297.1499938964844,293.1499938964844,0.0047216787934303,-371.0667419433594,297.3223571777344,0.4553912878036499,0.050000000745058,0.0495823994278907,293.1944274902344,297.1499938964844,293.1499938964844,0.2461963146924972,-3658.908447265625,304.1537170410156,0.8847156167030334,0.3303906917572021,0.2323616594076156,293.2167663574219,297.1499938964844,293.1499938964844,0.3179833590984344,-6066.625,304.145263671875,0.9533795714378356,0.4054795205593109,0.3855129778385162,293.2342224121094,297.1499938964844,293.1499938964844,0.0090950923040509,-2921.47705078125,301.4071960449219,0.4553912878036499,0.050000000745058,0.2351975589990615,291.1238098144531,291.1499938964844,261.45001220703125,259.8981018066406,279.6620483398437,293.24810791015625,291.1243896484375,1.0,0.2897422015666961,0.8098751306533813,0.8098751306533813,1.0,1.0,-1.2543621063232422,0.5361561179161072,0.7182060480117798,0.2379016727209091,0.0,0.0,0.6408584117889404,65.90127563476562,79.0,10.447545051574709,-14492.50390625,252.6451873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39013671875,308.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.38671875,18000.0,0.0,0.0,0.3222402930259704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161644101142883,0.7161715626716614,-7.17015564077883e-06,0.0,0.0003270329325459,0.0,0.0,59.889381408691406,0.0,0.0,0.0,0.4505668580532074,4.0,0.0,1.0
478800,293.1495361328125,297.1499938964844,293.1499938964844,0.0974185541272163,-2243.551025390625,304.14898681640625,0.6939314603805542,0.1562370806932449,0.1639095246791839,293.3056030273437,297.1499938964844,293.1499938964844,0.0047216787934303,-371.0667419433594,297.3223571777344,0.4553912878036499,0.050000000745058,0.0495823994278907,293.1944274902344,297.1499938964844,293.1499938964844,0.2461963146924972,-3658.908447265625,304.1537170410156,0.8847156167030334,0.3303906917572021,0.2323616594076156,293.2167663574219,297.1499938964844,293.1499938964844,0.3179833590984344,-6066.625,304.145263671875,0.9533795714378356,0.4054795205593109,0.3855129778385162,293.2342224121094,297.1499938964844,293.1499938964844,0.0090950923040509,-2921.47705078125,301.4071960449219,0.4553912878036499,0.050000000745058,0.2351975589990615,291.1238098144531,291.1499938964844,261.45001220703125,259.8981018066406,279.6620483398437,293.24810791015625,291.1243896484375,1.0,0.2897422015666961,0.8098751306533813,0.8098751306533813,1.0,1.0,-1.2543621063232422,0.5361561179161072,0.7182060480117798,0.2379016727209091,0.0,0.0,0.6408584117889404,65.90127563476562,79.0,10.447545051574709,-14492.50390625,252.6451873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39013671875,308.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.38671875,18000.0,0.0,0.0,0.3222402930259704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161644101142883,0.7161715626716614,-7.17015564077883e-06,0.0,0.0003270329325459,0.0,0.0,59.889381408691406,0.0,0.0,0.0,0.4505668580532074,4.0,0.0,1.0
478860,293.1600036621094,297.1499938964844,293.1499938964844,0.0961872711777687,-2220.19580078125,304.15142822265625,0.6821175813674927,0.1541081070899963,0.1623151153326034,293.3119506835937,297.1499938964844,293.1499938964844,0.0046734665520489,-367.4835510253906,297.25640869140625,0.446499228477478,0.050000000745058,0.049754723906517,293.2035827636719,297.1499938964844,293.1499938964844,0.243782952427864,-3629.657470703125,304.15655517578125,0.8710747957229614,0.3273859918117523,0.2306564897298813,293.2272033691406,297.1499938964844,293.1499938964844,0.3147239685058594,-6014.59228515625,304.1522521972656,0.9368106722831726,0.4016459882259369,0.3823380172252655,293.2476806640625,297.1499938964844,293.1499938964844,0.0090283155441284,-2908.70703125,301.3428955078125,0.446499228477478,0.050000000745058,0.2360149919986724,291.134765625,291.1499938964844,261.4557189941406,259.9031066894531,279.6736145019531,293.2554931640625,291.1365051269531,1.0,0.2940439581871032,0.809444010257721,0.809444010257721,1.0,1.0,-1.2480298280715942,0.5332545638084412,0.7147752642631531,0.2362827062606811,0.0,0.0,0.6423255801200867,70.16957092285156,82.0,18.17360496520996,-14435.478515625,259.3109436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,308.50701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.2578125,18000.0,0.0,0.0,0.3224694430828094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212010025978088,0.7212082147598267,-7.219742201414192e-06,0.0,0.0003272654721513,0.0,0.0,60.82440185546875,0.0,0.0,0.0,0.4526305794715881,4.0,0.0,1.0
478920,293.1600036621094,297.1499938964844,293.1499938964844,0.0961872711777687,-2220.19580078125,304.15142822265625,0.6821175813674927,0.1541081070899963,0.1623151153326034,293.3119506835937,297.1499938964844,293.1499938964844,0.0046734665520489,-367.4835510253906,297.25640869140625,0.446499228477478,0.050000000745058,0.049754723906517,293.2035827636719,297.1499938964844,293.1499938964844,0.243782952427864,-3629.657470703125,304.15655517578125,0.8710747957229614,0.3273859918117523,0.2306564897298813,293.2272033691406,297.1499938964844,293.1499938964844,0.3147239685058594,-6014.59228515625,304.1522521972656,0.9368106722831726,0.4016459882259369,0.3823380172252655,293.2476806640625,297.1499938964844,293.1499938964844,0.0090283155441284,-2908.70703125,301.3428955078125,0.446499228477478,0.050000000745058,0.2360149919986724,291.134765625,291.1499938964844,261.4557189941406,259.9031066894531,279.6736145019531,293.2554931640625,291.1365051269531,1.0,0.2940439581871032,0.809444010257721,0.809444010257721,1.0,1.0,-1.2480298280715942,0.5332545638084412,0.7147752642631531,0.2362827062606811,0.0,0.0,0.6423255801200867,70.16957092285156,82.0,18.17360496520996,-14435.478515625,259.3109436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,308.50701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.2578125,18000.0,0.0,0.0,0.3224694430828094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212010025978088,0.7212082147598267,-7.219742201414192e-06,0.0,0.0003272654721513,0.0,0.0,60.82440185546875,0.0,0.0,0.0,0.4526305794715881,4.0,0.0,1.0
478980,293.1640319824219,297.1499938964844,293.1499938964844,0.0952589735388755,-2202.63818359375,304.1524353027344,0.6727757453918457,0.1530254483222961,0.1611747443675995,293.3142395019531,297.1499938964844,293.1499938964844,0.0046346387825906,-364.5454406738281,297.2006530761719,0.4395354688167572,0.050000000745058,0.0499080680310726,293.2060241699219,297.1499938964844,293.1499938964844,0.2417807132005691,-3605.63134765625,304.1576538085937,0.8602231740951538,0.3255302906036377,0.2293318510055542,293.2297668457031,297.1499938964844,293.1499938964844,0.3120278716087341,-5972.35009765625,304.1558837890625,0.9229902029037476,0.3991593718528747,0.3799139857292175,293.2572326660156,297.1499938964844,293.1499938964844,0.0089731896296143,-2897.81298828125,301.2853088378906,0.4395354688167572,0.050000000745058,0.2367423921823501,291.1477355957031,291.1499938964844,261.4657592773437,259.9116516113281,279.6834716796875,293.2589111328125,291.1484375,1.0,0.2979364097118377,0.8090129494667053,0.8090129494667053,1.0,1.0,-1.2433960437774658,0.5311316847801208,0.7122642993927002,0.2350588291883468,0.0,0.0,0.6416311860084534,73.982177734375,85.0,15.10565185546875,-14372.400390625,265.5998229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,308.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.3227225542068481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211635708808899,0.7211707830429077,-7.229329639812931e-06,0.0,0.0003275223716627,0.0,0.0,60.88250350952149,0.0,0.0,0.0,0.4527117013931274,4.0,0.0,1.0
479040,293.1640319824219,297.1499938964844,293.1499938964844,0.0952589735388755,-2202.63818359375,304.1524353027344,0.6727757453918457,0.1530254483222961,0.1611747443675995,293.3142395019531,297.1499938964844,293.1499938964844,0.0046346387825906,-364.5454406738281,297.2006530761719,0.4395354688167572,0.050000000745058,0.0499080680310726,293.2060241699219,297.1499938964844,293.1499938964844,0.2417807132005691,-3605.63134765625,304.1576538085937,0.8602231740951538,0.3255302906036377,0.2293318510055542,293.2297668457031,297.1499938964844,293.1499938964844,0.3120278716087341,-5972.35009765625,304.1558837890625,0.9229902029037476,0.3991593718528747,0.3799139857292175,293.2572326660156,297.1499938964844,293.1499938964844,0.0089731896296143,-2897.81298828125,301.2853088378906,0.4395354688167572,0.050000000745058,0.2367423921823501,291.1477355957031,291.1499938964844,261.4657592773437,259.9116516113281,279.6834716796875,293.2589111328125,291.1484375,1.0,0.2979364097118377,0.8090129494667053,0.8090129494667053,1.0,1.0,-1.2433960437774658,0.5311316847801208,0.7122642993927002,0.2350588291883468,0.0,0.0,0.6416311860084534,73.982177734375,85.0,15.10565185546875,-14372.400390625,265.5998229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,308.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.3227225542068481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211635708808899,0.7211707830429077,-7.229329639812931e-06,0.0,0.0003275223716627,0.0,0.0,60.88250350952149,0.0,0.0,0.0,0.4527117013931274,4.0,0.0,1.0
479100,293.16510009765625,297.1499938964844,293.1499938964844,0.0949688702821731,-2197.194091796875,304.15252685546875,0.6689116358757019,0.1526397317647934,0.1608103811740875,293.3142395019531,297.1499938964844,293.1499938964844,0.0046175615862011,-363.2870788574219,297.1737670898437,0.4365734457969665,0.050000000745058,0.0499792844057083,293.2061767578125,297.1499938964844,293.1499938964844,0.2410507649183273,-3596.989013671875,304.1575927734375,0.8556313514709473,0.3247853219509125,0.2288329303264618,293.22979736328125,297.1499938964844,293.1499938964844,0.3110097050666809,-5956.64501953125,304.1566772460937,0.9170823097229004,0.3981470763683319,0.3789749443531036,293.2608642578125,297.1499938964844,293.1499938964844,0.0089487181976437,-2893.26123046875,301.257568359375,0.4365734457969665,0.050000000745058,0.2370802015066146,291.150634765625,291.1499938964844,261.4722900390625,259.91717529296875,279.6885681152344,293.2604675292969,291.151123046875,1.0,0.2997869253158569,0.8087973594665527,0.8087973594665527,1.0,1.0,-1.241780400276184,0.5303860902786255,0.7113943099975586,0.2346235364675521,0.0,0.0,0.6412843465805054,75.76093292236328,85.0,11.439542770385742,-14346.294921875,268.73016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,308.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.173828125,18000.0,0.0,0.0,0.3228271007537842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720544159412384,0.7205514311790466,-7.225506124086678e-06,0.0,0.0003276284842286,0.0,0.0,60.781864166259766,0.0,0.0,0.0,0.4524828195571899,4.0,0.0,1.0
479160,293.1656494140625,297.1499938964844,293.1499938964844,0.0947432219982147,-2192.971923828125,304.1524658203125,0.6654039621353149,0.1523401141166687,0.1605299711227417,293.3136291503906,297.1499938964844,293.1499938964844,0.0046018529683351,-362.13275146484375,297.148193359375,0.4338539540767669,0.050000000745058,0.0500483028590679,293.2060546875,297.1499938964844,293.1499938964844,0.2403986752033233,-3589.2958984375,304.1573791503906,0.8513942956924438,0.3241010010242462,0.2283865213394165,293.2293701171875,297.1499938964844,293.1499938964844,0.3100888729095459,-5942.52783203125,304.1571350097656,0.9116867184638976,0.3972149789333343,0.3781292140483856,293.263916015625,297.1499938964844,293.1499938964844,0.0089254779741168,-2888.971435546875,301.2306823730469,0.4338539540767669,0.050000000745058,0.2374075949192047,291.1529235839844,291.1499938964844,261.479736328125,259.9234619140625,279.6947631835937,293.2635498046875,291.1533508300781,1.0,0.3015902042388916,0.8085949420928955,0.8085949420928955,1.0,1.0,-1.240412354469299,0.5297536849975586,0.7106586694717407,0.2342500239610672,0.0,0.0,0.6408591866493225,77.48775482177734,88.0,9.002421379089355,-14323.1591796875,271.83966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,308.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.298828125,18000.0,0.0,0.0,0.3229117691516876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198028564453125,0.7198100686073303,-7.219954568427056e-06,0.0,0.0003277143987361,0.0,0.0,60.65518951416016,0.0,0.0,0.0,0.4521899223327636,4.0,0.0,1.0
479220,293.1658020019531,297.1499938964844,293.1499938964844,0.0944494158029556,-2187.495361328125,304.1521301269531,0.6592442989349365,0.1519117057323455,0.1601787209510803,293.31085205078125,297.1499938964844,293.1499938964844,0.0045737256295979,-360.067626953125,297.1011047363281,0.4289888143539428,0.050000000745058,0.0501816160976886,293.2052307128906,297.1499938964844,293.1499938964844,0.2392336428165435,-3575.580810546875,304.1568603515625,0.8437130451202393,0.3228447735309601,0.2275874018669128,293.2279052734375,297.1499938964844,293.1499938964844,0.30842125415802,-5917.1123046875,304.15753173828125,0.9022927284240724,0.3955025672912597,0.376607596874237,293.2685852050781,297.1499938964844,293.1499938964844,0.0088814655318856,-2880.869873046875,301.1790466308594,0.4289888143539428,0.050000000745058,0.2380399852991104,291.1566772460937,291.1499938964844,261.4973449707031,259.938232421875,279.70709228515625,293.2683410644531,291.156982421875,1.0,0.3050828874111175,0.8081899881362915,0.8081899881362915,1.0,1.0,-1.238178849220276,0.5287172794342041,0.7094616293907166,0.2336238324642181,0.0,0.0,0.6397011876106262,80.82933807373047,76.0,5.839038372039795,-14282.6923828125,278.0012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656799316406,308.40924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.677734375,18000.0,0.0,0.0,0.3230058252811432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7176754474639893,0.7176826596260071,-7.203279892564751e-06,0.0,0.0003278098593,0.0,0.0,60.287715911865234,0.0,0.0,0.0,0.4513400495052337,4.0,0.0,1.0
