time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.1658020019531,297.1499938964844,293.1499938964844,0.0944494158029556,-2187.495361328125,304.1521301269531,0.6592442989349365,0.1519117057323455,0.1601787209510803,293.31085205078125,297.1499938964844,293.1499938964844,0.0045737256295979,-360.067626953125,297.1011047363281,0.4289888143539428,0.050000000745058,0.0501816160976886,293.2052307128906,297.1499938964844,293.1499938964844,0.2392336428165435,-3575.580810546875,304.1568603515625,0.8437130451202393,0.3228447735309601,0.2275874018669128,293.2279052734375,297.1499938964844,293.1499938964844,0.30842125415802,-5917.1123046875,304.15753173828125,0.9022927284240724,0.3955025672912597,0.376607596874237,293.2685852050781,297.1499938964844,293.1499938964844,0.0088814655318856,-2880.869873046875,301.1790466308594,0.4289888143539428,0.050000000745058,0.2380399852991104,291.1566772460937,291.1499938964844,261.4973449707031,259.938232421875,279.70709228515625,293.2683410644531,291.156982421875,1.0,0.3050828874111175,0.8081899881362915,0.8081899881362915,1.0,1.0,-1.238178849220276,0.5287172794342041,0.7094616293907166,0.2336238324642181,0.0,0.0,0.6397011876106262,80.82933807373047,76.0,5.839038372039795,-14282.6923828125,278.0012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656799316406,308.40924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.677734375,18000.0,0.0,0.0,0.3230058252811432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7176754474639893,0.7176826596260071,-7.203279892564751e-06,0.0,0.0003278098593,0.0,0.0,60.287715911865234,0.0,0.0,0.0,0.4513400495052337,4.0,0.0,1.0
479340,293.1649780273437,297.1499938964844,293.1499938964844,0.0941597446799278,-2182.066162109375,304.15191650390625,0.660424530506134,0.1516753733158111,0.1598379462957382,293.3064270019531,297.1499938964844,293.1499938964844,0.0045336629264056,-357.0861511230469,297.0599365234375,0.4304060637950897,0.050000000745058,0.0501414090394973,293.2041015625,297.1499938964844,293.1499938964844,0.2379897385835647,-3560.828857421875,304.1566467285156,0.8446715474128723,0.3216748833656311,0.2267285287380218,293.2258605957031,297.1499938964844,293.1499938964844,0.3067122101783752,-5891.03857421875,304.1578674316406,0.9033021926879884,0.3939438760280609,0.3750649094581604,293.2717590332031,297.1499938964844,293.1499938964844,0.008799941278994,-2863.41015625,301.1302185058594,0.4304060637950897,0.050000000745058,0.2378492504358291,291.16094970703125,291.1499938964844,261.5181579589844,259.9556579589844,279.7205505371094,293.2716064453125,291.1615905761719,1.0,0.303068459033966,0.8077850937843323,0.8077850937843323,1.0,1.0,-1.2346642017364502,0.5271074175834656,0.7075567245483398,0.2326704263687133,0.0,0.0,0.6379954218864441,79.75807189941406,64.0,6.987282752990723,-14235.583984375,274.3522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,308.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.841796875,18000.0,0.0,0.0,0.3229608535766601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7146373391151428,0.7146445512771606,-7.179153726610821e-06,0.0,0.0003277642244938,0.0,0.0,59.76324844360352,0.0,0.0,0.0,0.4501184225082397,4.0,0.0,1.0
479400,293.1649780273437,297.1499938964844,293.1499938964844,0.0941597446799278,-2182.066162109375,304.15191650390625,0.660424530506134,0.1516753733158111,0.1598379462957382,293.3064270019531,297.1499938964844,293.1499938964844,0.0045336629264056,-357.0861511230469,297.0599365234375,0.4304060637950897,0.050000000745058,0.0501414090394973,293.2041015625,297.1499938964844,293.1499938964844,0.2379897385835647,-3560.828857421875,304.1566467285156,0.8446715474128723,0.3216748833656311,0.2267285287380218,293.2258605957031,297.1499938964844,293.1499938964844,0.3067122101783752,-5891.03857421875,304.1578674316406,0.9033021926879884,0.3939438760280609,0.3750649094581604,293.2717590332031,297.1499938964844,293.1499938964844,0.008799941278994,-2863.41015625,301.1302185058594,0.4304060637950897,0.050000000745058,0.2378492504358291,291.16094970703125,291.1499938964844,261.5181579589844,259.9556579589844,279.7205505371094,293.2716064453125,291.1615905761719,1.0,0.303068459033966,0.8077850937843323,0.8077850937843323,1.0,1.0,-1.2346642017364502,0.5271074175834656,0.7075567245483398,0.2326704263687133,0.0,0.0,0.6379954218864441,79.75807189941406,64.0,6.987282752990723,-14235.583984375,274.3522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,308.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.841796875,18000.0,0.0,0.0,0.3229608535766601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7146373391151428,0.7146445512771606,-7.179153726610821e-06,0.0,0.0003277642244938,0.0,0.0,59.76324844360352,0.0,0.0,0.0,0.4501184225082397,4.0,0.0,1.0
479460,293.1634826660156,297.1499938964844,293.1499938964844,0.0938761308789253,-2176.704833984375,304.1517333984375,0.667503297328949,0.1515964120626449,0.1595326960086822,293.3006591796875,297.1499938964844,293.1499938964844,0.0044850865378975,-353.41796875,297.02557373046875,0.4369765818119049,0.050000000745058,0.0499694421887397,293.2024841308594,297.1499938964844,293.1499938964844,0.236674353480339,-3545.140869140625,304.1566467285156,0.8525290489196777,0.3206299543380737,0.2258511334657669,293.22332763671875,297.1499938964844,293.1499938964844,0.3049407601356506,-5863.95849609375,304.158203125,0.9127286672592164,0.3925319910049438,0.3735316097736358,293.2736511230469,297.1499938964844,293.1499938964844,0.0086904224008321,-2838.583740234375,301.0844421386719,0.4369765818119049,0.050000000745058,0.2370335161685943,291.1679077148437,291.1499938964844,261.5419006347656,259.9754333496094,279.73492431640625,293.2735595703125,291.1686096191406,1.0,0.2974413931369781,0.807363748550415,0.807363748550415,1.0,1.0,-1.2302666902542114,0.5251068472862244,0.7051597833633423,0.231475681066513,0.0,0.0,0.6351518034934998,75.33718872070312,52.0,9.049501419067385,-14177.7802734375,263.3635559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,308.4071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.484375,18000.0,0.0,0.0,0.3226942718029022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095284461975098,0.7095355987548828,-7.139638910302892e-06,0.0,0.0003274936461821,0.0,0.0,58.89432144165039,0.0,0.0,0.0,0.4480835497379303,4.0,0.0,1.0
479520,293.1634826660156,297.1499938964844,293.1499938964844,0.0938761308789253,-2176.704833984375,304.1517333984375,0.667503297328949,0.1515964120626449,0.1595326960086822,293.3006591796875,297.1499938964844,293.1499938964844,0.0044850865378975,-353.41796875,297.02557373046875,0.4369765818119049,0.050000000745058,0.0499694421887397,293.2024841308594,297.1499938964844,293.1499938964844,0.236674353480339,-3545.140869140625,304.1566467285156,0.8525290489196777,0.3206299543380737,0.2258511334657669,293.22332763671875,297.1499938964844,293.1499938964844,0.3049407601356506,-5863.95849609375,304.158203125,0.9127286672592164,0.3925319910049438,0.3735316097736358,293.2736511230469,297.1499938964844,293.1499938964844,0.0086904224008321,-2838.583740234375,301.0844421386719,0.4369765818119049,0.050000000745058,0.2370335161685943,291.1679077148437,291.1499938964844,261.5419006347656,259.9754333496094,279.73492431640625,293.2735595703125,291.1686096191406,1.0,0.2974413931369781,0.807363748550415,0.807363748550415,1.0,1.0,-1.2302666902542114,0.5251068472862244,0.7051597833633423,0.231475681066513,0.0,0.0,0.6351518034934998,75.33718872070312,52.0,9.049501419067385,-14177.7802734375,263.3635559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,308.4071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.484375,18000.0,0.0,0.0,0.3226942718029022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095284461975098,0.7095355987548828,-7.139638910302892e-06,0.0,0.0003274936461821,0.0,0.0,58.89432144165039,0.0,0.0,0.0,0.4480835497379303,4.0,0.0,1.0
479580,293.1616516113281,297.1499938964844,293.1499938964844,0.0936157926917076,-2171.775390625,304.151611328125,0.6797003746032715,0.1516264826059341,0.1592574417591095,293.29376220703125,297.1499938964844,293.1499938964844,0.0044331573881208,-349.4820861816406,296.9963684082031,0.4485423564910888,0.050000000745058,0.0497131943702697,293.200439453125,297.1499938964844,293.1499938964844,0.2354003489017486,-3529.940673828125,304.15655517578125,0.866480827331543,0.3197154402732849,0.2250032573938369,293.2204895019531,297.1499938964844,293.1499938964844,0.3032083809375763,-5837.50537109375,304.1583557128906,0.9301944375038148,0.3912484049797058,0.372038871049881,293.27459716796875,297.1499938964844,293.1499938964844,0.0085661001503467,-2809.70361328125,301.040771484375,0.4485423564910888,0.050000000745058,0.2358179986476898,291.1748046875,291.1499938964844,261.5681457519531,259.99725341796875,279.7499389648437,293.2745666503906,291.1754455566406,1.0,0.2891972362995147,0.8069424033164978,0.8069424033164978,1.0,1.0,-1.2254031896591189,0.5229026079177856,0.7025005221366882,0.230152353644371,0.0,0.0,0.6313773989677429,68.77531433105469,40.0,9.298895835876465,-14111.19921875,247.80984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218505859375,308.4168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.146484375,18000.0,0.0,0.0,0.3221362233161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022883296012878,0.7022954225540161,-7.082014235493261e-06,0.0,0.0003269273147452,0.0,0.0,57.66574478149414,0.0,0.0,0.0,0.4452029764652252,4.0,0.0,1.0
479640,293.1616516113281,297.1499938964844,293.1499938964844,0.0936157926917076,-2171.775390625,304.151611328125,0.6797003746032715,0.1516264826059341,0.1592574417591095,293.29376220703125,297.1499938964844,293.1499938964844,0.0044331573881208,-349.4820861816406,296.9963684082031,0.4485423564910888,0.050000000745058,0.0497131943702697,293.200439453125,297.1499938964844,293.1499938964844,0.2354003489017486,-3529.940673828125,304.15655517578125,0.866480827331543,0.3197154402732849,0.2250032573938369,293.2204895019531,297.1499938964844,293.1499938964844,0.3032083809375763,-5837.50537109375,304.1583557128906,0.9301944375038148,0.3912484049797058,0.372038871049881,293.27459716796875,297.1499938964844,293.1499938964844,0.0085661001503467,-2809.70361328125,301.040771484375,0.4485423564910888,0.050000000745058,0.2358179986476898,291.1748046875,291.1499938964844,261.5681457519531,259.99725341796875,279.7499389648437,293.2745666503906,291.1754455566406,1.0,0.2891972362995147,0.8069424033164978,0.8069424033164978,1.0,1.0,-1.2254031896591189,0.5229026079177856,0.7025005221366882,0.230152353644371,0.0,0.0,0.6313773989677429,68.77531433105469,40.0,9.298895835876465,-14111.19921875,247.80984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218505859375,308.4168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.146484375,18000.0,0.0,0.0,0.3221362233161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022883296012878,0.7022954225540161,-7.082014235493261e-06,0.0,0.0003269273147452,0.0,0.0,57.66574478149414,0.0,0.0,0.0,0.4452029764652252,4.0,0.0,1.0
479700,293.16064453125,297.1499938964844,293.1499938964844,0.0934975519776344,-2169.53759765625,304.1515197753906,0.6877821683883667,0.1516750454902649,0.1591323614120483,293.2899475097656,297.1499938964844,293.1499938964844,0.0044068349525332,-347.48492431640625,296.9834289550781,0.4564891159534454,0.050000000745058,0.0495628826320171,293.19927978515625,297.1499938964844,293.1499938964844,0.2347908020019531,-3522.672607421875,304.1564636230469,0.8759075403213501,0.3193028271198272,0.224595159292221,293.218994140625,297.1499938964844,293.1499938964844,0.3023698627948761,-5824.71875,304.1583557128906,0.9417648315429688,0.3906500935554504,0.3713126182556152,293.2747497558594,297.1499938964844,293.1499938964844,0.0085007268935441,-2794.321533203125,301.0195617675781,0.4564891159534454,0.050000000745058,0.2351049780845642,291.1779479980469,291.1499938964844,261.58209228515625,260.00885009765625,279.7576599121094,293.2747497558594,291.17852783203125,1.0,0.2843033671379089,0.8067317605018616,0.8067317605018616,1.0,1.0,-1.2228747606277466,0.5217591524124146,0.701115608215332,0.2294627428054809,0.0,0.0,0.6291957497596741,64.9311752319336,40.0,8.874608039855957,-14075.416015625,238.8701934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24273681640625,308.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.576171875,18000.0,0.0,0.0,0.3217325508594513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6979820132255554,0.6979890465736389,-7.0473033702000976e-06,0.0,0.0003265176492277,0.0,0.0,56.939640045166016,0.0,0.0,0.0,0.4434905648231506,4.0,0.0,1.0
479760,293.1596374511719,297.1499938964844,293.1499938964844,0.0933887362480163,-2167.480712890625,304.1514587402344,0.697250485420227,0.1517423689365387,0.159016266465187,293.28594970703125,297.1499938964844,293.1499938964844,0.0043806876055896,-345.5011901855469,296.9715576171875,0.4659639298915863,0.050000000745058,0.0494020394980907,293.1980895996094,297.1499938964844,293.1499938964844,0.2342031747102737,-3515.670654296875,304.1563415527344,0.887128472328186,0.3189163208007812,0.2241982370615005,293.21746826171875,297.1499938964844,293.1499938964844,0.3015550076961517,-5812.3046875,304.1583251953125,0.954853653907776,0.3900778293609619,0.3706011176109314,293.2747802734375,297.1499938964844,293.1499938964844,0.0084342658519744,-2778.57666015625,300.9986572265625,0.4659639298915863,0.050000000745058,0.2343420088291168,291.1807556152344,291.1499938964844,261.5965576171875,260.0208435058594,279.7654724121094,293.2747802734375,291.1812438964844,1.0,0.2789889276027679,0.8065385818481445,0.8065385818481445,1.0,1.0,-1.220314383506775,0.5206041932106018,0.6997101306915283,0.2287645936012268,0.0,0.0,0.6268636584281921,60.81992721557617,28.0,8.149383544921875,-14038.3828125,229.4002380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703857421875,308.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18087.814453125,18000.0,0.0,0.0,0.3212426006793976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933064460754395,0.6933134198188782,-7.009438377281185e-06,0.0,0.0003260203811805,0.0,0.0,56.15641784667969,0.0,0.0,0.0,0.4416336417198181,4.0,0.0,1.0
479820,293.15753173828125,297.1499938964844,293.1499938964844,0.093201607465744,-2163.9541015625,304.1512756347656,0.7201303243637085,0.1519255638122558,0.1588117927312851,293.2773742675781,297.1499938964844,293.1499938964844,0.004329583607614,-341.6273803710937,296.9506225585937,0.4843020439147949,0.050000000745058,0.0490568354725837,293.1955261230469,297.1499938964844,293.1499938964844,0.2330987006425857,-3502.5283203125,304.15606689453125,0.9166830778121948,0.3182138204574585,0.2234383672475814,293.2143249511719,297.1499938964844,293.1499938964844,0.3000052273273468,-5788.73486328125,304.1581115722656,0.9838654398918152,0.3890057504177093,0.3692250251770019,293.2744140625,297.1499938964844,293.1499938964844,0.0082998387515544,-2746.45068359375,300.9576416015625,0.4843020439147949,0.050000000745058,0.2327045053243637,291.1850891113281,291.1499938964844,261.6268005371094,260.0458679199219,279.7813415527344,293.2744445800781,291.1854248046875,1.0,0.2672542631626129,0.8061522841453552,0.8061522841453552,1.0,1.0,-1.2151570320129397,0.5182817578315735,0.696875274181366,0.2273535877466201,0.0,0.0,0.62187659740448,52.001407623291016,25.0,6.11905574798584,-13961.529296875,209.33135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,308.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.119140625,18000.0,0.0,0.0,0.3199994564056396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831249594688416,0.6831319332122803,-6.926667992956936e-06,0.0,0.0003247587592341,0.0,0.0,54.471435546875,0.0,0.0,0.0,0.4376001358032226,4.0,0.0,1.0
479880,293.15753173828125,297.1499938964844,293.1499938964844,0.093201607465744,-2163.9541015625,304.1512756347656,0.7201303243637085,0.1519255638122558,0.1588117927312851,293.2773742675781,297.1499938964844,293.1499938964844,0.004329583607614,-341.6273803710937,296.9506225585937,0.4843020439147949,0.050000000745058,0.0490568354725837,293.1955261230469,297.1499938964844,293.1499938964844,0.2330987006425857,-3502.5283203125,304.15606689453125,0.9166830778121948,0.3182138204574585,0.2234383672475814,293.2143249511719,297.1499938964844,293.1499938964844,0.3000052273273468,-5788.73486328125,304.1581115722656,0.9838654398918152,0.3890057504177093,0.3692250251770019,293.2744140625,297.1499938964844,293.1499938964844,0.0082998387515544,-2746.45068359375,300.9576416015625,0.4843020439147949,0.050000000745058,0.2327045053243637,291.1850891113281,291.1499938964844,261.6268005371094,260.0458679199219,279.7813415527344,293.2744445800781,291.1854248046875,1.0,0.2672542631626129,0.8061522841453552,0.8061522841453552,1.0,1.0,-1.2151570320129397,0.5182817578315735,0.696875274181366,0.2273535877466201,0.0,0.0,0.62187659740448,52.001407623291016,25.0,6.11905574798584,-13961.529296875,209.33135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,308.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.119140625,18000.0,0.0,0.0,0.3199994564056396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831249594688416,0.6831319332122803,-6.926667992956936e-06,0.0,0.0003247587592341,0.0,0.0,54.471435546875,0.0,0.0,0.0,0.4376001358032226,4.0,0.0,1.0
479940,293.15545654296875,297.1499938964844,293.1499938964844,0.0931264832615852,-2162.534912109375,304.1509704589844,0.739106297492981,0.1521545648574829,0.158759593963623,293.2681884765625,297.1499938964844,293.1499938964844,0.0042917779646813,-338.7467956542969,296.9339599609375,0.4982282519340515,0.050000000745058,0.048803973942995,293.19293212890625,297.1499938964844,293.1499938964844,0.2321585416793823,-3491.373779296875,304.1556091308594,0.9459241032600404,0.3175843954086303,0.2228022068738937,293.2088928222656,297.1499938964844,293.1499938964844,0.2924689650535583,-5669.14501953125,304.16925048828125,0.9990000128746032,0.3884521126747131,0.3613750636577606,293.27362060546875,297.1499938964844,293.1499938964844,0.0081901829689741,-2720.1630859375,300.9176330566406,0.4982282519340515,0.050000000745058,0.2315050363540649,291.1885986328125,291.1499938964844,261.6584777832031,260.072021484375,279.8012390136719,293.273681640625,291.19000244140625,1.0,0.2574532330036163,0.8057659268379211,0.8057659268379211,1.0,1.0,-1.2031832933425903,0.5128929018974304,0.6902903914451599,0.2242961376905441,0.0,0.0,0.6165388226509094,45.424346923828125,25.0,11.319289207458496,-13838.1123046875,191.82522583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40631103515625,308.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18103.232421875,18000.0,0.0,0.0,0.3184001743793487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723154783248901,0.6723223328590393,-6.838852641521953e-06,0.0,0.0003231356968171,0.0,0.0,52.71649169921875,0.0,0.0,0.0,0.4333308041095733,4.0,0.0,1.0
480000,293.15545654296875,297.1499938964844,293.1499938964844,0.0931264832615852,-2162.534912109375,304.1509704589844,0.739106297492981,0.1521545648574829,0.158759593963623,293.2681884765625,297.1499938964844,293.1499938964844,0.0042917779646813,-338.7467956542969,296.9339599609375,0.4982282519340515,0.050000000745058,0.048803973942995,293.19293212890625,297.1499938964844,293.1499938964844,0.2321585416793823,-3491.373779296875,304.1556091308594,0.9459241032600404,0.3175843954086303,0.2228022068738937,293.2088928222656,297.1499938964844,293.1499938964844,0.2924689650535583,-5669.14501953125,304.16925048828125,0.9990000128746032,0.3884521126747131,0.3613750636577606,293.27362060546875,297.1499938964844,293.1499938964844,0.0081901829689741,-2720.1630859375,300.9176330566406,0.4982282519340515,0.050000000745058,0.2315050363540649,291.1885986328125,291.1499938964844,261.6584777832031,260.072021484375,279.8012390136719,293.273681640625,291.19000244140625,1.0,0.2574532330036163,0.8057659268379211,0.8057659268379211,1.0,1.0,-1.2031832933425903,0.5128929018974304,0.6902903914451599,0.2242961376905441,0.0,0.0,0.6165388226509094,45.424346923828125,25.0,11.319289207458496,-13838.1123046875,191.82522583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40631103515625,308.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18103.232421875,18000.0,0.0,0.0,0.3184001743793487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723154783248901,0.6723223328590393,-6.838852641521953e-06,0.0,0.0003231356968171,0.0,0.0,52.71649169921875,0.0,0.0,0.0,0.4333308041095733,4.0,0.0,1.0
480060,293.1537170410156,297.1499938964844,293.1499938964844,0.0928702130913734,-2157.181640625,304.1510925292969,0.7520198822021484,0.1523693650960922,0.1588394194841385,293.2586364746094,297.1499938964844,293.1499938964844,0.0042618652805686,-336.0287475585937,296.9403991699219,0.5076080560684204,0.050000000745058,0.0486625134944915,293.1907958984375,297.1499938964844,293.1499938964844,0.2306333184242248,-3472.529541015625,304.15631103515625,0.9636642932891846,0.3169336020946502,0.2222512662410736,293.18017578125,297.1499938964844,293.1499938964844,0.2732872068881988,-5364.08251953125,304.1943359375,0.9990000128746032,0.3927406966686249,0.3422986268997192,293.2724304199219,297.1499938964844,293.1499938964844,0.0080917458981275,-2693.4794921875,300.8876647949219,0.5076080560684204,0.050000000745058,0.2308340221643448,291.22613525390625,291.1499938964844,261.6912841796875,260.0990295410156,279.8270874023437,293.27252197265625,291.2298278808594,1.0,0.2494556009769439,0.8054311871528625,0.8054311871528625,1.0,1.0,-1.178728699684143,0.5020065903663635,0.6767221689224243,0.2179804742336273,0.0,0.0,0.6041310429573059,41.48727416992188,28.0,42.84609603881836,-13595.0693359375,176.13462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213928222656,308.5484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.56640625,18000.0,0.0,0.0,0.3160121142864227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530436277389526,0.6530503630638123,-6.707117790938355e-06,0.0,0.0003207121335435,0.0,0.0,49.81962966918945,0.0,0.0,0.0,0.4259050488471985,4.0,0.0,1.0
480120,293.1537170410156,297.1499938964844,293.1499938964844,0.0928702130913734,-2157.181640625,304.1510925292969,0.7520198822021484,0.1523693650960922,0.1588394194841385,293.2586364746094,297.1499938964844,293.1499938964844,0.0042618652805686,-336.0287475585937,296.9403991699219,0.5076080560684204,0.050000000745058,0.0486625134944915,293.1907958984375,297.1499938964844,293.1499938964844,0.2306333184242248,-3472.529541015625,304.15631103515625,0.9636642932891846,0.3169336020946502,0.2222512662410736,293.18017578125,297.1499938964844,293.1499938964844,0.2732872068881988,-5364.08251953125,304.1943359375,0.9990000128746032,0.3927406966686249,0.3422986268997192,293.2724304199219,297.1499938964844,293.1499938964844,0.0080917458981275,-2693.4794921875,300.8876647949219,0.5076080560684204,0.050000000745058,0.2308340221643448,291.22613525390625,291.1499938964844,261.6912841796875,260.0990295410156,279.8270874023437,293.27252197265625,291.2298278808594,1.0,0.2494556009769439,0.8054311871528625,0.8054311871528625,1.0,1.0,-1.178728699684143,0.5020065903663635,0.6767221689224243,0.2179804742336273,0.0,0.0,0.6041310429573059,41.48727416992188,28.0,42.84609603881836,-13595.0693359375,176.13462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213928222656,308.5484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.56640625,18000.0,0.0,0.0,0.3160121142864227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530436277389526,0.6530503630638123,-6.707117790938355e-06,0.0,0.0003207121335435,0.0,0.0,49.81962966918945,0.0,0.0,0.0,0.4259050488471985,4.0,0.0,1.0
480180,293.1522827148437,297.1499938964844,293.1499938964844,0.0927935987710952,-2155.522705078125,304.1508483886719,0.7616663575172424,0.152567058801651,0.1589444875717163,293.2491760253906,297.1499938964844,293.1499938964844,0.0042398730292916,-334.1611633300781,296.9400329589844,0.514651358127594,0.050000000745058,0.0485712364315986,293.1886901855469,297.1499938964844,293.1499938964844,0.2295761406421661,-3459.758056640625,304.1559143066406,0.975105881690979,0.3163261115550995,0.2217530608177185,293.1414489746094,297.1499938964844,293.1499938964844,0.2601791024208069,-5157.2158203125,304.20098876953125,0.9990000128746032,0.3998222649097442,0.3294014036655426,293.2706604003906,297.1499938964844,293.1499938964844,0.008015819825232,-2674.06884765625,300.8553466796875,0.514651358127594,0.050000000745058,0.2304010242223739,291.2458801269531,291.1499938964844,261.7248229980469,260.1265869140625,279.8485107421875,293.2707824707031,291.2462158203125,1.0,0.244173914194107,0.805096447467804,0.805096447467804,1.0,1.0,-1.1621266603469849,0.4946432411670685,0.667483389377594,0.213650181889534,0.0,0.0,0.5896543860435486,38.93785858154297,46.0,22.45151710510254,-13354.6787109375,166.05064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6877136230469,308.5760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18260.640625,18000.0,0.0,0.0,0.312543123960495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239470839500427,0.6239535808563232,-6.4937166825984605e-06,0.0,0.0003171915304847,0.0,0.0,45.550758361816406,0.0,0.0,0.0,0.414943516254425,4.0,0.0,1.0
480240,293.1522827148437,297.1499938964844,293.1499938964844,0.0927935987710952,-2155.522705078125,304.1508483886719,0.7616663575172424,0.152567058801651,0.1589444875717163,293.2491760253906,297.1499938964844,293.1499938964844,0.0042398730292916,-334.1611633300781,296.9400329589844,0.514651358127594,0.050000000745058,0.0485712364315986,293.1886901855469,297.1499938964844,293.1499938964844,0.2295761406421661,-3459.758056640625,304.1559143066406,0.975105881690979,0.3163261115550995,0.2217530608177185,293.1414489746094,297.1499938964844,293.1499938964844,0.2601791024208069,-5157.2158203125,304.20098876953125,0.9990000128746032,0.3998222649097442,0.3294014036655426,293.2706604003906,297.1499938964844,293.1499938964844,0.008015819825232,-2674.06884765625,300.8553466796875,0.514651358127594,0.050000000745058,0.2304010242223739,291.2458801269531,291.1499938964844,261.7248229980469,260.1265869140625,279.8485107421875,293.2707824707031,291.2462158203125,1.0,0.244173914194107,0.805096447467804,0.805096447467804,1.0,1.0,-1.1621266603469849,0.4946432411670685,0.667483389377594,0.213650181889534,0.0,0.0,0.5896543860435486,38.93785858154297,46.0,22.45151710510254,-13354.6787109375,166.05064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6877136230469,308.5760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18260.640625,18000.0,0.0,0.0,0.312543123960495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239470839500427,0.6239535808563232,-6.4937166825984605e-06,0.0,0.0003171915304847,0.0,0.0,45.550758361816406,0.0,0.0,0.0,0.414943516254425,4.0,0.0,1.0
480300,293.15167236328125,297.1499938964844,293.1499938964844,0.0928896740078926,-2157.403564453125,304.1505126953125,0.761471688747406,0.1526560932397842,0.1590470820665359,293.2445678710937,297.1499938964844,293.1499938964844,0.0042359847575426,-333.9141540527344,296.9340515136719,0.5143846273422241,0.050000000745058,0.0485745072364807,293.1877136230469,297.1499938964844,293.1499938964844,0.2293510138988495,-3457.262451171875,304.1552429199219,0.9743927717208862,0.3160266876220703,0.2215487658977508,293.12530517578125,297.1499938964844,293.1499938964844,0.260246068239212,-5161.7744140625,304.19140625,0.9990000128746032,0.403110533952713,0.3298693001270294,293.26959228515625,297.1499938964844,293.1499938964844,0.0079949935898184,-2669.748291015625,300.8367614746094,0.5143846273422241,0.050000000745058,0.2304165512323379,291.2436828613281,291.1499938964844,261.7417907714844,260.1404724121094,279.8547668457031,293.2697448730469,291.2415771484375,1.0,0.2447951287031173,0.8049290776252747,0.8049290776252747,1.0,1.0,-1.1625642776489258,0.4948607087135315,0.6677035093307495,0.2136279940605163,0.0,0.0,0.5835692882537842,39.02364730834961,46.0,0.1615636646747589,-13296.783203125,166.35118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7777404785156,308.5763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18246.17578125,18000.0,0.0,0.0,0.3104765117168426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104096174240112,0.6104159951210022,-6.388973815774079e-06,0.0,0.0003150941920466,0.0,0.0,43.61237716674805,0.0,0.0,0.0,0.4098280966281891,4.0,0.0,1.0
480360,293.15118408203125,297.1499938964844,293.1499938964844,0.0931346789002418,-2162.32421875,304.14996337890625,0.7576681971549988,0.1527332514524459,0.159173384308815,293.239990234375,297.1499938964844,293.1499938964844,0.0042381361126899,-334.3233947753906,296.9197692871094,0.5114062428474426,0.050000000745058,0.0486118867993354,293.18682861328125,297.1499938964844,293.1499938964844,0.2294843047857284,-3459.377685546875,304.154052734375,0.9691439270973206,0.3157253265380859,0.2213670313358307,293.116943359375,297.1499938964844,293.1499938964844,0.265254408121109,-5246.33154296875,304.1747131347656,0.9990000128746032,0.4050692617893219,0.3352007269859314,293.2685852050781,297.1499938964844,293.1499938964844,0.0079888179898262,-2670.587158203125,300.81414794921875,0.5114062428474426,0.050000000745058,0.2305938601493835,291.2255859375,291.1499938964844,261.7587585449219,260.15435791015625,279.8580017089844,293.2687072753906,291.22003173828125,1.0,0.2472363412380218,0.8048408627510071,0.8048408627510071,1.0,1.0,-1.1691306829452517,0.4977924227714538,0.6713383197784424,0.2151894718408584,0.0,0.0,0.5802565813064575,40.06049728393555,64.0,-33.39304733276367,-13292.0927734375,170.36965942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8566589355469,308.5658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18194.955078125,18000.0,0.0,0.0,0.3083498179912567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999624133110046,0.5999687314033508,-6.300603672571015e-06,0.0,0.0003129358810838,0.0,0.0,42.10976409912109,0.0,0.0,0.0,0.4058683812618255,4.0,0.0,1.0
480420,293.1504821777344,297.1499938964844,293.1499938964844,0.0939087495207786,-2177.913330078125,304.148681640625,0.7428615093231201,0.1528424769639969,0.159478485584259,293.23101806640625,297.1499938964844,293.1499938964844,0.0042592850513756,-336.7797546386719,296.8751525878906,0.5002015233039856,0.050000000745058,0.0487722530961036,293.1852722167969,297.1499938964844,293.1499938964844,0.2304441034793853,-3472.380126953125,304.1510925292969,0.9472833871841432,0.3151084184646606,0.2210602462291717,293.1282653808594,297.1499938964844,293.1499938964844,0.2869907021522522,-5600.900390625,304.1299743652344,0.9990000128746032,0.4036917984485626,0.3571757376194,293.2673034667969,297.1499938964844,293.1499938964844,0.0080077266320586,-2682.90869140625,300.75885009765625,0.5002015233039856,0.050000000745058,0.2313545644283294,291.1572265625,291.1499938964844,261.7927551269531,260.1820678710937,279.8575439453125,293.267333984375,291.1493530273437,1.0,0.2568699717521667,0.8046644926071167,0.8046644926071167,1.0,1.0,-1.1965559720993042,0.5100240707397461,0.6865319609642029,0.2219287604093551,0.0,0.0,0.5835829973220825,44.50918197631836,67.0,-84.75792694091797,-13464.7841796875,187.82989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93603515625,308.5444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.304526686668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967732667922974,0.596779465675354,-6.233668045751983e-06,0.0,0.0003090558748226,0.0,0.0,41.44110107421875,0.0,0.0,0.0,0.404276579618454,4.0,0.0,1.0
480480,293.1504821777344,297.1499938964844,293.1499938964844,0.0939087495207786,-2177.913330078125,304.148681640625,0.7428615093231201,0.1528424769639969,0.159478485584259,293.23101806640625,297.1499938964844,293.1499938964844,0.0042592850513756,-336.7797546386719,296.8751525878906,0.5002015233039856,0.050000000745058,0.0487722530961036,293.1852722167969,297.1499938964844,293.1499938964844,0.2304441034793853,-3472.380126953125,304.1510925292969,0.9472833871841432,0.3151084184646606,0.2210602462291717,293.1282653808594,297.1499938964844,293.1499938964844,0.2869907021522522,-5600.900390625,304.1299743652344,0.9990000128746032,0.4036917984485626,0.3571757376194,293.2673034667969,297.1499938964844,293.1499938964844,0.0080077266320586,-2682.90869140625,300.75885009765625,0.5002015233039856,0.050000000745058,0.2313545644283294,291.1572265625,291.1499938964844,261.7927551269531,260.1820678710937,279.8575439453125,293.267333984375,291.1493530273437,1.0,0.2568699717521667,0.8046644926071167,0.8046644926071167,1.0,1.0,-1.1965559720993042,0.5100240707397461,0.6865319609642029,0.2219287604093551,0.0,0.0,0.5835829973220825,44.50918197631836,67.0,-84.75792694091797,-13464.7841796875,187.82989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93603515625,308.5444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.304526686668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967732667922974,0.596779465675354,-6.233668045751983e-06,0.0,0.0003090558748226,0.0,0.0,41.44110107421875,0.0,0.0,0.0,0.404276579618454,4.0,0.0,1.0
480540,293.1501159667969,297.1499938964844,293.1499938964844,0.0946101993322372,-2191.981201171875,304.1479797363281,0.7298420071601868,0.152906134724617,0.1597350835800171,293.22222900390625,297.1499938964844,293.1499938964844,0.0042852563783526,-339.5271911621094,296.8348999023437,0.4904713332653045,0.050000000745058,0.0489394664764404,293.1839904785156,297.1499938964844,293.1499938964844,0.2313143163919448,-3483.947021484375,304.1493530273437,0.9256765842437744,0.3144771754741668,0.2207455188035965,293.16851806640625,297.1499938964844,293.1499938964844,0.308106929063797,-5934.76953125,304.1022033691406,0.9990000128746032,0.3961185216903686,0.3773699104785919,293.2675170898437,297.1499938964844,293.1499938964844,0.008022622205317,-2693.802734375,300.7003479003906,0.4904713332653045,0.050000000745058,0.2321477681398391,291.092041015625,291.1499938964844,261.8263854980469,260.2094421386719,279.858642578125,293.2674560546875,291.0878601074219,1.0,0.2655859291553497,0.8044880628585815,0.8044880628585815,1.0,1.0,-1.2219023704528809,0.5213236212730408,0.7005787491798401,0.2283074706792831,0.0,0.0,0.596105694770813,49.11403274536133,70.0,-77.2519302368164,-13724.21484375,205.6226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8640441894531,308.5303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17822.48046875,18000.0,0.0,0.0,0.3021960258483886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153870224952698,0.615393340587616,-6.330205451376969e-06,0.0,0.0003066905483137,0.0,0.0,43.77658081054688,0.0,0.0,0.0,0.4107960760593414,4.0,0.0,1.0
480600,293.1501159667969,297.1499938964844,293.1499938964844,0.0946101993322372,-2191.981201171875,304.1479797363281,0.7298420071601868,0.152906134724617,0.1597350835800171,293.22222900390625,297.1499938964844,293.1499938964844,0.0042852563783526,-339.5271911621094,296.8348999023437,0.4904713332653045,0.050000000745058,0.0489394664764404,293.1839904785156,297.1499938964844,293.1499938964844,0.2313143163919448,-3483.947021484375,304.1493530273437,0.9256765842437744,0.3144771754741668,0.2207455188035965,293.16851806640625,297.1499938964844,293.1499938964844,0.308106929063797,-5934.76953125,304.1022033691406,0.9990000128746032,0.3961185216903686,0.3773699104785919,293.2675170898437,297.1499938964844,293.1499938964844,0.008022622205317,-2693.802734375,300.7003479003906,0.4904713332653045,0.050000000745058,0.2321477681398391,291.092041015625,291.1499938964844,261.8263854980469,260.2094421386719,279.858642578125,293.2674560546875,291.0878601074219,1.0,0.2655859291553497,0.8044880628585815,0.8044880628585815,1.0,1.0,-1.2219023704528809,0.5213236212730408,0.7005787491798401,0.2283074706792831,0.0,0.0,0.596105694770813,49.11403274536133,70.0,-77.2519302368164,-13724.21484375,205.6226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8640441894531,308.5303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17822.48046875,18000.0,0.0,0.0,0.3021960258483886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153870224952698,0.615393340587616,-6.330205451376969e-06,0.0,0.0003066905483137,0.0,0.0,43.77658081054688,0.0,0.0,0.0,0.4107960760593414,4.0,0.0,1.0
480660,293.14996337890625,297.1499938964844,293.1499938964844,0.0947971194982528,-2195.30615234375,304.1483764648437,0.7131577730178833,0.1529347002506256,0.1600502878427505,293.2138671875,297.1499938964844,293.1499938964844,0.0043090712279081,-341.25006103515625,296.8347473144531,0.4777242541313171,0.050000000745058,0.0491853132843971,293.182861328125,297.1499938964844,293.1499938964844,0.2308813482522964,-3478.449462890625,304.1503601074219,0.8998280167579651,0.3138405978679657,0.2204869240522384,293.1959228515625,297.1499938964844,293.1499938964844,0.3028485178947449,-5845.3359375,304.12664794921875,0.9742818474769592,0.3900317847728729,0.3711807429790497,293.26861572265625,297.1499938964844,293.1499938964844,0.0080193597823381,-2694.20361328125,300.6571655273437,0.4777242541313171,0.050000000745058,0.2333139479160308,291.09503173828125,291.1499938964844,261.859375,260.23614501953125,279.8773803710937,293.2685241699219,291.0982360839844,1.0,0.2727311849594116,0.8038038015365601,0.8038038015365601,1.0,1.0,-1.2161391973495483,0.5186930894851685,0.6974461078643799,0.2267380654811859,0.0,0.0,0.6042451858520508,55.25358581542969,73.0,0.4391794502735138,-13764.849609375,216.3954925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943359375,308.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17834.796875,18000.0,0.0,0.0,0.3013651072978973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366385221481323,0.6366450190544128,-6.494563876913162e-06,0.0,0.0003058472648262,0.0,0.0,46.8521842956543,0.0,0.0,0.0,0.4187664687633514,4.0,0.0,1.0
480720,293.14996337890625,297.1499938964844,293.1499938964844,0.0947971194982528,-2195.30615234375,304.1483764648437,0.7131577730178833,0.1529347002506256,0.1600502878427505,293.2138671875,297.1499938964844,293.1499938964844,0.0043090712279081,-341.25006103515625,296.8347473144531,0.4777242541313171,0.050000000745058,0.0491853132843971,293.182861328125,297.1499938964844,293.1499938964844,0.2308813482522964,-3478.449462890625,304.1503601074219,0.8998280167579651,0.3138405978679657,0.2204869240522384,293.1959228515625,297.1499938964844,293.1499938964844,0.3028485178947449,-5845.3359375,304.12664794921875,0.9742818474769592,0.3900317847728729,0.3711807429790497,293.26861572265625,297.1499938964844,293.1499938964844,0.0080193597823381,-2694.20361328125,300.6571655273437,0.4777242541313171,0.050000000745058,0.2333139479160308,291.09503173828125,291.1499938964844,261.859375,260.23614501953125,279.8773803710937,293.2685241699219,291.0982360839844,1.0,0.2727311849594116,0.8038038015365601,0.8038038015365601,1.0,1.0,-1.2161391973495483,0.5186930894851685,0.6974461078643799,0.2267380654811859,0.0,0.0,0.6042451858520508,55.25358581542969,73.0,0.4391794502735138,-13764.849609375,216.3954925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943359375,308.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17834.796875,18000.0,0.0,0.0,0.3013651072978973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366385221481323,0.6366450190544128,-6.494563876913162e-06,0.0,0.0003058472648262,0.0,0.0,46.8521842956543,0.0,0.0,0.0,0.4187664687633514,4.0,0.0,1.0
480780,293.1502380371094,297.1499938964844,293.1499938964844,0.0947964191436767,-2194.97216796875,304.1488952636719,0.6998853087425232,0.1528831720352172,0.1602333486080169,293.20660400390625,297.1499938964844,293.1499938964844,0.004321769811213,-342.0014343261719,296.8431091308594,0.4666519165039062,0.050000000745058,0.0493902564048767,293.18212890625,297.1499938964844,293.1499938964844,0.2301405519247055,-3469.144287109375,304.1514587402344,0.882558286190033,0.3131594657897949,0.2201729267835617,293.2043762207031,297.1499938964844,293.1499938964844,0.299869030714035,-5794.94775390625,304.1391296386719,0.9535806179046632,0.3871346414089203,0.3681259751319885,293.2699584960937,297.1499938964844,293.1499938964844,0.0079970546066761,-2688.871337890625,300.6171569824219,0.4666519165039062,0.050000000745058,0.2342861145734787,291.1135559082031,291.1499938964844,261.89129638671875,260.2618713378906,279.8940124511719,293.2698669433594,291.1143493652344,1.0,0.2788438498973846,0.8031195402145386,0.8031195402145386,1.0,1.0,-1.2136987447738647,0.5175699591636658,0.6961288452148438,0.2259388267993927,0.0,0.0,0.6075815558433533,60.40415573120117,76.0,13.050909996032717,-13730.822265625,226.18951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517578125,308.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.84765625,18000.0,0.0,0.0,0.3013144135475158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452833414077759,0.645289957523346,-6.580415174539667e-06,0.0,0.0003057958383578,0.0,0.0,48.25032424926758,0.0,0.0,0.0,0.4223650991916656,4.0,0.0,1.0
480840,293.1502380371094,297.1499938964844,293.1499938964844,0.0947964191436767,-2194.97216796875,304.1488952636719,0.6998853087425232,0.1528831720352172,0.1602333486080169,293.20660400390625,297.1499938964844,293.1499938964844,0.004321769811213,-342.0014343261719,296.8431091308594,0.4666519165039062,0.050000000745058,0.0493902564048767,293.18212890625,297.1499938964844,293.1499938964844,0.2301405519247055,-3469.144287109375,304.1514587402344,0.882558286190033,0.3131594657897949,0.2201729267835617,293.2043762207031,297.1499938964844,293.1499938964844,0.299869030714035,-5794.94775390625,304.1391296386719,0.9535806179046632,0.3871346414089203,0.3681259751319885,293.2699584960937,297.1499938964844,293.1499938964844,0.0079970546066761,-2688.871337890625,300.6171569824219,0.4666519165039062,0.050000000745058,0.2342861145734787,291.1135559082031,291.1499938964844,261.89129638671875,260.2618713378906,279.8940124511719,293.2698669433594,291.1143493652344,1.0,0.2788438498973846,0.8031195402145386,0.8031195402145386,1.0,1.0,-1.2136987447738647,0.5175699591636658,0.6961288452148438,0.2259388267993927,0.0,0.0,0.6075815558433533,60.40415573120117,76.0,13.050909996032717,-13730.822265625,226.18951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517578125,308.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.84765625,18000.0,0.0,0.0,0.3013144135475158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452833414077759,0.645289957523346,-6.580415174539667e-06,0.0,0.0003057958383578,0.0,0.0,48.25032424926758,0.0,0.0,0.0,0.4223650991916656,4.0,0.0,1.0
480900,293.1503601074219,297.1499938964844,293.1499938964844,0.094821959733963,-2195.376708984375,304.1490478515625,0.6942993998527527,0.1528531163930893,0.1603036224842071,293.2033386230469,297.1499938964844,293.1499938964844,0.004328723065555,-342.4861755371094,296.8441162109375,0.4611311256885528,0.050000000745058,0.0494827069342136,293.181884765625,297.1499938964844,293.1499938964844,0.2298445552587509,-3465.500732421875,304.1517333984375,0.8754475116729736,0.3128004670143127,0.2199954986572265,293.2058410644531,297.1499938964844,293.1499938964844,0.2989884614944458,-5780.11865234375,304.1427001953125,0.9446066617965698,0.3861567676067352,0.3671824038028717,293.27056884765625,297.1499938964844,293.1499938964844,0.0079866079613566,-2686.80029296875,300.5956420898437,0.4611311256885528,0.050000000745058,0.2347246706485748,291.1170959472656,291.1499938964844,261.9067687988281,260.2742919921875,279.9017639160156,293.2704772949219,291.1177673339844,1.0,0.2816090583801269,0.8027774095535278,0.8027774095535278,1.0,1.0,-1.2130637168884275,0.5172688364982605,0.695794939994812,0.2256897389888763,0.0,0.0,0.6094160079956055,62.73447036743164,76.0,11.959696769714355,-13716.7470703125,230.7749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4352722167969,308.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.0078125,18000.0,0.0,0.0,0.3014860153198242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492007970809937,0.6492074131965637,-6.612828201468801e-06,0.0,0.0003059699956793,0.0,0.0,48.85357666015625,0.0,0.0,0.0,0.4239142537117004,4.0,0.0,1.0
480960,293.1504821777344,297.1499938964844,293.1499938964844,0.0948463231325149,-2195.767578125,304.1492004394531,0.6892622113227844,0.1528246104717254,0.1603689342737198,293.20025634765625,297.1499938964844,293.1499938964844,0.0043353629298508,-342.951171875,296.8449401855469,0.456080675125122,0.050000000745058,0.0495702810585498,293.18170166015625,297.1499938964844,293.1499938964844,0.2295408546924591,-3461.7763671875,304.1519470214844,0.8690702319145203,0.3124332427978515,0.2198075503110885,293.2064514160156,297.1499938964844,293.1499938964844,0.2982595562934875,-5767.9521484375,304.14532470703125,0.9363770484924316,0.3853306472301483,0.3664236068725586,293.2710876464844,297.1499938964844,293.1499938964844,0.0079754525795578,-2684.55810546875,300.5741271972656,0.456080675125122,0.050000000745058,0.2351400703191757,291.1202697753906,291.1499938964844,261.9218444824219,260.2863464355469,279.9089050292969,293.2710266113281,291.120849609375,1.0,0.2842163145542145,0.8025835156440735,0.8025835156440735,1.0,1.0,-1.2125991582870483,0.5170578956604004,0.695541262626648,0.2254989296197891,0.0,0.0,0.6110795736312866,64.94375610351562,79.0,10.647849082946776,-13704.224609375,235.1673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577880859375,308.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.337890625,18000.0,0.0,0.0,0.3017695248126983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529080271720886,0.6529147028923035,-6.6433472056814935e-06,0.0,0.0003062576870433,0.0,0.0,49.42767333984375,0.0,0.0,0.0,0.4253679513931274,4.0,0.0,1.0
