time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.1506652832031,297.1499938964844,293.1499938964844,0.0949024111032486,-2196.718994140625,304.1493530273437,0.680477499961853,0.1527745872735977,0.1604936867952346,293.19464111328125,297.1499938964844,293.1499938964844,0.0043479413725435,-343.84686279296875,296.8457946777344,0.4475177228450775,0.050000000745058,0.0497340485453605,293.1814270019531,297.1499938964844,293.1499938964844,0.2289341390132904,-3454.380126953125,304.1523132324219,0.8580101728439331,0.3116838634014129,0.2194104641675949,293.2063293457031,297.1499938964844,293.1499938964844,0.2970478534698486,-5748.056640625,304.1488342285156,0.9218697547912598,0.3839207887649536,0.3651926815509796,293.27197265625,297.1499938964844,293.1499938964844,0.0079517057165503,-2679.7919921875,300.5309753417969,0.4475177228450775,0.050000000745058,0.2359169125556945,291.1250305175781,291.1499938964844,261.9506225585937,260.30926513671875,279.9222717285156,293.2719116210937,291.1254577636719,1.0,0.2890392243862152,0.8021957278251648,0.8021957278251648,1.0,1.0,-1.2119041681289673,0.5167418718338013,0.6951622366905212,0.2251803576946258,0.0,0.0,0.6140637993812561,69.07772064208984,82.0,7.609986782073975,-13681.720703125,243.4412078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,308.2604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.001953125,18000.0,0.0,0.0,0.3026030659675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594878435134888,0.6594945788383484,-6.697970547975274e-06,0.0,0.0003071036480832,0.0,0.0,50.459205627441406,0.0,0.0,0.0,0.4279612600803375,4.0,0.0,1.0
481080,293.1506652832031,297.1499938964844,293.1499938964844,0.0949024111032486,-2196.718994140625,304.1493530273437,0.680477499961853,0.1527745872735977,0.1604936867952346,293.19464111328125,297.1499938964844,293.1499938964844,0.0043479413725435,-343.84686279296875,296.8457946777344,0.4475177228450775,0.050000000745058,0.0497340485453605,293.1814270019531,297.1499938964844,293.1499938964844,0.2289341390132904,-3454.380126953125,304.1523132324219,0.8580101728439331,0.3116838634014129,0.2194104641675949,293.2063293457031,297.1499938964844,293.1499938964844,0.2970478534698486,-5748.056640625,304.1488342285156,0.9218697547912598,0.3839207887649536,0.3651926815509796,293.27197265625,297.1499938964844,293.1499938964844,0.0079517057165503,-2679.7919921875,300.5309753417969,0.4475177228450775,0.050000000745058,0.2359169125556945,291.1250305175781,291.1499938964844,261.9506225585937,260.30926513671875,279.9222717285156,293.2719116210937,291.1254577636719,1.0,0.2890392243862152,0.8021957278251648,0.8021957278251648,1.0,1.0,-1.2119041681289673,0.5167418718338013,0.6951622366905212,0.2251803576946258,0.0,0.0,0.6140637993812561,69.07772064208984,82.0,7.609986782073975,-13681.720703125,243.4412078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,308.2604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.001953125,18000.0,0.0,0.0,0.3026030659675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594878435134888,0.6594945788383484,-6.697970547975274e-06,0.0,0.0003071036480832,0.0,0.0,50.459205627441406,0.0,0.0,0.0,0.4279612600803375,4.0,0.0,1.0
481140,293.1507873535156,297.1499938964844,293.1499938964844,0.0949608758091926,-2197.732421875,304.14947509765625,0.6729916930198669,0.1527326554059982,0.1606150716543197,293.1896667480469,297.1499938964844,293.1499938964844,0.00435980129987,-344.6960144042969,296.8463439941406,0.4404720962047577,0.050000000745058,0.0498865991830825,293.1812744140625,297.1499938964844,293.1499938964844,0.2283151745796203,-3446.862548828125,304.152587890625,0.8486219644546509,0.31092169880867,0.218995064496994,293.2054748535156,297.1499938964844,293.1499938964844,0.2959659397602081,-5730.6552734375,304.1510009765625,0.90971177816391,0.3826678991317749,0.3641377389431,293.2726135253906,297.1499938964844,293.1499938964844,0.0079262377694249,-2674.58203125,300.4879150390625,0.4404720962047577,0.050000000745058,0.2366405576467514,291.1290283203125,291.1499938964844,261.9773254394531,260.3303527832031,279.9345703125,293.2725830078125,291.1294250488281,1.0,0.2934544086456299,0.8018079400062561,0.8018079400062561,1.0,1.0,-1.211317539215088,0.5164732933044434,0.6948442459106445,0.2248917520046234,0.0,0.0,0.6165955662727356,72.92932891845703,70.0,6.288902282714844,-13664.181640625,251.1641082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,308.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.466796875,18000.0,0.0,0.0,0.3036779463291168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6651830673217773,0.665189802646637,-6.74569719194551e-06,0.0,0.0003081945178564,0.0,0.0,51.36503219604492,0.0,0.0,0.0,0.4302121698856354,4.0,0.0,1.0
481200,293.1507873535156,297.1499938964844,293.1499938964844,0.0949608758091926,-2197.732421875,304.14947509765625,0.6729916930198669,0.1527326554059982,0.1606150716543197,293.1896667480469,297.1499938964844,293.1499938964844,0.00435980129987,-344.6960144042969,296.8463439941406,0.4404720962047577,0.050000000745058,0.0498865991830825,293.1812744140625,297.1499938964844,293.1499938964844,0.2283151745796203,-3446.862548828125,304.152587890625,0.8486219644546509,0.31092169880867,0.218995064496994,293.2054748535156,297.1499938964844,293.1499938964844,0.2959659397602081,-5730.6552734375,304.1510009765625,0.90971177816391,0.3826678991317749,0.3641377389431,293.2726135253906,297.1499938964844,293.1499938964844,0.0079262377694249,-2674.58203125,300.4879150390625,0.4404720962047577,0.050000000745058,0.2366405576467514,291.1290283203125,291.1499938964844,261.9773254394531,260.3303527832031,279.9345703125,293.2725830078125,291.1294250488281,1.0,0.2934544086456299,0.8018079400062561,0.8018079400062561,1.0,1.0,-1.211317539215088,0.5164732933044434,0.6948442459106445,0.2248917520046234,0.0,0.0,0.6165955662727356,72.92932891845703,70.0,6.288902282714844,-13664.181640625,251.1641082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,308.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.466796875,18000.0,0.0,0.0,0.3036779463291168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6651830673217773,0.665189802646637,-6.74569719194551e-06,0.0,0.0003081945178564,0.0,0.0,51.36503219604492,0.0,0.0,0.0,0.4302121698856354,4.0,0.0,1.0
481260,293.15069580078125,297.1499938964844,293.1499938964844,0.094886876642704,-2196.223876953125,304.1497802734375,0.6739171147346497,0.152733638882637,0.160576120018959,293.18524169921875,297.1499938964844,293.1499938964844,0.0043558916077017,-344.32586669921875,296.84820556640625,0.4413614273071289,0.050000000745058,0.0498663261532783,293.1810302734375,297.1499938964844,293.1499938964844,0.2274991571903228,-3436.895263671875,304.153076171875,0.8490779399871826,0.3101764321327209,0.2184553146362304,293.2042236328125,297.1499938964844,293.1499938964844,0.294727623462677,-5710.98095703125,304.1527404785156,0.910060167312622,0.3815165758132934,0.3630095720291137,293.27301025390625,297.1499938964844,293.1499938964844,0.0078658601269125,-2659.859619140625,300.44598388671875,0.4413614273071289,0.050000000745058,0.2365443855524063,291.13494873046875,291.1499938964844,262.0015563964844,260.3492736816406,279.9466247558594,293.2729797363281,291.13580322265625,1.0,0.2921115756034851,0.8013933300971985,0.8013933300971985,1.0,1.0,-1.2091360092163086,0.5154861211776733,0.69364994764328,0.2242099344730377,0.0,0.0,0.6182589530944824,72.38197326660156,58.0,9.1737060546875,-13639.3837890625,249.22311401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0241394042969,308.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.771484375,18000.0,0.0,0.0,0.3048615157604217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669544517993927,0.6695513129234314,-6.7842825046682265e-06,0.0,0.000309395691147,0.0,0.0,52.07759475708008,0.0,0.0,0.0,0.4319486320018768,4.0,0.0,1.0
481320,293.15069580078125,297.1499938964844,293.1499938964844,0.094886876642704,-2196.223876953125,304.1497802734375,0.6739171147346497,0.152733638882637,0.160576120018959,293.18524169921875,297.1499938964844,293.1499938964844,0.0043558916077017,-344.32586669921875,296.84820556640625,0.4413614273071289,0.050000000745058,0.0498663261532783,293.1810302734375,297.1499938964844,293.1499938964844,0.2274991571903228,-3436.895263671875,304.153076171875,0.8490779399871826,0.3101764321327209,0.2184553146362304,293.2042236328125,297.1499938964844,293.1499938964844,0.294727623462677,-5710.98095703125,304.1527404785156,0.910060167312622,0.3815165758132934,0.3630095720291137,293.27301025390625,297.1499938964844,293.1499938964844,0.0078658601269125,-2659.859619140625,300.44598388671875,0.4413614273071289,0.050000000745058,0.2365443855524063,291.13494873046875,291.1499938964844,262.0015563964844,260.3492736816406,279.9466247558594,293.2729797363281,291.13580322265625,1.0,0.2921115756034851,0.8013933300971985,0.8013933300971985,1.0,1.0,-1.2091360092163086,0.5154861211776733,0.69364994764328,0.2242099344730377,0.0,0.0,0.6182589530944824,72.38197326660156,58.0,9.1737060546875,-13639.3837890625,249.22311401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0241394042969,308.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.771484375,18000.0,0.0,0.0,0.3048615157604217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669544517993927,0.6695513129234314,-6.7842825046682265e-06,0.0,0.000309395691147,0.0,0.0,52.07759475708008,0.0,0.0,0.0,0.4319486320018768,4.0,0.0,1.0
481380,293.1501770019531,297.1499938964844,293.1499938964844,0.0947387367486953,-2193.286865234375,304.15008544921875,0.6816022396087646,0.1528190374374389,0.1604741662740707,293.1812744140625,297.1499938964844,293.1499938964844,0.004339275881648,-342.9533996582031,296.85235595703125,0.4486003816127777,0.050000000745058,0.0497121885418891,293.1805725097656,297.1499938964844,293.1499938964844,0.2265291213989257,-3425.016845703125,304.1536560058594,0.8573424220085144,0.3094807267189026,0.217848852276802,293.2026062011719,297.1499938964844,293.1499938964844,0.2933428287506103,-5689.12744140625,304.15411376953125,0.9202846884727478,0.3804673850536346,0.3618452548980713,293.27301025390625,297.1499938964844,293.1499938964844,0.0077789416536688,-2637.606689453125,300.4060363769531,0.4486003816127777,0.050000000745058,0.2358132153749466,291.14434814453125,291.1499938964844,262.02294921875,260.36578369140625,279.9578857421875,293.2730407714844,291.1453552246094,1.0,0.2869226336479187,0.8009787797927856,0.8009787797927856,1.0,1.0,-1.205841898918152,0.5140029788017273,0.6918388605117798,0.2232473343610763,0.0,0.0,0.6183957457542419,68.42890167236328,46.0,12.431617736816406,-13603.841796875,239.88888549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,308.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5,18000.0,0.0,0.0,0.3059831261634826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711441278457642,0.6711509227752686,-6.803350061090896e-06,0.0,0.00031053397106,0.0,0.0,52.37029647827149,0.0,0.0,0.0,0.4326275587081909,4.0,0.0,1.0
481440,293.1501770019531,297.1499938964844,293.1499938964844,0.0947387367486953,-2193.286865234375,304.15008544921875,0.6816022396087646,0.1528190374374389,0.1604741662740707,293.1812744140625,297.1499938964844,293.1499938964844,0.004339275881648,-342.9533996582031,296.85235595703125,0.4486003816127777,0.050000000745058,0.0497121885418891,293.1805725097656,297.1499938964844,293.1499938964844,0.2265291213989257,-3425.016845703125,304.1536560058594,0.8573424220085144,0.3094807267189026,0.217848852276802,293.2026062011719,297.1499938964844,293.1499938964844,0.2933428287506103,-5689.12744140625,304.15411376953125,0.9202846884727478,0.3804673850536346,0.3618452548980713,293.27301025390625,297.1499938964844,293.1499938964844,0.0077789416536688,-2637.606689453125,300.4060363769531,0.4486003816127777,0.050000000745058,0.2358132153749466,291.14434814453125,291.1499938964844,262.02294921875,260.36578369140625,279.9578857421875,293.2730407714844,291.1453552246094,1.0,0.2869226336479187,0.8009787797927856,0.8009787797927856,1.0,1.0,-1.205841898918152,0.5140029788017273,0.6918388605117798,0.2232473343610763,0.0,0.0,0.6183957457542419,68.42890167236328,46.0,12.431617736816406,-13603.841796875,239.88888549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,308.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5,18000.0,0.0,0.0,0.3059831261634826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711441278457642,0.6711509227752686,-6.803350061090896e-06,0.0,0.00031053397106,0.0,0.0,52.37029647827149,0.0,0.0,0.0,0.4326275587081909,4.0,0.0,1.0
481500,293.1498107910156,297.1499938964844,293.1499938964844,0.0946565419435501,-2191.6669921875,304.1502380371094,0.6876341104507446,0.1528901904821396,0.1604157537221908,293.1794128417969,297.1499938964844,293.1499938964844,0.0043278271332383,-342.0262145996094,296.854736328125,0.4544336199760437,0.050000000745058,0.049600251019001,293.1802978515625,297.1499938964844,293.1499938964844,0.2260199934244156,-3418.789306640625,304.1539306640625,0.8640578389167786,0.30914968252182,0.2175321280956268,293.20172119140625,297.1499938964844,293.1499938964844,0.2926340103149414,-5677.99609375,304.1546630859375,0.9287319183349608,0.379976749420166,0.3612613677978515,293.2728881835937,297.1499938964844,293.1499938964844,0.0077294050715863,-2624.73095703125,300.38653564453125,0.4544336199760437,0.050000000745058,0.2352822422981262,291.1493530273437,291.1499938964844,262.0325012207031,260.3730163574219,279.96307373046875,293.2729187011719,291.150390625,1.0,0.283220887184143,0.8007715344429016,0.8007715344429016,1.0,1.0,-1.2039282321929932,0.5131422877311707,0.6907859444618225,0.2227008193731308,0.0,0.0,0.6179357767105103,65.5657730102539,46.0,13.235737800598145,-13582.7958984375,233.3280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96124267578125,308.12164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5078125,18000.0,0.0,0.0,0.3064721226692199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67081218957901,0.6708189845085144,-6.803812993894098e-06,0.0,0.000311030249577,0.0,0.0,52.33635330200195,0.0,0.0,0.0,0.4325248301029205,4.0,0.0,1.0
481560,293.1493835449219,297.1499938964844,293.1499938964844,0.0945734083652496,-2190.032470703125,304.1503295898437,0.695102870464325,0.1529781818389892,0.1603564023971557,293.1776428222656,297.1499938964844,293.1499938964844,0.004314855672419,-340.9838562011719,296.8572082519531,0.4618498682975769,0.050000000745058,0.0494708009064197,293.17999267578125,297.1499938964844,293.1499938964844,0.2255027145147323,-3412.468017578125,304.1541442871094,0.87254798412323,0.3088283240795135,0.217209592461586,293.2007751464844,297.1499938964844,293.1499938964844,0.2919237613677978,-5666.873046875,304.15509033203125,0.939253270626068,0.3795065879821777,0.3606799840927124,293.2726745605469,297.1499938964844,293.1499938964844,0.0076770754531025,-2611.030029296875,300.3673095703125,0.4618498682975769,0.050000000745058,0.2346681803464889,291.1543884277344,291.1499938964844,262.04119873046875,260.3795166015625,279.9679260253906,293.272705078125,291.1553649902344,1.0,0.2789181172847748,0.8005796074867249,0.8005796074867249,1.0,1.0,-1.201888918876648,0.5122268199920654,0.6896620988845825,0.2221257537603378,0.0,0.0,0.6171408295631409,62.25740432739258,34.0,13.581947326660156,-13560.0966796875,225.83248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,308.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.193359375,18000.0,0.0,0.0,0.3068914413452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697595715522766,0.669766366481781,-6.798338745284127e-06,0.0,0.0003114558057859,0.0,0.0,52.18666458129883,0.0,0.0,0.0,0.4321376979351043,4.0,0.0,1.0
481620,293.1483764648437,297.1499938964844,293.1499938964844,0.0944143384695053,-2186.914794921875,304.1504821777344,0.7143091559410095,0.1531976461410522,0.1602423042058944,293.17437744140625,297.1499938964844,293.1499938964844,0.0042856284417212,-338.656982421875,296.8620910644531,0.4783892333507538,0.050000000745058,0.0491725169122219,293.1792907714844,297.1499938964844,293.1499938964844,0.2244628071784973,-3399.78271484375,304.1545104980469,0.8954122066497803,0.308209091424942,0.2165531665086746,293.19879150390625,297.1499938964844,293.1499938964844,0.2905227839946747,-5645.01513671875,304.1557312011719,0.9653825759887696,0.3786210715770721,0.359531819820404,293.27203369140625,297.1499938964844,293.1499938964844,0.007567074149847,-2581.985595703125,300.3294677734375,0.4783892333507538,0.050000000745058,0.2332532554864883,291.1638488769531,291.1499938964844,262.055908203125,260.3902587890625,279.9764709472656,293.2720642089844,291.16473388671875,1.0,0.2688059508800506,0.8001958727836609,0.8001958727836609,1.0,1.0,-1.1975473165512085,0.5102781653404236,0.6872692108154297,0.2209151238203048,0.0,0.0,0.6146496534347534,54.63996887207031,25.0,13.023036003112791,-13510.6396484375,208.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740600585937,308.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.447265625,18000.0,0.0,0.0,0.3074711561203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656458377838135,0.6656525731086731,-6.770690561097581e-06,0.0,0.0003120441397186,0.0,0.0,51.56646347045898,0.0,0.0,0.0,0.4305726289749145,4.0,0.0,1.0
481680,293.1483764648437,297.1499938964844,293.1499938964844,0.0944143384695053,-2186.914794921875,304.1504821777344,0.7143091559410095,0.1531976461410522,0.1602423042058944,293.17437744140625,297.1499938964844,293.1499938964844,0.0042856284417212,-338.656982421875,296.8620910644531,0.4783892333507538,0.050000000745058,0.0491725169122219,293.1792907714844,297.1499938964844,293.1499938964844,0.2244628071784973,-3399.78271484375,304.1545104980469,0.8954122066497803,0.308209091424942,0.2165531665086746,293.19879150390625,297.1499938964844,293.1499938964844,0.2905227839946747,-5645.01513671875,304.1557312011719,0.9653825759887696,0.3786210715770721,0.359531819820404,293.27203369140625,297.1499938964844,293.1499938964844,0.007567074149847,-2581.985595703125,300.3294677734375,0.4783892333507538,0.050000000745058,0.2332532554864883,291.1638488769531,291.1499938964844,262.055908203125,260.3902587890625,279.9764709472656,293.2720642089844,291.16473388671875,1.0,0.2688059508800506,0.8001958727836609,0.8001958727836609,1.0,1.0,-1.1975473165512085,0.5102781653404236,0.6872692108154297,0.2209151238203048,0.0,0.0,0.6146496534347534,54.63996887207031,25.0,13.023036003112791,-13510.6396484375,208.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740600585937,308.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.447265625,18000.0,0.0,0.0,0.3074711561203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656458377838135,0.6656525731086731,-6.770690561097581e-06,0.0,0.0003120441397186,0.0,0.0,51.56646347045898,0.0,0.0,0.0,0.4305726289749145,4.0,0.0,1.0
481740,293.14727783203125,297.1499938964844,293.1499938964844,0.0942975208163261,-2184.624267578125,304.1505126953125,0.7360084056854248,0.1534577906131744,0.160168707370758,293.17138671875,297.1499938964844,293.1499938964844,0.0042562359012663,-336.3377380371094,296.8663024902344,0.4945075809955597,0.050000000745058,0.0488671101629734,293.1785583496094,297.1499938964844,293.1499938964844,0.2234702557325363,-3387.719482421875,304.1546630859375,0.9265448451042176,0.3076128959655761,0.2159097492694854,293.1968078613281,297.1499938964844,293.1499938964844,0.2892047464847564,-5624.56494140625,304.156005859375,0.9925333857536316,0.3777894675731659,0.3584332466125488,293.2711486816406,297.1499938964844,293.1499938964844,0.0074590849690139,-2553.302978515625,300.2920227050781,0.4945075809955597,0.050000000745058,0.2318045198917389,291.171630859375,291.1499938964844,262.06671142578125,260.39764404296875,279.9832458496094,293.2712097167969,291.1723022460937,1.0,0.2581522762775421,0.7998121380805969,0.7998121380805969,1.0,1.0,-1.193273901939392,0.5083591341972351,0.684914767742157,0.2197283506393432,0.0,0.0,0.6112193465232849,46.8434944152832,25.0,10.70386028289795,-13459.2265625,191.5210418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182800292969,308.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.36328125,18000.0,0.0,0.0,0.3076512515544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592970490455627,0.6593037843704224,-6.724114427925088e-06,0.0,0.0003122269117739,0.0,0.0,50.594818115234375,0.0,0.0,0.0,0.4281305074691772,4.0,0.0,1.0
481800,293.14727783203125,297.1499938964844,293.1499938964844,0.0942975208163261,-2184.624267578125,304.1505126953125,0.7360084056854248,0.1534577906131744,0.160168707370758,293.17138671875,297.1499938964844,293.1499938964844,0.0042562359012663,-336.3377380371094,296.8663024902344,0.4945075809955597,0.050000000745058,0.0488671101629734,293.1785583496094,297.1499938964844,293.1499938964844,0.2234702557325363,-3387.719482421875,304.1546630859375,0.9265448451042176,0.3076128959655761,0.2159097492694854,293.1968078613281,297.1499938964844,293.1499938964844,0.2892047464847564,-5624.56494140625,304.156005859375,0.9925333857536316,0.3777894675731659,0.3584332466125488,293.2711486816406,297.1499938964844,293.1499938964844,0.0074590849690139,-2553.302978515625,300.2920227050781,0.4945075809955597,0.050000000745058,0.2318045198917389,291.171630859375,291.1499938964844,262.06671142578125,260.39764404296875,279.9832458496094,293.2712097167969,291.1723022460937,1.0,0.2581522762775421,0.7998121380805969,0.7998121380805969,1.0,1.0,-1.193273901939392,0.5083591341972351,0.684914767742157,0.2197283506393432,0.0,0.0,0.6112193465232849,46.8434944152832,25.0,10.70386028289795,-13459.2265625,191.5210418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182800292969,308.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.36328125,18000.0,0.0,0.0,0.3076512515544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592970490455627,0.6593037843704224,-6.724114427925088e-06,0.0,0.0003122269117739,0.0,0.0,50.594818115234375,0.0,0.0,0.0,0.4281305074691772,4.0,0.0,1.0
481860,293.146240234375,297.1499938964844,293.1499938964844,0.0942393094301223,-2183.324951171875,304.15045166015625,0.7516922354698181,0.1537378579378128,0.1602611988782882,293.1686706542969,297.1499938964844,293.1499938964844,0.0042389193549752,-334.83905029296875,296.8741455078125,0.5057855248451233,0.050000000745058,0.0486881844699382,293.17791748046875,297.1499938964844,293.1499938964844,0.2224604040384292,-3375.3330078125,304.1548156738281,0.9494647979736328,0.3070224225521087,0.2153686434030532,293.1875915527344,297.1499938964844,293.1499938964844,0.2769927978515625,-5428.7861328125,304.1753845214844,0.9990000128746032,0.3784201741218567,0.3458302915096283,293.27001953125,297.1499938964844,293.1499938964844,0.0073757930658757,-2530.4775390625,300.2572937011719,0.5057855248451233,0.050000000745058,0.2309557795524597,291.18536376953125,291.1499938964844,262.0732727050781,260.40142822265625,279.9945068359375,293.27008056640625,291.1892395019531,1.0,0.2499793916940689,0.7994581460952759,0.7994581460952759,1.0,1.0,-1.176365852355957,0.5008007884025574,0.6755650639533997,0.2154562622308731,0.0,0.0,0.6059158444404602,42.07205581665039,25.0,29.23919677734375,-13324.9677734375,176.5814971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922241210937,308.19903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.251953125,18000.0,0.0,0.0,0.3073067665100097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507773995399475,0.6507840752601624,-6.662417945335619e-06,0.0,0.0003118772874586,0.0,0.0,49.31320190429688,0.0,0.0,0.0,0.424824446439743,4.0,0.0,1.0
481920,293.146240234375,297.1499938964844,293.1499938964844,0.0942393094301223,-2183.324951171875,304.15045166015625,0.7516922354698181,0.1537378579378128,0.1602611988782882,293.1686706542969,297.1499938964844,293.1499938964844,0.0042389193549752,-334.83905029296875,296.8741455078125,0.5057855248451233,0.050000000745058,0.0486881844699382,293.17791748046875,297.1499938964844,293.1499938964844,0.2224604040384292,-3375.3330078125,304.1548156738281,0.9494647979736328,0.3070224225521087,0.2153686434030532,293.1875915527344,297.1499938964844,293.1499938964844,0.2769927978515625,-5428.7861328125,304.1753845214844,0.9990000128746032,0.3784201741218567,0.3458302915096283,293.27001953125,297.1499938964844,293.1499938964844,0.0073757930658757,-2530.4775390625,300.2572937011719,0.5057855248451233,0.050000000745058,0.2309557795524597,291.18536376953125,291.1499938964844,262.0732727050781,260.40142822265625,279.9945068359375,293.27008056640625,291.1892395019531,1.0,0.2499793916940689,0.7994581460952759,0.7994581460952759,1.0,1.0,-1.176365852355957,0.5008007884025574,0.6755650639533997,0.2154562622308731,0.0,0.0,0.6059158444404602,42.07205581665039,25.0,29.23919677734375,-13324.9677734375,176.5814971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922241210937,308.19903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.251953125,18000.0,0.0,0.0,0.3073067665100097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507773995399475,0.6507840752601624,-6.662417945335619e-06,0.0,0.0003118772874586,0.0,0.0,49.31320190429688,0.0,0.0,0.0,0.424824446439743,4.0,0.0,1.0
481980,293.14556884765625,297.1499938964844,293.1499938964844,0.0940242707729339,-2178.74365234375,304.150634765625,0.7636888027191162,0.1539727598428726,0.160391479730606,293.1664733886719,297.1499938964844,293.1499938964844,0.0042208218947052,-333.0103759765625,296.895263671875,0.5144537687301636,0.050000000745058,0.0485736951231956,293.1776733398437,297.1499938964844,293.1499938964844,0.2210265696048736,-3357.414306640625,304.15557861328125,0.9647912979125975,0.3063656389713287,0.2148407995700836,293.15753173828125,297.1499938964844,293.1499938964844,0.2607224881649017,-5168.408203125,304.1936340332031,0.9990000128746032,0.3835323750972748,0.3297482430934906,293.2685852050781,297.1499938964844,293.1499938964844,0.0072964150458574,-2506.720703125,300.2313232421875,0.5144537687301636,0.050000000745058,0.2304126918315887,291.2236633300781,291.1499938964844,262.07525634765625,260.4012756347656,280.0050964355469,293.2687072753906,291.2264099121094,1.0,0.2432412207126617,0.7991041541099548,0.7991041541099548,1.0,1.0,-1.1557751893997192,0.4916525483131408,0.6641226410865784,0.2102101445198059,0.0,0.0,0.5933818221092224,38.88212966918945,28.0,40.95045852661133,-13113.0498046875,164.06846618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,308.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.927734375,18000.0,0.0,0.0,0.3059555888175964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302458643913269,0.6302524209022522,-6.528411176986992e-06,0.0,0.0003105060313828,0.0,0.0,46.3896713256836,0.0,0.0,0.0,0.4171459078788757,4.0,0.0,1.0
482040,293.14556884765625,297.1499938964844,293.1499938964844,0.0940242707729339,-2178.74365234375,304.150634765625,0.7636888027191162,0.1539727598428726,0.160391479730606,293.1664733886719,297.1499938964844,293.1499938964844,0.0042208218947052,-333.0103759765625,296.895263671875,0.5144537687301636,0.050000000745058,0.0485736951231956,293.1776733398437,297.1499938964844,293.1499938964844,0.2210265696048736,-3357.414306640625,304.15557861328125,0.9647912979125975,0.3063656389713287,0.2148407995700836,293.15753173828125,297.1499938964844,293.1499938964844,0.2607224881649017,-5168.408203125,304.1936340332031,0.9990000128746032,0.3835323750972748,0.3297482430934906,293.2685852050781,297.1499938964844,293.1499938964844,0.0072964150458574,-2506.720703125,300.2313232421875,0.5144537687301636,0.050000000745058,0.2304126918315887,291.2236633300781,291.1499938964844,262.07525634765625,260.4012756347656,280.0050964355469,293.2687072753906,291.2264099121094,1.0,0.2432412207126617,0.7991041541099548,0.7991041541099548,1.0,1.0,-1.1557751893997192,0.4916525483131408,0.6641226410865784,0.2102101445198059,0.0,0.0,0.5933818221092224,38.88212966918945,28.0,40.95045852661133,-13113.0498046875,164.06846618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,308.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.927734375,18000.0,0.0,0.0,0.3059555888175964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302458643913269,0.6302524209022522,-6.528411176986992e-06,0.0,0.0003105060313828,0.0,0.0,46.3896713256836,0.0,0.0,0.0,0.4171459078788757,4.0,0.0,1.0
482100,293.1452941894531,297.1499938964844,293.1499938964844,0.0939942300319671,-2178.052001953125,304.15057373046875,0.7684584856033325,0.1540818661451339,0.1604617834091186,293.16558837890625,297.1499938964844,293.1499938964844,0.0042143021710217,-332.40118408203125,296.900634765625,0.51791912317276,0.050000000745058,0.0485326759517192,293.1776428222656,297.1499938964844,293.1499938964844,0.2204802632331848,-3350.70947265625,304.1555480957031,0.970237672328949,0.3060183227062225,0.2145731300115585,293.13970947265625,297.1499938964844,293.1499938964844,0.2546796500682831,-5072.328125,304.1966247558594,0.9990000128746032,0.3869376480579376,0.3237909972667694,293.2677001953125,297.1499938964844,293.1499938964844,0.007264201529324,-2497.6044921875,300.2164001464844,0.51791912317276,0.050000000745058,0.2302181124687194,291.2339782714844,291.1499938964844,262.07440185546875,260.399658203125,280.0081481933594,293.267822265625,291.2353515625,1.0,0.2408318966627121,0.7989271283149719,0.7989271283149719,1.0,1.0,-1.1480919122695925,0.488246738910675,0.6598451137542725,0.2082371711730957,0.0,0.0,0.5867137908935547,37.73575973510742,28.0,31.277402877807617,-13012.314453125,159.5856170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,308.2785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18227.357421875,18000.0,0.0,0.0,0.3048349618911743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171746253967285,0.6171810626983643,-6.435147952288389e-06,0.0,0.000309368741,0.0,0.0,44.54022979736328,0.0,0.0,0.0,0.4122765362262726,4.0,0.0,1.0
482160,293.1450500488281,297.1499938964844,293.1499938964844,0.094023622572422,-2178.576171875,304.1504211425781,0.7722659111022949,0.1541899889707565,0.1605399698019027,293.1647644042969,297.1499938964844,293.1499938964844,0.0042099128477275,-332.0340576171875,296.90216064453125,0.5206766724586487,0.050000000745058,0.048501718789339,293.1776733398437,297.1499938964844,293.1499938964844,0.2200628519058227,-3345.689697265625,304.1553039550781,0.9742619395256042,0.3056633174419403,0.2143060266971588,293.12255859375,297.1499938964844,293.1499938964844,0.2500659227371216,-4999.49267578125,304.1965026855469,0.9990000128746032,0.3904365599155426,0.3192220330238342,293.26666259765625,297.1499938964844,293.1499938964844,0.0072373826988041,-2490.481689453125,300.1999816894531,0.5206766724586487,0.050000000745058,0.2300712764263153,291.23760986328125,291.1499938964844,262.072265625,260.3969421386719,280.009521484375,293.26678466796875,291.2376403808594,1.0,0.2389631420373916,0.7988500595092773,0.7988500595092773,1.0,1.0,-1.1421539783477783,0.4856227338314056,0.6565312743186951,0.2067200392484665,0.0,0.0,0.5804766416549683,36.869266510009766,46.0,17.71221351623535,-12925.3095703125,156.1952667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41064453125,308.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18229.2265625,18000.0,0.0,0.0,0.3034442663192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042748093605042,0.6042811274528503,-6.339889296214096e-06,0.0,0.000307957350742,0.0,0.0,42.74161911010742,0.0,0.0,0.0,0.4074609577655792,4.0,0.0,1.0
482220,293.14483642578125,297.1499938964844,293.1499938964844,0.0944017320871353,-2186.08642578125,304.1496276855469,0.7663982510566711,0.1543585807085037,0.1607904136180877,293.1634826660156,297.1499938964844,293.1499938964844,0.0042151869274675,-332.7431945800781,296.8879699707031,0.5159943699836731,0.050000000745058,0.0485551990568637,293.17803955078125,297.1499938964844,293.1499938964844,0.2198892533779144,-3344.25,304.1537780761719,0.9659003019332886,0.3048910796642303,0.2138232439756393,293.1035461425781,297.1499938964844,293.1499938964844,0.2571218907833099,-5120.900390625,304.16845703125,0.9990000128746032,0.395054280757904,0.3270690739154815,293.2646789550781,297.1499938964844,293.1499938964844,0.0072162235155701,-2487.818115234375,300.15826416015625,0.5159943699836731,0.050000000745058,0.2303249537944793,291.21514892578125,291.1499938964844,262.06396484375,260.3880615234375,280.0003356933594,293.2647705078125,291.2093505859375,1.0,0.2428496330976486,0.7986959218978882,0.7986959218978882,1.0,1.0,-1.151611089706421,0.4898405373096466,0.6617705821990967,0.208912968635559,0.0,0.0,0.5726192593574524,38.34983825683594,64.0,-37.00704574584961,-12911.2236328125,161.8087615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593994140625,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18162.490234375,18000.0,0.0,0.0,0.3001855909824371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836855173110962,0.5836917161941528,-6.176268925628392e-06,0.0,0.0003046502242796,0.0,0.0,39.90098571777344,0.0,0.0,0.0,0.3997573554515838,4.0,0.0,1.0
482280,293.14483642578125,297.1499938964844,293.1499938964844,0.0944017320871353,-2186.08642578125,304.1496276855469,0.7663982510566711,0.1543585807085037,0.1607904136180877,293.1634826660156,297.1499938964844,293.1499938964844,0.0042151869274675,-332.7431945800781,296.8879699707031,0.5159943699836731,0.050000000745058,0.0485551990568637,293.17803955078125,297.1499938964844,293.1499938964844,0.2198892533779144,-3344.25,304.1537780761719,0.9659003019332886,0.3048910796642303,0.2138232439756393,293.1035461425781,297.1499938964844,293.1499938964844,0.2571218907833099,-5120.900390625,304.16845703125,0.9990000128746032,0.395054280757904,0.3270690739154815,293.2646789550781,297.1499938964844,293.1499938964844,0.0072162235155701,-2487.818115234375,300.15826416015625,0.5159943699836731,0.050000000745058,0.2303249537944793,291.21514892578125,291.1499938964844,262.06396484375,260.3880615234375,280.0003356933594,293.2647705078125,291.2093505859375,1.0,0.2428496330976486,0.7986959218978882,0.7986959218978882,1.0,1.0,-1.151611089706421,0.4898405373096466,0.6617705821990967,0.208912968635559,0.0,0.0,0.5726192593574524,38.34983825683594,64.0,-37.00704574584961,-12911.2236328125,161.8087615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593994140625,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18162.490234375,18000.0,0.0,0.0,0.3001855909824371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836855173110962,0.5836917161941528,-6.176268925628392e-06,0.0,0.0003046502242796,0.0,0.0,39.90098571777344,0.0,0.0,0.0,0.3997573554515838,4.0,0.0,1.0
482340,293.1450500488281,297.1499938964844,293.1499938964844,0.0951897948980331,-2201.932373046875,304.1484375,0.749472439289093,0.1544484943151474,0.1610917598009109,293.1624755859375,297.1499938964844,293.1499938964844,0.0042403773404657,-335.5123291015625,296.8470153808594,0.5032702684402466,0.050000000745058,0.0487250573933124,293.17877197265625,297.1499938964844,293.1499938964844,0.2206345051527023,-3354.6728515625,304.1512756347656,0.94103741645813,0.3040314614772796,0.2133670151233673,293.1208801269531,297.1499938964844,293.1499938964844,0.2805298566818237,-5503.7099609375,304.123046875,0.9990000128746032,0.3927996456623077,0.3508420288562774,293.2637023925781,297.1499938964844,293.1499938964844,0.0072324238717556,-2499.330322265625,300.0997009277344,0.5032702684402466,0.050000000745058,0.2311306893825531,291.1457214355469,291.1499938964844,262.04998779296875,260.3743896484375,279.979736328125,293.2637023925781,291.1376953125,1.0,0.2531864941120147,0.798541784286499,0.798541784286499,1.0,1.0,-1.1810767650604248,0.5029268860816956,0.6781498193740845,0.2161586433649063,0.0,0.0,0.5775634050369263,43.06196975708008,67.0,-86.67362213134766,-13129.1572265625,180.02584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684814453125,308.31024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.259765625,18000.0,0.0,0.0,0.2972750067710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837705135345459,0.5837766528129578,-6.134077011665795e-06,0.0,0.0003016963601112,0.0,0.0,39.68564224243164,0.0,0.0,0.0,0.399379700422287,4.0,0.0,1.0
482400,293.1450500488281,297.1499938964844,293.1499938964844,0.0951897948980331,-2201.932373046875,304.1484375,0.749472439289093,0.1544484943151474,0.1610917598009109,293.1624755859375,297.1499938964844,293.1499938964844,0.0042403773404657,-335.5123291015625,296.8470153808594,0.5032702684402466,0.050000000745058,0.0487250573933124,293.17877197265625,297.1499938964844,293.1499938964844,0.2206345051527023,-3354.6728515625,304.1512756347656,0.94103741645813,0.3040314614772796,0.2133670151233673,293.1208801269531,297.1499938964844,293.1499938964844,0.2805298566818237,-5503.7099609375,304.123046875,0.9990000128746032,0.3927996456623077,0.3508420288562774,293.2637023925781,297.1499938964844,293.1499938964844,0.0072324238717556,-2499.330322265625,300.0997009277344,0.5032702684402466,0.050000000745058,0.2311306893825531,291.1457214355469,291.1499938964844,262.04998779296875,260.3743896484375,279.979736328125,293.2637023925781,291.1376953125,1.0,0.2531864941120147,0.798541784286499,0.798541784286499,1.0,1.0,-1.1810767650604248,0.5029268860816956,0.6781498193740845,0.2161586433649063,0.0,0.0,0.5775634050369263,43.06196975708008,67.0,-86.67362213134766,-13129.1572265625,180.02584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684814453125,308.31024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.259765625,18000.0,0.0,0.0,0.2972750067710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837705135345459,0.5837766528129578,-6.134077011665795e-06,0.0,0.0003016963601112,0.0,0.0,39.68564224243164,0.0,0.0,0.0,0.399379700422287,4.0,0.0,1.0
482460,293.1454772949219,297.1499938964844,293.1499938964844,0.0958932563662529,-2216.0,304.1478271484375,0.7330555319786072,0.154486283659935,0.1613538563251495,293.1617126464844,297.1499938964844,293.1499938964844,0.0042705764062702,-338.5643310546875,296.8085632324219,0.4911559820175171,0.050000000745058,0.0489270165562629,293.17974853515625,297.1499938964844,293.1499938964844,0.2212128043174743,-3362.705810546875,304.14996337890625,0.9142751097679138,0.3031067252159118,0.2128773927688598,293.1654968261719,297.1499938964844,293.1499938964844,0.2970670759677887,-5769.19970703125,304.106689453125,0.993177592754364,0.3845092356204986,0.3667384386062622,293.2642822265625,297.1499938964844,293.1499938964844,0.007249491289258,-2510.503173828125,300.038330078125,0.4911559820175171,0.050000000745058,0.2320887148380279,291.0812072753906,291.1499938964844,262.0328369140625,260.3580322265625,279.9647521972656,293.26422119140625,291.0779724121094,1.0,0.2623217105865478,0.7980398535728455,0.7980398535728455,1.0,1.0,-1.2004904747009275,0.5114365220069885,0.6890539526939392,0.2212023437023162,0.0,0.0,0.5915497541427612,48.46089172363281,70.0,-71.0746841430664,-13383.9404296875,197.28536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6236572265625,308.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17798.169921875,18000.0,0.0,0.0,0.2958209812641144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053557991981506,0.605362057685852,-6.250346814340446e-06,0.0,0.0003002207085955,0.0,0.0,42.35549545288086,0.0,0.0,0.0,0.406940758228302,4.0,0.0,1.0
482520,293.1454772949219,297.1499938964844,293.1499938964844,0.0958932563662529,-2216.0,304.1478271484375,0.7330555319786072,0.154486283659935,0.1613538563251495,293.1617126464844,297.1499938964844,293.1499938964844,0.0042705764062702,-338.5643310546875,296.8085632324219,0.4911559820175171,0.050000000745058,0.0489270165562629,293.17974853515625,297.1499938964844,293.1499938964844,0.2212128043174743,-3362.705810546875,304.14996337890625,0.9142751097679138,0.3031067252159118,0.2128773927688598,293.1654968261719,297.1499938964844,293.1499938964844,0.2970670759677887,-5769.19970703125,304.106689453125,0.993177592754364,0.3845092356204986,0.3667384386062622,293.2642822265625,297.1499938964844,293.1499938964844,0.007249491289258,-2510.503173828125,300.038330078125,0.4911559820175171,0.050000000745058,0.2320887148380279,291.0812072753906,291.1499938964844,262.0328369140625,260.3580322265625,279.9647521972656,293.26422119140625,291.0779724121094,1.0,0.2623217105865478,0.7980398535728455,0.7980398535728455,1.0,1.0,-1.2004904747009275,0.5114365220069885,0.6890539526939392,0.2212023437023162,0.0,0.0,0.5915497541427612,48.46089172363281,70.0,-71.0746841430664,-13383.9404296875,197.28536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6236572265625,308.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17798.169921875,18000.0,0.0,0.0,0.2958209812641144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053557991981506,0.605362057685852,-6.250346814340446e-06,0.0,0.0003002207085955,0.0,0.0,42.35549545288086,0.0,0.0,0.0,0.406940758228302,4.0,0.0,1.0
482580,293.146240234375,297.1499938964844,293.1499938964844,0.0959310755133628,-2216.31005859375,304.14849853515625,0.7161511182785034,0.1544472575187683,0.1616172641515731,293.1615295410156,297.1499938964844,293.1499938964844,0.0042895236983895,-339.7547302246094,296.81475830078125,0.4782741963863373,0.050000000745058,0.0491747744381427,293.1811218261719,297.1499938964844,293.1499938964844,0.2202125340700149,-3349.997802734375,304.15167236328125,0.8892448544502258,0.3020773231983185,0.2123723328113556,293.1892395019531,297.1499938964844,293.1499938964844,0.2922753691673279,-5682.79541015625,304.12890625,0.9663889408111572,0.3792473971843719,0.3608812987804413,293.26580810546875,297.1499938964844,293.1499938964844,0.0072394320741295,-2507.455078125,299.999755859375,0.4782741963863373,0.050000000745058,0.2332639694213867,291.0985107421875,291.1499938964844,262.01519775390625,260.3412780761719,279.96221923828125,293.26568603515625,291.1014099121094,1.0,0.2697671055793762,0.7975379228591919,0.7975379228591919,1.0,1.0,-1.1955989599227903,0.5092225074768066,0.6863765120506287,0.2198653072118759,0.0,0.0,0.5979893803596497,54.66222381591797,73.0,8.215043067932129,-13437.78125,208.1769256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818420410156,308.3395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17856.666015625,18000.0,0.0,0.0,0.2956193089485168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248403191566467,0.6248467564582825,-6.409131856344175e-06,0.0,0.0003000160213559,0.0,0.0,45.16221237182617,0.0,0.0,0.0,0.414278507232666,4.0,0.0,1.0
482640,293.146240234375,297.1499938964844,293.1499938964844,0.0959310755133628,-2216.31005859375,304.14849853515625,0.7161511182785034,0.1544472575187683,0.1616172641515731,293.1615295410156,297.1499938964844,293.1499938964844,0.0042895236983895,-339.7547302246094,296.81475830078125,0.4782741963863373,0.050000000745058,0.0491747744381427,293.1811218261719,297.1499938964844,293.1499938964844,0.2202125340700149,-3349.997802734375,304.15167236328125,0.8892448544502258,0.3020773231983185,0.2123723328113556,293.1892395019531,297.1499938964844,293.1499938964844,0.2922753691673279,-5682.79541015625,304.12890625,0.9663889408111572,0.3792473971843719,0.3608812987804413,293.26580810546875,297.1499938964844,293.1499938964844,0.0072394320741295,-2507.455078125,299.999755859375,0.4782741963863373,0.050000000745058,0.2332639694213867,291.0985107421875,291.1499938964844,262.01519775390625,260.3412780761719,279.96221923828125,293.26568603515625,291.1014099121094,1.0,0.2697671055793762,0.7975379228591919,0.7975379228591919,1.0,1.0,-1.1955989599227903,0.5092225074768066,0.6863765120506287,0.2198653072118759,0.0,0.0,0.5979893803596497,54.66222381591797,73.0,8.215043067932129,-13437.78125,208.1769256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818420410156,308.3395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17856.666015625,18000.0,0.0,0.0,0.2956193089485168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248403191566467,0.6248467564582825,-6.409131856344175e-06,0.0,0.0003000160213559,0.0,0.0,45.16221237182617,0.0,0.0,0.0,0.414278507232666,4.0,0.0,1.0
482700,293.1467590332031,297.1499938964844,293.1499938964844,0.0959104895591735,-2215.749755859375,304.1488037109375,0.7090803384780884,0.1543953269720077,0.1616902202367782,293.1617736816406,297.1499938964844,293.1499938964844,0.0042945523746311,-340.02447509765625,296.8177795410156,0.4725912809371948,0.050000000745058,0.0492834411561489,293.1819152832031,297.1499938964844,293.1499938964844,0.2196575999259948,-3343.03173828125,304.1523742675781,0.8797117471694946,0.3015254735946655,0.2120736986398697,293.19415283203125,297.1499938964844,293.1499938964844,0.2907663881778717,-5657.0791015625,304.13543701171875,0.9548958539962769,0.3777838051319122,0.3593323826789856,293.2666931152344,297.1499938964844,293.1499938964844,0.007229353301227,-2504.623779296875,299.98052978515625,0.4725912809371948,0.050000000745058,0.2337794154882431,291.1087646484375,291.1499938964844,262.0061950683594,260.3327331542969,279.9605712890625,293.2665710449219,291.11004638671875,1.0,0.2730514109134674,0.7972869277000427,0.7972869277000427,1.0,1.0,-1.1942061185836792,0.5085670351982117,0.6856390833854675,0.2195133566856384,0.0,0.0,0.5996685028076172,57.39411544799805,73.0,14.005892753601074,-13429.6123046875,213.2598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40850830078125,308.3040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17903.9296875,18000.0,0.0,0.0,0.2957639098167419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290350556373596,0.6290414929389954,-6.451759873016272e-06,0.0,0.0003001627628691,0.0,0.0,45.828651428222656,0.0,0.0,0.0,0.4160461127758026,4.0,0.0,1.0
