time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.1472473144531,297.1499938964844,293.1499938964844,0.095915675163269,-2215.753662109375,304.1490173339844,0.7025905251502991,0.1543374955654144,0.1617436408996582,293.1622009277344,297.1499938964844,293.1499938964844,0.0042999726720154,-340.3847045898437,296.8172912597656,0.4669961035251617,0.050000000745058,0.0493844375014305,293.1827392578125,297.1499938964844,293.1499938964844,0.2191752344369888,-3337.054443359375,304.15283203125,0.8714283108711243,0.3009606897830963,0.2117602229118347,293.19696044921875,297.1499938964844,293.1499938964844,0.2897424697875976,-5639.6318359375,304.1399230957031,0.944543182849884,0.3766731321811676,0.3582258820533752,293.2675170898437,297.1499938964844,293.1499938964844,0.0072201951406896,-2502.43701171875,299.9595031738281,0.4669961035251617,0.050000000745058,0.2342585176229477,291.113525390625,291.1499938964844,261.9971008300781,260.3241577148437,279.9586486816406,293.2674255371094,291.1142578125,1.0,0.2761062085628509,0.7970508337020874,0.7970508337020874,1.0,1.0,-1.193253517150879,0.5081059336662292,0.6851475238800049,0.2192828506231308,0.0,0.0,0.6016114354133606,59.93851852416992,76.0,13.30116367340088,-13423.78125,218.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385009765625,308.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.173828125,18000.0,0.0,0.0,0.2960177659988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330240964889526,0.6330305933952332,-6.485778612841386e-06,0.0,0.0003004203899763,0.0,0.0,46.43024444580078,0.0,0.0,0.0,0.4176461398601532,4.0,0.0,1.0
482820,293.1481628417969,297.1499938964844,293.1499938964844,0.0959246531128883,-2215.782958984375,304.1493225097656,0.6915596127510071,0.1542193293571472,0.1618237644433975,293.1634216308594,297.1499938964844,293.1499938964844,0.0043091550469398,-341.0091857910156,296.8134765625,0.4561548829078674,0.050000000745058,0.0495691038668155,293.1844787597656,297.1499938964844,293.1499938964844,0.2181926518678665,-3324.94482421875,304.15350341796875,0.857570230960846,0.2997795939445495,0.2110872715711593,293.1993408203125,297.1499938964844,293.1499938964844,0.2882757186889648,-5614.88720703125,304.1456298828125,0.9267332553863524,0.3749960362911224,0.3566800057888031,293.26904296875,297.1499938964844,293.1499938964844,0.0072000492364168,-2497.702880859375,299.91656494140625,0.4561548829078674,0.050000000745058,0.235134482383728,291.1202087402344,291.1499938964844,261.9786071777344,260.30670166015625,279.9545288085937,293.2689514160156,291.12078857421875,1.0,0.2816451787948608,0.7965786457061768,0.7965786457061768,1.0,1.0,-1.1919467449188232,0.5074421763420105,0.6845045685768127,0.2189961373805999,0.0,0.0,0.6051197648048401,64.59768676757812,79.0,10.60704231262207,-13417.41015625,227.1011505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,308.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.34375,18000.0,0.0,0.0,0.29681196808815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406742930412292,0.6406807899475098,-6.547475095430855e-06,0.0,0.0003012264205608,0.0,0.0,47.576438903808594,0.0,0.0,0.0,0.4206216037273407,4.0,0.0,1.0
482880,293.1481628417969,297.1499938964844,293.1499938964844,0.0959246531128883,-2215.782958984375,304.1493225097656,0.6915596127510071,0.1542193293571472,0.1618237644433975,293.1634216308594,297.1499938964844,293.1499938964844,0.0043091550469398,-341.0091857910156,296.8134765625,0.4561548829078674,0.050000000745058,0.0495691038668155,293.1844787597656,297.1499938964844,293.1499938964844,0.2181926518678665,-3324.94482421875,304.15350341796875,0.857570230960846,0.2997795939445495,0.2110872715711593,293.1993408203125,297.1499938964844,293.1499938964844,0.2882757186889648,-5614.88720703125,304.1456298828125,0.9267332553863524,0.3749960362911224,0.3566800057888031,293.26904296875,297.1499938964844,293.1499938964844,0.0072000492364168,-2497.702880859375,299.91656494140625,0.4561548829078674,0.050000000745058,0.235134482383728,291.1202087402344,291.1499938964844,261.9786071777344,260.30670166015625,279.9545288085937,293.2689514160156,291.12078857421875,1.0,0.2816451787948608,0.7965786457061768,0.7965786457061768,1.0,1.0,-1.1919467449188232,0.5074421763420105,0.6845045685768127,0.2189961373805999,0.0,0.0,0.6051197648048401,64.59768676757812,79.0,10.60704231262207,-13417.41015625,227.1011505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,308.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.34375,18000.0,0.0,0.0,0.29681196808815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406742930412292,0.6406807899475098,-6.547475095430855e-06,0.0,0.0003012264205608,0.0,0.0,47.576438903808594,0.0,0.0,0.0,0.4206216037273407,4.0,0.0,1.0
482940,293.1488342285156,297.1499938964844,293.1499938964844,0.0959335938096046,-2215.870849609375,304.1495056152344,0.6841273903846741,0.154126688838005,0.1618753969669342,293.1647033691406,297.1499938964844,293.1499938964844,0.0043146228417754,-341.3858947753906,296.80841064453125,0.4489881992340088,0.050000000745058,0.0497045405209064,293.1859741210937,297.1499938964844,293.1499938964844,0.2173743098974228,-3314.901123046875,304.1539611816406,0.8483286499977112,0.2987823784351349,0.2105040252208709,293.1997985839844,297.1499938964844,293.1499938964844,0.2873483300209045,-5599.54443359375,304.1484069824219,0.9148829579353333,0.3738988935947418,0.3557341992855072,293.2701110839844,297.1499938964844,293.1499938964844,0.0071822749450802,-2493.539794921875,299.8818054199219,0.4489881992340088,0.050000000745058,0.2357769459486007,291.12408447265625,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.2700500488281,291.12451171875,1.0,0.2856407761573791,0.7962008714675903,0.7962008714675903,1.0,1.0,-1.191098928451538,0.5069925785064697,0.6841063499450684,0.2188353091478347,0.0,0.0,0.6075608730316162,68.01703643798828,79.0,7.994077205657959,-13412.98828125,233.73280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,308.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.154296875,18000.0,0.0,0.0,0.2976548671722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459900140762329,0.6459965705871582,-6.59077431919286e-06,0.0,0.0003020818403456,0.0,0.0,48.385231018066406,0.0,0.0,0.0,0.4226984679698944,4.0,0.0,1.0
483000,293.1489562988281,297.1499938964844,293.1499938964844,0.0959360897541046,-2215.90087890625,304.1495361328125,0.6824220418930054,0.1541038602590561,0.1618871539831161,293.1650695800781,297.1499938964844,293.1499938964844,0.0043157674372196,-341.4652099609375,296.806884765625,0.4473783373832702,0.050000000745058,0.0497370511293411,293.18634033203125,297.1499938964844,293.1499938964844,0.2171644568443298,-3312.3291015625,304.154052734375,0.8462116718292236,0.2985256612300873,0.2103520631790161,293.1998291015625,297.1499938964844,293.1499938964844,0.2871325612068176,-5596.01513671875,304.1489562988281,0.9122282862663268,0.3736419379711151,0.3555173277854919,293.2703552246094,297.1499938964844,293.1499938964844,0.0071776923723518,-2492.466552734375,299.8730773925781,0.4473783373832702,0.050000000745058,0.2359311580657959,291.1249084472656,291.1499938964844,261.959716796875,260.2889404296875,279.9502258300781,293.2702941894531,291.12530517578125,1.0,0.2865896821022033,0.7961063981056213,0.7961063981056213,1.0,1.0,-1.1908926963806152,0.5068819522857666,0.6840106844902039,0.2187986969947815,0.0,0.0,0.6081327199935913,68.83784484863281,67.0,7.483932971954346,-13412.162109375,235.32229614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10113525390625,308.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.755859375,18000.0,0.0,0.0,0.2978863418102264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472349762916565,0.6472415924072266,-6.600913820875576e-06,0.0,0.000302316766465,0.0,0.0,48.575828552246094,0.0,0.0,0.0,0.4231853485107422,4.0,0.0,1.0
483060,293.14947509765625,297.1499938964844,293.1499938964844,0.0958207920193672,-2213.628662109375,304.1498718261719,0.6825872659683228,0.1540275365114212,0.1617849916219711,293.1671447753906,297.1499938964844,293.1499938964844,0.0043053082190454,-340.6185913085937,296.7989501953125,0.4476750493049621,0.050000000745058,0.0497310124337673,293.1882019042969,297.1499938964844,293.1499938964844,0.215909332036972,-3296.89306640625,304.15478515625,0.8454034924507141,0.2972270548343658,0.2094480842351913,293.19952392578125,297.1499938964844,293.1499938964844,0.2859141230583191,-5576.3037109375,304.1513061523437,0.9115540981292723,0.3724431097507477,0.354350745677948,293.2714233398437,297.1499938964844,293.1499938964844,0.0071248542517423,-2478.412353515625,299.8301696777344,0.4476750493049621,0.050000000745058,0.2359025031328201,291.1302490234375,291.1499938964844,261.94049072265625,260.2709350585937,279.9463806152344,293.2713623046875,291.13104248046875,1.0,0.2856000065803528,0.7957267165184021,0.7957267165184021,1.0,1.0,-1.1882600784301758,0.5056203603744507,0.6826397180557251,0.2182415723800659,0.0,0.0,0.6104531288146973,68.650634765625,55.0,8.853869438171387,-13399.0068359375,234.0009613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,308.10888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.048828125,18000.0,0.0,0.0,0.2991119027137756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527421474456787,0.6527487635612488,-6.6469415287429e-06,0.0,0.0003035605477634,0.0,0.0,49.43124008178711,0.0,0.0,0.0,0.4253431856632232,4.0,0.0,1.0
483120,293.14947509765625,297.1499938964844,293.1499938964844,0.0958207920193672,-2213.628662109375,304.1498718261719,0.6825872659683228,0.1540275365114212,0.1617849916219711,293.1671447753906,297.1499938964844,293.1499938964844,0.0043053082190454,-340.6185913085937,296.7989501953125,0.4476750493049621,0.050000000745058,0.0497310124337673,293.1882019042969,297.1499938964844,293.1499938964844,0.215909332036972,-3296.89306640625,304.15478515625,0.8454034924507141,0.2972270548343658,0.2094480842351913,293.19952392578125,297.1499938964844,293.1499938964844,0.2859141230583191,-5576.3037109375,304.1513061523437,0.9115540981292723,0.3724431097507477,0.354350745677948,293.2714233398437,297.1499938964844,293.1499938964844,0.0071248542517423,-2478.412353515625,299.8301696777344,0.4476750493049621,0.050000000745058,0.2359025031328201,291.1302490234375,291.1499938964844,261.94049072265625,260.2709350585937,279.9463806152344,293.2713623046875,291.13104248046875,1.0,0.2856000065803528,0.7957267165184021,0.7957267165184021,1.0,1.0,-1.1882600784301758,0.5056203603744507,0.6826397180557251,0.2182415723800659,0.0,0.0,0.6104531288146973,68.650634765625,55.0,8.853869438171387,-13399.0068359375,234.0009613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,308.10888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.048828125,18000.0,0.0,0.0,0.2991119027137756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527421474456787,0.6527487635612488,-6.6469415287429e-06,0.0,0.0003035605477634,0.0,0.0,49.43124008178711,0.0,0.0,0.0,0.4253431856632232,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0956276431679725,-2209.863037109375,304.1502380371094,0.6900920867919922,0.1540316194295883,0.1616136282682418,293.1695556640625,297.1499938964844,293.1499938964844,0.0042806561104953,-338.6581726074219,296.7912902832031,0.455044150352478,0.050000000745058,0.0495892167091369,293.1898193359375,297.1499938964844,293.1499938964844,0.2144620865583419,-3279.05517578125,304.1556091308594,0.8527546525001526,0.29593226313591,0.2084415256977081,293.1986999511719,297.1499938964844,293.1499938964844,0.2845571637153625,-5554.6005859375,304.15313720703125,0.9214908480644226,0.3713522851467132,0.3531594574451446,293.2720947265625,297.1499938964844,293.1499938964844,0.0070485533215105,-2457.235595703125,299.7890625,0.455044150352478,0.050000000745058,0.2352298945188522,291.138916015625,291.1499938964844,261.9209289550781,260.252685546875,279.9428100585937,293.2720642089844,291.1398620605469,1.0,0.2806133925914764,0.7953470349311829,0.7953470349311829,1.0,1.0,-1.184466004371643,0.5038419365882874,0.6806240677833557,0.2173977643251419,0.0,0.0,0.6113682389259338,65.00963592529297,43.0,11.643455505371094,-13374.375,225.3106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,308.0857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.53515625,18000.0,0.0,0.0,0.3003231883049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558144688606262,0.6558211445808411,-6.676666089333594e-06,0.0,0.0003047898353543,0.0,0.0,49.9363899230957,0.0,0.0,0.0,0.4265845715999603,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0956276431679725,-2209.863037109375,304.1502380371094,0.6900920867919922,0.1540316194295883,0.1616136282682418,293.1695556640625,297.1499938964844,293.1499938964844,0.0042806561104953,-338.6581726074219,296.7912902832031,0.455044150352478,0.050000000745058,0.0495892167091369,293.1898193359375,297.1499938964844,293.1499938964844,0.2144620865583419,-3279.05517578125,304.1556091308594,0.8527546525001526,0.29593226313591,0.2084415256977081,293.1986999511719,297.1499938964844,293.1499938964844,0.2845571637153625,-5554.6005859375,304.15313720703125,0.9214908480644226,0.3713522851467132,0.3531594574451446,293.2720947265625,297.1499938964844,293.1499938964844,0.0070485533215105,-2457.235595703125,299.7890625,0.455044150352478,0.050000000745058,0.2352298945188522,291.138916015625,291.1499938964844,261.9209289550781,260.252685546875,279.9428100585937,293.2720642089844,291.1398620605469,1.0,0.2806133925914764,0.7953470349311829,0.7953470349311829,1.0,1.0,-1.184466004371643,0.5038419365882874,0.6806240677833557,0.2173977643251419,0.0,0.0,0.6113682389259338,65.00963592529297,43.0,11.643455505371094,-13374.375,225.3106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,308.0857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.53515625,18000.0,0.0,0.0,0.3003231883049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558144688606262,0.6558211445808411,-6.676666089333594e-06,0.0,0.0003047898353543,0.0,0.0,49.9363899230957,0.0,0.0,0.0,0.4265845715999603,4.0,0.0,1.0
483300,293.1493835449219,297.1499938964844,293.1499938964844,0.0955203101038932,-2207.778564453125,304.150390625,0.6961802244186401,0.1540606170892715,0.1615181416273117,293.1708374023437,297.1499938964844,293.1499938964844,0.0042646029032766,-337.3908996582031,296.7870788574219,0.4611465036869049,0.050000000745058,0.0494826659560203,293.1905517578125,297.1499938964844,293.1499938964844,0.2136976718902588,-3269.63427734375,304.1559753417969,0.8591046929359436,0.2952844798564911,0.2079124301671981,293.1981811523437,297.1499938964844,293.1499938964844,0.2838563621044159,-5543.46484375,304.1538391113281,0.9299834370613098,0.370839923620224,0.352560818195343,293.2723083496094,297.1499938964844,293.1499938964844,0.0070047941990196,-2444.9267578125,299.7689514160156,0.4611465036869049,0.050000000745058,0.2347244620323181,291.1436462402344,291.1499938964844,261.9110412597656,260.24346923828125,279.9410705566406,293.2723083496094,291.1446228027344,1.0,0.2769639790058136,0.7951571941375732,0.7951571941375732,1.0,1.0,-1.1822781562805176,0.5028240084648132,0.6794542074203491,0.2169026583433151,0.0,0.0,0.6113187074661255,62.28219604492188,43.0,12.503898620605469,-13358.3798828125,219.06051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,308.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.390625,18000.0,0.0,0.0,0.3008749186992645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563025712966919,0.6563092470169067,-6.683462743239943e-06,0.0,0.0003053497930523,0.0,0.0,50.02925491333008,0.0,0.0,0.0,0.426801472902298,4.0,0.0,1.0
483360,293.1492004394531,297.1499938964844,293.1499938964844,0.0954099744558334,-2205.639404296875,304.1505126953125,0.7037783265113831,0.1541053056716919,0.1614200621843338,293.1722106933594,297.1499938964844,293.1499938964844,0.0042466497980058,-335.97808837890625,296.7825927734375,0.4684984385967254,0.050000000745058,0.0493581146001815,293.1912536621094,297.1499938964844,293.1499938964844,0.212912917137146,-3259.96435546875,304.15631103515625,0.8672980666160583,0.2946351170539856,0.207369178533554,293.19757080078125,297.1499938964844,293.1499938964844,0.2831490337848663,-5532.26416015625,304.1544189453125,0.940662145614624,0.3703472018241882,0.3519634306430816,293.2724609375,297.1499938964844,293.1499938964844,0.0069583994336426,-2431.789306640625,299.7490539550781,0.4684984385967254,0.050000000745058,0.2341336458921432,291.1484680175781,291.1499938964844,261.9010925292969,260.2342224121094,279.93927001953125,293.2724304199219,291.14947509765625,1.0,0.2726848125457763,0.7949827909469604,0.7949827909469604,1.0,1.0,-1.1799482107162476,0.5017456412315369,0.6782026290893555,0.2163714319467544,0.0,0.0,0.6109354496002197,59.09703826904297,31.0,13.030198097229004,-13340.4033203125,211.86553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374694824219,308.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.3013680875301361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560981273651123,0.6561048626899719,-6.684756954200566e-06,0.0,0.0003058502916246,0.0,0.0,50.01497650146485,0.0,0.0,0.0,0.4267482757568359,4.0,0.0,1.0
483420,293.1486511230469,297.1499938964844,293.1499938964844,0.0951901227235794,-2201.387939453125,304.1507263183594,0.7227567434310913,0.1542350649833679,0.161223828792572,293.175048828125,297.1499938964844,293.1499938964844,0.0042064716108143,-332.8293762207031,296.7724609375,0.4837208688259125,0.050000000745058,0.0490684360265731,293.1925048828125,297.1499938964844,293.1499938964844,0.2113034278154373,-3240.13916015625,304.1568908691406,0.8899015188217163,0.2933306992053985,0.2062489688396453,293.1962280273437,297.1499938964844,293.1499938964844,0.2817378938198089,-5510.01416015625,304.1552734375,0.9673612713813782,0.3694141507148742,0.35077965259552,293.2724914550781,297.1499938964844,293.1499938964844,0.0068603768013417,-2403.81640625,299.7097473144531,0.4837208688259125,0.050000000745058,0.2327595353126526,291.157958984375,291.1499938964844,261.8809509277344,260.2156066894531,279.9354858398437,293.27252197265625,291.1589050292969,1.0,0.2625442743301391,0.7946339845657349,0.7946339845657349,1.0,1.0,-1.1749809980392456,0.499457985162735,0.6755229830741882,0.2152201235294342,0.0,0.0,0.6092333197593689,51.69475555419922,25.0,13.03550910949707,-13299.2763671875,195.3951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,308.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.3125,18000.0,0.0,0.0,0.3021242916584015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536805033683777,0.6536871790885925,-6.671180926787201e-06,0.0,0.0003066177596338,0.0,0.0,49.67504119873047,0.0,0.0,0.0,0.4258585572242737,4.0,0.0,1.0
483480,293.1486511230469,297.1499938964844,293.1499938964844,0.0951901227235794,-2201.387939453125,304.1507263183594,0.7227567434310913,0.1542350649833679,0.161223828792572,293.175048828125,297.1499938964844,293.1499938964844,0.0042064716108143,-332.8293762207031,296.7724609375,0.4837208688259125,0.050000000745058,0.0490684360265731,293.1925048828125,297.1499938964844,293.1499938964844,0.2113034278154373,-3240.13916015625,304.1568908691406,0.8899015188217163,0.2933306992053985,0.2062489688396453,293.1962280273437,297.1499938964844,293.1499938964844,0.2817378938198089,-5510.01416015625,304.1552734375,0.9673612713813782,0.3694141507148742,0.35077965259552,293.2724914550781,297.1499938964844,293.1499938964844,0.0068603768013417,-2403.81640625,299.7097473144531,0.4837208688259125,0.050000000745058,0.2327595353126526,291.157958984375,291.1499938964844,261.8809509277344,260.2156066894531,279.9354858398437,293.27252197265625,291.1589050292969,1.0,0.2625442743301391,0.7946339845657349,0.7946339845657349,1.0,1.0,-1.1749809980392456,0.499457985162735,0.6755229830741882,0.2152201235294342,0.0,0.0,0.6092333197593689,51.69475555419922,25.0,13.03550910949707,-13299.2763671875,195.3951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,308.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.3125,18000.0,0.0,0.0,0.3021242916584015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536805033683777,0.6536871790885925,-6.671180926787201e-06,0.0,0.0003066177596338,0.0,0.0,49.67504119873047,0.0,0.0,0.0,0.4258585572242737,4.0,0.0,1.0
483540,293.1480407714844,297.1499938964844,293.1499938964844,0.095026895403862,-2198.232666015625,304.1507568359375,0.7429485321044922,0.1543963253498077,0.1610905528068542,293.1779479980469,297.1499938964844,293.1499938964844,0.0041675060056149,-329.7892150878906,296.7602844238281,0.4985657036304474,0.050000000745058,0.048798706382513,293.1937255859375,297.1499938964844,293.1499938964844,0.2097261101007461,-3220.74560546875,304.1572265625,0.9169641733169556,0.2920091450214386,0.205134317278862,293.1947937011719,297.1499938964844,293.1499938964844,0.280423641204834,-5489.4287109375,304.1557006835937,0.9924361109733582,0.3685334026813507,0.3496710062026977,293.2723388671875,297.1499938964844,293.1499938964844,0.0067681041546165,-2377.388916015625,299.6705322265625,0.4985657036304474,0.050000000745058,0.2314800471067428,291.1659851074219,291.1499938964844,261.860595703125,260.19683837890625,279.9310913085937,293.2723693847656,291.1666564941406,1.0,0.2529147267341614,0.7942851781845093,0.7942851781845093,1.0,1.0,-1.1703133583068848,0.4973146915435791,0.6729986667633057,0.2141157686710357,0.0,0.0,0.6065354943275452,44.8013801574707,25.0,10.867944717407228,-13256.4501953125,180.1656646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98223876953125,308.1004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.01171875,18000.0,0.0,0.0,0.3025127947330475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489304900169373,0.6489371061325073,-6.6382885961502325e-06,0.0,0.000307012029225,0.0,0.0,48.974727630615234,0.0,0.0,0.0,0.4240600764751434,4.0,0.0,1.0
483600,293.1480407714844,297.1499938964844,293.1499938964844,0.095026895403862,-2198.232666015625,304.1507568359375,0.7429485321044922,0.1543963253498077,0.1610905528068542,293.1779479980469,297.1499938964844,293.1499938964844,0.0041675060056149,-329.7892150878906,296.7602844238281,0.4985657036304474,0.050000000745058,0.048798706382513,293.1937255859375,297.1499938964844,293.1499938964844,0.2097261101007461,-3220.74560546875,304.1572265625,0.9169641733169556,0.2920091450214386,0.205134317278862,293.1947937011719,297.1499938964844,293.1499938964844,0.280423641204834,-5489.4287109375,304.1557006835937,0.9924361109733582,0.3685334026813507,0.3496710062026977,293.2723388671875,297.1499938964844,293.1499938964844,0.0067681041546165,-2377.388916015625,299.6705322265625,0.4985657036304474,0.050000000745058,0.2314800471067428,291.1659851074219,291.1499938964844,261.860595703125,260.19683837890625,279.9310913085937,293.2723693847656,291.1666564941406,1.0,0.2529147267341614,0.7942851781845093,0.7942851781845093,1.0,1.0,-1.1703133583068848,0.4973146915435791,0.6729986667633057,0.2141157686710357,0.0,0.0,0.6065354943275452,44.8013801574707,25.0,10.867944717407228,-13256.4501953125,180.1656646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98223876953125,308.1004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.01171875,18000.0,0.0,0.0,0.3025127947330475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489304900169373,0.6489371061325073,-6.6382885961502325e-06,0.0,0.000307012029225,0.0,0.0,48.974727630615234,0.0,0.0,0.0,0.4240600764751434,4.0,0.0,1.0
483660,293.1474304199219,297.1499938964844,293.1499938964844,0.0949180871248245,-2196.021728515625,304.15069580078125,0.7578614354133606,0.1545674353837967,0.161092147231102,293.1808166503906,297.1499938964844,293.1499938964844,0.0041383286006748,-327.427978515625,296.7494506835937,0.5093629360198975,0.050000000745058,0.0486387982964515,293.19488525390625,297.1499938964844,293.1499938964844,0.2081373929977417,-3201.1220703125,304.157470703125,0.9374133348464966,0.2906669080257416,0.2040865272283554,293.18756103515625,297.1499938964844,293.1499938964844,0.2700997292995453,-5323.03515625,304.17193603515625,0.9990000128746032,0.3688227236270904,0.3389770984649658,293.2720031738281,297.1499938964844,293.1499938964844,0.006695088930428,-2355.97265625,299.63330078125,0.5093629360198975,0.050000000745058,0.2307215183973312,291.17791748046875,291.1499938964844,261.8400573730469,260.1779479980469,279.93133544921875,293.27203369140625,291.1813659667969,1.0,0.2454684525728225,0.7939673066139221,0.7939673066139221,1.0,1.0,-1.1551254987716677,0.4905111491680145,0.6646143198013306,0.2104065120220184,0.0,0.0,0.6022772192955017,40.54249954223633,25.0,25.91542053222656,-13144.125,167.14125061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467224121094,308.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.142578125,18000.0,0.0,0.0,0.3024241328239441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642203688621521,0.6422103047370911,-6.59077932141372e-06,0.0,0.0003069220401812,0.0,0.0,47.98787307739258,0.0,0.0,0.0,0.4214736819267273,4.0,0.0,1.0
483720,293.1474304199219,297.1499938964844,293.1499938964844,0.0949180871248245,-2196.021728515625,304.15069580078125,0.7578614354133606,0.1545674353837967,0.161092147231102,293.1808166503906,297.1499938964844,293.1499938964844,0.0041383286006748,-327.427978515625,296.7494506835937,0.5093629360198975,0.050000000745058,0.0486387982964515,293.19488525390625,297.1499938964844,293.1499938964844,0.2081373929977417,-3201.1220703125,304.157470703125,0.9374133348464966,0.2906669080257416,0.2040865272283554,293.18756103515625,297.1499938964844,293.1499938964844,0.2700997292995453,-5323.03515625,304.17193603515625,0.9990000128746032,0.3688227236270904,0.3389770984649658,293.2720031738281,297.1499938964844,293.1499938964844,0.006695088930428,-2355.97265625,299.63330078125,0.5093629360198975,0.050000000745058,0.2307215183973312,291.17791748046875,291.1499938964844,261.8400573730469,260.1779479980469,279.93133544921875,293.27203369140625,291.1813659667969,1.0,0.2454684525728225,0.7939673066139221,0.7939673066139221,1.0,1.0,-1.1551254987716677,0.4905111491680145,0.6646143198013306,0.2104065120220184,0.0,0.0,0.6022772192955017,40.54249954223633,25.0,25.91542053222656,-13144.125,167.14125061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467224121094,308.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.142578125,18000.0,0.0,0.0,0.3024241328239441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642203688621521,0.6422103047370911,-6.59077932141372e-06,0.0,0.0003069220401812,0.0,0.0,47.98787307739258,0.0,0.0,0.0,0.4214736819267273,4.0,0.0,1.0
483780,293.1470947265625,297.1499938964844,293.1499938964844,0.0946555137634277,-2190.593994140625,304.15087890625,0.768983006477356,0.1547013968229293,0.1611306816339492,293.18377685546875,297.1499938964844,293.1499938964844,0.0041080880910158,-324.7251892089844,296.7509155273437,0.5175113081932068,0.050000000745058,0.0485374480485916,293.1961975097656,297.1499938964844,293.1499938964844,0.2061610668897628,-3176.337646484375,304.15826416015625,0.9511483311653136,0.2892640829086303,0.2030474096536636,293.16168212890625,297.1499938964844,293.1499938964844,0.2554888427257538,-5087.95849609375,304.1886291503906,0.9990000128746032,0.3730937242507934,0.324479728937149,293.2713317871094,297.1499938964844,293.1499938964844,0.0066247042268514,-2333.46826171875,299.6053466796875,0.5175113081932068,0.050000000745058,0.2302407622337341,291.21343994140625,291.1499938964844,261.8193054199219,260.1589660644531,279.9324951171875,293.2713928222656,291.2162475585937,1.0,0.2392982691526413,0.793649435043335,0.793649435043335,1.0,1.0,-1.1358171701431274,0.4819454550743103,0.6538717150688171,0.2055618613958358,0.0,0.0,0.5913506150245667,37.709102630615234,28.0,38.73667526245117,-12957.9638671875,156.02125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,308.21221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.185546875,18000.0,0.0,0.0,0.3014239966869354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248536705970764,0.6248601675033569,-6.480587671831017e-06,0.0,0.000305907044094,0.0,0.0,45.56827926635742,0.0,0.0,0.0,0.4150242507457733,4.0,0.0,1.0
483840,293.1470947265625,297.1499938964844,293.1499938964844,0.0946555137634277,-2190.593994140625,304.15087890625,0.768983006477356,0.1547013968229293,0.1611306816339492,293.18377685546875,297.1499938964844,293.1499938964844,0.0041080880910158,-324.7251892089844,296.7509155273437,0.5175113081932068,0.050000000745058,0.0485374480485916,293.1961975097656,297.1499938964844,293.1499938964844,0.2061610668897628,-3176.337646484375,304.15826416015625,0.9511483311653136,0.2892640829086303,0.2030474096536636,293.16168212890625,297.1499938964844,293.1499938964844,0.2554888427257538,-5087.95849609375,304.1886291503906,0.9990000128746032,0.3730937242507934,0.324479728937149,293.2713317871094,297.1499938964844,293.1499938964844,0.0066247042268514,-2333.46826171875,299.6053466796875,0.5175113081932068,0.050000000745058,0.2302407622337341,291.21343994140625,291.1499938964844,261.8193054199219,260.1589660644531,279.9324951171875,293.2713928222656,291.2162475585937,1.0,0.2392982691526413,0.793649435043335,0.793649435043335,1.0,1.0,-1.1358171701431274,0.4819454550743103,0.6538717150688171,0.2055618613958358,0.0,0.0,0.5913506150245667,37.709102630615234,28.0,38.73667526245117,-12957.9638671875,156.02125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,308.21221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.185546875,18000.0,0.0,0.0,0.3014239966869354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248536705970764,0.6248601675033569,-6.480587671831017e-06,0.0,0.000305907044094,0.0,0.0,45.56827926635742,0.0,0.0,0.0,0.4150242507457733,4.0,0.0,1.0
483900,293.14697265625,297.1499938964844,293.1499938964844,0.0945911854505539,-2189.2607421875,304.1508483886719,0.7732794284820557,0.1547613590955734,0.1611555367708206,293.1852722167969,297.1499938964844,293.1499938964844,0.004094835370779,-323.610595703125,296.7470703125,0.5206882953643799,0.050000000745058,0.0485016666352748,293.1968688964844,297.1499938964844,293.1499938964844,0.2053099125623703,-3165.778564453125,304.1582946777344,0.9559214115142822,0.2885475158691406,0.2025254666805267,293.1460876464844,297.1499938964844,293.1499938964844,0.2501320242881775,-5002.38427734375,304.1912841796875,0.9990000128746032,0.3760081529617309,0.319203644990921,293.2708435058594,297.1499938964844,293.1499938964844,0.0065950164571404,-2324.415771484375,299.5894470214844,0.5206882953643799,0.050000000745058,0.2300710380077362,291.223876953125,291.1499938964844,261.80889892578125,260.1494445800781,279.93145751953125,293.2709045410156,291.2253112792969,1.0,0.2371228039264679,0.7934905290603638,0.7934905290603638,1.0,1.0,-1.128635048866272,0.4787706732749939,0.6498643755912781,0.2037324756383896,0.0,0.0,0.5853492617607117,36.704200744628906,28.0,30.32194709777832,-12868.51171875,152.06378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458190917969,308.23406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.15234375,18000.0,0.0,0.0,0.3005154430866241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132829189300537,0.6132892966270447,-6.399690846592421e-06,0.0,0.0003049849765375,0.0,0.0,43.9555778503418,0.0,0.0,0.0,0.4107401669025421,4.0,0.0,1.0
483960,293.1468811035156,297.1499938964844,293.1499938964844,0.0945845991373062,-2189.107666015625,304.15069580078125,0.7766015529632568,0.1548212021589279,0.1611883640289306,293.18670654296875,297.1499938964844,293.1499938964844,0.0040835193358361,-322.7190856933594,296.73944091796875,0.5231444835662842,0.050000000745058,0.0484752655029296,293.197509765625,297.1499938964844,293.1499938964844,0.2045768350362777,-3156.783935546875,304.1581115722656,0.9592739939689636,0.2878272533416748,0.2020058929920196,293.1311340332031,297.1499938964844,293.1499938964844,0.2461337000131607,-4939.03759765625,304.1910400390625,0.9990000128746032,0.3789930939674377,0.3152532875537872,293.27020263671875,297.1499938964844,293.1499938964844,0.0065696709789335,-2317.11669921875,299.5716857910156,0.5231444835662842,0.050000000745058,0.2299457788467407,291.22784423828125,291.1499938964844,261.7984313964844,260.1399230957031,279.92926025390625,293.2702941894531,291.2279968261719,1.0,0.235460489988327,0.7934199571609497,0.7934199571609497,1.0,1.0,-1.123120903968811,0.4763436615467071,0.6467772126197815,0.2023251801729202,0.0,0.0,0.5797287821769714,35.959896087646484,46.0,17.757753372192383,-12791.607421875,149.10748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,308.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18203.525390625,18000.0,0.0,0.0,0.299356460571289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017485857009888,0.601754903793335,-6.315576229098952e-06,0.0,0.0003038087452296,0.0,0.0,42.36371994018555,0.0,0.0,0.0,0.4064528942108154,4.0,0.0,1.0
484020,293.1468811035156,297.1499938964844,293.1499938964844,0.0948859304189682,-2195.160888671875,304.1499328613281,0.7695743441581726,0.1548973172903061,0.1613491177558899,293.18951416015625,297.1499938964844,293.1499938964844,0.0040740622207522,-322.2989196777344,296.7069702148437,0.5176910161972046,0.050000000745058,0.0485354252159595,293.1988830566406,297.1499938964844,293.1499938964844,0.2037244737148285,-3146.901611328125,304.15679931640625,0.9479710459709167,0.2863434255123138,0.2010277509689331,293.11627197265625,297.1499938964844,293.1499938964844,0.2542093396186828,-5076.8076171875,304.1631164550781,0.9990000128746032,0.3825529515743255,0.3241761922836303,293.2689819335937,297.1499938964844,293.1499938964844,0.0065461411140859,-2312.96435546875,299.52606201171875,0.5176910161972046,0.050000000745058,0.2302311658859253,291.2069396972656,291.1499938964844,261.7774353027344,260.1208801269531,279.9147033691406,293.2690734863281,291.20123291015625,1.0,0.2397017478942871,0.7932789325714111,0.7932789325714111,1.0,1.0,-1.1332273483276367,0.4808350801467895,0.6523922681808472,0.2046696692705154,0.0,0.0,0.5728767514228821,37.61669921875,64.0,-35.48702621459961,-12795.15625,155.11158752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004577636719,308.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18143.08984375,18000.0,0.0,0.0,0.2966061234474182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834245681762695,0.5834307670593262,-6.170031610963633e-06,0.0,0.0003010175132658,0.0,0.0,39.84370803833008,0.0,0.0,0.0,0.3996089696884155,4.0,0.0,1.0
484080,293.1468811035156,297.1499938964844,293.1499938964844,0.0948859304189682,-2195.160888671875,304.1499328613281,0.7695743441581726,0.1548973172903061,0.1613491177558899,293.18951416015625,297.1499938964844,293.1499938964844,0.0040740622207522,-322.2989196777344,296.7069702148437,0.5176910161972046,0.050000000745058,0.0485354252159595,293.1988830566406,297.1499938964844,293.1499938964844,0.2037244737148285,-3146.901611328125,304.15679931640625,0.9479710459709167,0.2863434255123138,0.2010277509689331,293.11627197265625,297.1499938964844,293.1499938964844,0.2542093396186828,-5076.8076171875,304.1631164550781,0.9990000128746032,0.3825529515743255,0.3241761922836303,293.2689819335937,297.1499938964844,293.1499938964844,0.0065461411140859,-2312.96435546875,299.52606201171875,0.5176910161972046,0.050000000745058,0.2302311658859253,291.2069396972656,291.1499938964844,261.7774353027344,260.1208801269531,279.9147033691406,293.2690734863281,291.20123291015625,1.0,0.2397017478942871,0.7932789325714111,0.7932789325714111,1.0,1.0,-1.1332273483276367,0.4808350801467895,0.6523922681808472,0.2046696692705154,0.0,0.0,0.5728767514228821,37.61669921875,64.0,-35.48702621459961,-12795.15625,155.11158752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004577636719,308.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18143.08984375,18000.0,0.0,0.0,0.2966061234474182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834245681762695,0.5834307670593262,-6.170031610963633e-06,0.0,0.0003010175132658,0.0,0.0,39.84370803833008,0.0,0.0,0.0,0.3996089696884155,4.0,0.0,1.0
484140,293.1472473144531,297.1499938964844,293.1499938964844,0.0956035554409027,-2209.67138671875,304.1487731933594,0.7515679597854614,0.1549029201269149,0.1615664064884185,293.1919860839844,297.1499938964844,293.1499938964844,0.0040837582200765,-323.8752136230469,296.6472473144531,0.5042726993560791,0.050000000745058,0.0487102791666984,293.2003479003906,297.1499938964844,293.1499938964844,0.2037487924098968,-3148.545166015625,304.15447998046875,0.9199654459953308,0.2848114967346191,0.2000989466905594,293.1373291015625,297.1499938964844,293.1499938964844,0.2784309983253479,-5472.98486328125,304.1181335449219,0.9990000128746032,0.3792173564434051,0.3488260209560394,293.2687072753906,297.1499938964844,293.1499938964844,0.0065544946119189,-2321.9072265625,299.4612121582031,0.5042726993560791,0.050000000745058,0.2310605943202972,291.138916015625,291.1499938964844,261.7563781738281,260.1018371582031,279.8910217285156,293.2686767578125,291.130859375,1.0,0.2503331303596496,0.7931378483772278,0.7931378483772278,1.0,1.0,-1.163124918937683,0.4940722584724426,0.6690527200698853,0.2119919210672378,0.0,0.0,0.5786260962486267,42.45529556274414,67.0,-85.13165283203125,-13025.8232421875,173.31166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775451660156,308.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.294921875,18000.0,0.0,0.0,0.2942360341548919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851963758468628,0.5852025747299194,-6.140814093669178e-06,0.0,0.00029861216899,0.0,0.0,39.85374450683594,0.0,0.0,0.0,0.3998684585094452,4.0,0.0,1.0
484200,293.1472473144531,297.1499938964844,293.1499938964844,0.0956035554409027,-2209.67138671875,304.1487731933594,0.7515679597854614,0.1549029201269149,0.1615664064884185,293.1919860839844,297.1499938964844,293.1499938964844,0.0040837582200765,-323.8752136230469,296.6472473144531,0.5042726993560791,0.050000000745058,0.0487102791666984,293.2003479003906,297.1499938964844,293.1499938964844,0.2037487924098968,-3148.545166015625,304.15447998046875,0.9199654459953308,0.2848114967346191,0.2000989466905594,293.1373291015625,297.1499938964844,293.1499938964844,0.2784309983253479,-5472.98486328125,304.1181335449219,0.9990000128746032,0.3792173564434051,0.3488260209560394,293.2687072753906,297.1499938964844,293.1499938964844,0.0065544946119189,-2321.9072265625,299.4612121582031,0.5042726993560791,0.050000000745058,0.2310605943202972,291.138916015625,291.1499938964844,261.7563781738281,260.1018371582031,279.8910217285156,293.2686767578125,291.130859375,1.0,0.2503331303596496,0.7931378483772278,0.7931378483772278,1.0,1.0,-1.163124918937683,0.4940722584724426,0.6690527200698853,0.2119919210672378,0.0,0.0,0.5786260962486267,42.45529556274414,67.0,-85.13165283203125,-13025.8232421875,173.31166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775451660156,308.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.294921875,18000.0,0.0,0.0,0.2942360341548919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851963758468628,0.5852025747299194,-6.140814093669178e-06,0.0,0.00029861216899,0.0,0.0,39.85374450683594,0.0,0.0,0.0,0.3998684585094452,4.0,0.0,1.0
484260,293.147705078125,297.1499938964844,293.1499938964844,0.0961697548627853,-2220.9375,304.1482849121094,0.7318516373634338,0.1548785865306854,0.1618096977472305,293.1937866210937,297.1499938964844,293.1499938964844,0.0041023325175046,-325.8659362792969,296.5978698730469,0.4898197948932647,0.050000000745058,0.048951867967844,293.2015686035156,297.1499938964844,293.1499938964844,0.2034579217433929,-3145.73291015625,304.153564453125,0.8905469179153442,0.2832863330841064,0.1992120742797851,293.1766662597656,297.1499938964844,293.1499938964844,0.2856873869895935,-5580.63330078125,304.11895751953125,0.9813746809959412,0.3715251684188843,0.3539983928203583,293.2696533203125,297.1499938964844,293.1499938964844,0.0065674106590449,-2330.4873046875,299.3986511230469,0.4898197948932647,0.050000000745058,0.2322065830230713,291.0875244140625,291.1499938964844,261.7352294921875,260.08282470703125,279.8795166015625,293.2695617675781,291.0892333984375,1.0,0.2593524754047394,0.7926537990570068,0.7926537990570068,1.0,1.0,-1.1709246635437012,0.4974430203437805,0.6734816431999207,0.2139874994754791,0.0,0.0,0.5914321541786194,48.68560791015625,70.0,-40.81336212158203,-13212.9013671875,187.9779663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51934814453125,308.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17803.587890625,18000.0,0.0,0.0,0.293190985918045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073431372642517,0.6073494553565979,-6.266207037697313e-06,0.0,0.0002975515672005,0.0,0.0,42.635040283203125,0.0,0.0,0.0,0.4076340496540069,4.0,0.0,1.0
484320,293.147705078125,297.1499938964844,293.1499938964844,0.0961697548627853,-2220.9375,304.1482849121094,0.7318516373634338,0.1548785865306854,0.1618096977472305,293.1937866210937,297.1499938964844,293.1499938964844,0.0041023325175046,-325.8659362792969,296.5978698730469,0.4898197948932647,0.050000000745058,0.048951867967844,293.2015686035156,297.1499938964844,293.1499938964844,0.2034579217433929,-3145.73291015625,304.153564453125,0.8905469179153442,0.2832863330841064,0.1992120742797851,293.1766662597656,297.1499938964844,293.1499938964844,0.2856873869895935,-5580.63330078125,304.11895751953125,0.9813746809959412,0.3715251684188843,0.3539983928203583,293.2696533203125,297.1499938964844,293.1499938964844,0.0065674106590449,-2330.4873046875,299.3986511230469,0.4898197948932647,0.050000000745058,0.2322065830230713,291.0875244140625,291.1499938964844,261.7352294921875,260.08282470703125,279.8795166015625,293.2695617675781,291.0892333984375,1.0,0.2593524754047394,0.7926537990570068,0.7926537990570068,1.0,1.0,-1.1709246635437012,0.4974430203437805,0.6734816431999207,0.2139874994754791,0.0,0.0,0.5914321541786194,48.68560791015625,70.0,-40.81336212158203,-13212.9013671875,187.9779663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51934814453125,308.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17803.587890625,18000.0,0.0,0.0,0.293190985918045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073431372642517,0.6073494553565979,-6.266207037697313e-06,0.0,0.0002975515672005,0.0,0.0,42.635040283203125,0.0,0.0,0.0,0.4076340496540069,4.0,0.0,1.0
484380,293.1485595703125,297.1499938964844,293.1499938964844,0.0960736945271492,-2218.640869140625,304.1490173339844,0.7153548002243042,0.15476655960083,0.161984771490097,293.1955871582031,297.1499938964844,293.1499938964844,0.0041025532409548,-325.56842041015625,296.5939636230469,0.4772427380084991,0.050000000745058,0.0491950027644634,293.2029724121094,297.1499938964844,293.1499938964844,0.2018181085586547,-3124.90673828125,304.15509033203125,0.8671290278434753,0.281699001789093,0.1983003765344619,293.191162109375,297.1499938964844,293.1499938964844,0.2810404300689697,-5506.61767578125,304.1365051269531,0.9541861414909364,0.3678772747516632,0.3499326705932617,293.27130126953125,297.1499938964844,293.1499938964844,0.0065488945692777,-2323.926025390625,299.3627319335937,0.4772427380084991,0.050000000745058,0.2333599179983139,291.11572265625,291.1499938964844,261.71405029296875,260.0639038085937,279.8742370605469,293.2712097167969,291.1173095703125,1.0,0.2667266130447387,0.7921696901321411,0.7921696901321411,1.0,1.0,-1.1660891771316528,0.4953083097934723,0.6707808375358582,0.2125452905893325,0.0,0.0,0.5940564274787903,54.76939392089844,73.0,11.481828689575195,-13222.373046875,198.6394958496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,308.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17915.974609375,18000.0,0.0,0.0,0.2929904758930206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186770796775818,0.6186834573745728,-6.376003966579447e-06,0.0,0.000297348073218,0.0,0.0,44.35871887207031,0.0,0.0,0.0,0.4120985269546509,4.0,0.0,1.0
484440,293.1485595703125,297.1499938964844,293.1499938964844,0.0960736945271492,-2218.640869140625,304.1490173339844,0.7153548002243042,0.15476655960083,0.161984771490097,293.1955871582031,297.1499938964844,293.1499938964844,0.0041025532409548,-325.56842041015625,296.5939636230469,0.4772427380084991,0.050000000745058,0.0491950027644634,293.2029724121094,297.1499938964844,293.1499938964844,0.2018181085586547,-3124.90673828125,304.15509033203125,0.8671290278434753,0.281699001789093,0.1983003765344619,293.191162109375,297.1499938964844,293.1499938964844,0.2810404300689697,-5506.61767578125,304.1365051269531,0.9541861414909364,0.3678772747516632,0.3499326705932617,293.27130126953125,297.1499938964844,293.1499938964844,0.0065488945692777,-2323.926025390625,299.3627319335937,0.4772427380084991,0.050000000745058,0.2333599179983139,291.11572265625,291.1499938964844,261.71405029296875,260.0639038085937,279.8742370605469,293.2712097167969,291.1173095703125,1.0,0.2667266130447387,0.7921696901321411,0.7921696901321411,1.0,1.0,-1.1660891771316528,0.4953083097934723,0.6707808375358582,0.2125452905893325,0.0,0.0,0.5940564274787903,54.76939392089844,73.0,11.481828689575195,-13222.373046875,198.6394958496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,308.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17915.974609375,18000.0,0.0,0.0,0.2929904758930206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186770796775818,0.6186834573745728,-6.376003966579447e-06,0.0,0.000297348073218,0.0,0.0,44.35871887207031,0.0,0.0,0.0,0.4120985269546509,4.0,0.0,1.0
