time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.1490173339844,297.1499938964844,293.1499938964844,0.0960703343152999,-2218.486083984375,304.1492004394531,0.708414614200592,0.1546942740678787,0.1620293706655502,293.1965026855469,297.1499938964844,293.1499938964844,0.0041022696532309,-325.50250244140625,296.58660888671875,0.47162926197052,0.050000000745058,0.0493014939129352,293.2036437988281,297.1499938964844,293.1499938964844,0.2011288106441497,-3116.298095703125,304.1554260253906,0.8580859899520874,0.2808957993984222,0.1978202164173126,293.1940612792969,297.1499938964844,293.1499938964844,0.2800117433071136,-5489.08935546875,304.14080810546875,0.9427984356880188,0.3667813241481781,0.3488306403160095,293.27215576171875,297.1499938964844,293.1499938964844,0.0065397075377404,-2321.4091796875,299.3412475585937,0.47162926197052,0.050000000745058,0.2338650524616241,291.120849609375,291.1499938964844,261.7034912109375,260.054443359375,279.8709411621094,293.2720642089844,291.1215209960937,1.0,0.270006000995636,0.791927695274353,0.791927695274353,1.0,1.0,-1.1649703979492188,0.4948086440563202,0.670161783695221,0.2121731042861938,0.0,0.0,0.5954617857933044,57.44840240478516,73.0,11.430145263671877,-13215.0419921875,203.5867156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3599853515625,308.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17938.17578125,18000.0,0.0,0.0,0.2930456697940826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214633584022522,0.6214697957038879,-6.402007784345187e-06,0.0,0.0002974040980916,0.0,0.0,44.78298568725586,0.0,0.0,0.0,0.4132620692253113,4.0,0.0,1.0
484560,293.1494445800781,297.1499938964844,293.1499938964844,0.0960740149021148,-2218.494873046875,304.1493225097656,0.7020356059074402,0.1546217650175094,0.1620632857084274,293.19732666015625,297.1499938964844,293.1499938964844,0.00410210294649,-325.4669494628906,296.5779113769531,0.4660384058952331,0.050000000745058,0.0494011715054512,293.2042236328125,297.1499938964844,293.1499938964844,0.2004660665988922,-3108.053466796875,304.1556396484375,0.8502121567726135,0.2800972163677215,0.1973361819982528,293.1956481933594,297.1499938964844,293.1499938964844,0.2792545557022095,-5476.23828125,304.1438293457031,0.9326115250587464,0.3659105598926544,0.3480092585086822,293.2729797363281,297.1499938964844,293.1499938964844,0.0065302746370434,-2318.94921875,299.31890869140625,0.4660384058952331,0.050000000745058,0.2343378961086273,291.12371826171875,291.1499938964844,261.6929016113281,260.0450439453125,279.86737060546875,293.2728576660156,291.1242980957031,1.0,0.2730584442615509,0.7917363047599792,0.7917363047599792,1.0,1.0,-1.164125919342041,0.4944349825382232,0.6696909666061401,0.2118769735097885,0.0,0.0,0.596923828125,59.958946228027344,76.0,10.353302001953123,-13211.6533203125,208.2818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092956542969,308.25146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.73828125,18000.0,0.0,0.0,0.2931846082210541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244750618934631,0.6244814991950989,-6.425826086342568e-06,0.0,0.0002975451061502,0.0,0.0,45.2199592590332,0.0,0.0,0.0,0.4144313633441925,4.0,0.0,1.0
484620,293.15020751953125,297.1499938964844,293.1499938964844,0.0960791036486625,-2218.492431640625,304.1495361328125,0.69112628698349,0.1544846594333648,0.1621191650629043,293.19879150390625,297.1499938964844,293.1499938964844,0.0041007399559021,-325.3274841308594,296.56024169921875,0.455301433801651,0.050000000745058,0.0495846942067146,293.2052307128906,297.1499938964844,293.1499938964844,0.1991567909717559,-3091.786376953125,304.15594482421875,0.8369966745376587,0.2785221338272095,0.196369931101799,293.1968688964844,297.1499938964844,293.1499938964844,0.2780767679214477,-5456.50830078125,304.14776611328125,0.9154257774353028,0.3645078241825104,0.3467769026756286,293.2743835449219,297.1499938964844,293.1499938964844,0.0065093738958239,-2313.45751953125,299.2740783691406,0.455301433801651,0.050000000745058,0.2352084368467331,291.1285400390625,291.1499938964844,261.6717834472656,260.0263366699219,279.85992431640625,293.2742919921875,291.12890625,1.0,0.2786028385162353,0.7913534641265869,0.7913534641265869,1.0,1.0,-1.1628103256225586,0.4938507080078125,0.6689596176147461,0.2113875448703766,0.0,0.0,0.5994396209716797,64.58447265625,64.0,7.543452262878418,-13205.935546875,216.99588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152099609375,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.712890625,18000.0,0.0,0.0,0.2936829924583435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299447417259216,0.6299511790275574,-6.469294476119103e-06,0.0,0.0002980509016197,0.0,0.0,46.02125549316406,0.0,0.0,0.0,0.4165397584438324,4.0,0.0,1.0
484680,293.15020751953125,297.1499938964844,293.1499938964844,0.0960791036486625,-2218.492431640625,304.1495361328125,0.69112628698349,0.1544846594333648,0.1621191650629043,293.19879150390625,297.1499938964844,293.1499938964844,0.0041007399559021,-325.3274841308594,296.56024169921875,0.455301433801651,0.050000000745058,0.0495846942067146,293.2052307128906,297.1499938964844,293.1499938964844,0.1991567909717559,-3091.786376953125,304.15594482421875,0.8369966745376587,0.2785221338272095,0.196369931101799,293.1968688964844,297.1499938964844,293.1499938964844,0.2780767679214477,-5456.50830078125,304.14776611328125,0.9154257774353028,0.3645078241825104,0.3467769026756286,293.2743835449219,297.1499938964844,293.1499938964844,0.0065093738958239,-2313.45751953125,299.2740783691406,0.455301433801651,0.050000000745058,0.2352084368467331,291.1285400390625,291.1499938964844,261.6717834472656,260.0263366699219,279.85992431640625,293.2742919921875,291.12890625,1.0,0.2786028385162353,0.7913534641265869,0.7913534641265869,1.0,1.0,-1.1628103256225586,0.4938507080078125,0.6689596176147461,0.2113875448703766,0.0,0.0,0.5994396209716797,64.58447265625,64.0,7.543452262878418,-13205.935546875,216.99588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152099609375,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.712890625,18000.0,0.0,0.0,0.2936829924583435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299447417259216,0.6299511790275574,-6.469294476119103e-06,0.0,0.0002980509016197,0.0,0.0,46.02125549316406,0.0,0.0,0.0,0.4165397584438324,4.0,0.0,1.0
484740,293.1506042480469,297.1499938964844,293.1499938964844,0.0959753841161727,-2216.45751953125,304.1498718261719,0.690470278263092,0.1543976664543151,0.1620192229747772,293.1998291015625,297.1499938964844,293.1499938964844,0.004085243679583,-324.109619140625,296.5428466796875,0.4548149406909942,0.050000000745058,0.0495935715734958,293.2057800292969,297.1499938964844,293.1499938964844,0.1977403461933136,-3074.1572265625,304.15631103515625,0.83504319190979,0.2770082652568817,0.1953081637620926,293.1967468261719,297.1499938964844,293.1499938964844,0.2769413590431213,-5437.90283203125,304.150390625,0.9135740399360656,0.3633394539356231,0.345638632774353,293.27545166015625,297.1499938964844,293.1499938964844,0.0064625032246112,-2300.060791015625,299.2294921875,0.4548149406909942,0.050000000745058,0.2352505475282669,291.1326904296875,291.1499938964844,261.65069580078125,260.0077819824219,279.8531494140625,293.275390625,291.13330078125,1.0,0.2780438363552093,0.7909706830978394,0.7909706830978394,1.0,1.0,-1.1601272821426392,0.4926543235778808,0.6674729585647583,0.2105774581432342,0.0,0.0,0.6014964580535889,64.76936340332031,52.0,7.398574352264404,-13191.2099609375,216.4496459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,308.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17958.615234375,18000.0,0.0,0.0,0.2943826913833618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345962285995483,0.6346027255058289,-6.506800218630815e-06,0.0,0.000298761005979,0.0,0.0,46.71242141723633,0.0,0.0,0.0,0.4183390140533447,4.0,0.0,1.0
484800,293.1506042480469,297.1499938964844,293.1499938964844,0.0959753841161727,-2216.45751953125,304.1498718261719,0.690470278263092,0.1543976664543151,0.1620192229747772,293.1998291015625,297.1499938964844,293.1499938964844,0.004085243679583,-324.109619140625,296.5428466796875,0.4548149406909942,0.050000000745058,0.0495935715734958,293.2057800292969,297.1499938964844,293.1499938964844,0.1977403461933136,-3074.1572265625,304.15631103515625,0.83504319190979,0.2770082652568817,0.1953081637620926,293.1967468261719,297.1499938964844,293.1499938964844,0.2769413590431213,-5437.90283203125,304.150390625,0.9135740399360656,0.3633394539356231,0.345638632774353,293.27545166015625,297.1499938964844,293.1499938964844,0.0064625032246112,-2300.060791015625,299.2294921875,0.4548149406909942,0.050000000745058,0.2352505475282669,291.1326904296875,291.1499938964844,261.65069580078125,260.0077819824219,279.8531494140625,293.275390625,291.13330078125,1.0,0.2780438363552093,0.7909706830978394,0.7909706830978394,1.0,1.0,-1.1601272821426392,0.4926543235778808,0.6674729585647583,0.2105774581432342,0.0,0.0,0.6014964580535889,64.76936340332031,52.0,7.398574352264404,-13191.2099609375,216.4496459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,308.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17958.615234375,18000.0,0.0,0.0,0.2943826913833618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345962285995483,0.6346027255058289,-6.506800218630815e-06,0.0,0.000298761005979,0.0,0.0,46.71242141723633,0.0,0.0,0.0,0.4183390140533447,4.0,0.0,1.0
484860,293.1504821777344,297.1499938964844,293.1499938964844,0.0958077535033226,-2213.202392578125,304.1501770019531,0.6978166699409485,0.1544037163257599,0.1618602722883224,293.2003479003906,297.1499938964844,293.1499938964844,0.0040584169328212,-321.9927978515625,296.5279541015625,0.4622531235218048,0.050000000745058,0.0494644381105899,293.205810546875,297.1499938964844,293.1499938964844,0.1962365508079528,-3055.388427734375,304.1567077636719,0.8416476249694824,0.275591641664505,0.194209337234497,293.1959228515625,297.1499938964844,293.1499938964844,0.2757288217544555,-5418.31396484375,304.1522521972656,0.9232785701751708,0.3623232841491699,0.3445209264755249,293.2760925292969,297.1499938964844,293.1499938964844,0.0063951420597732,-2280.11328125,299.1867370605469,0.4622531235218048,0.050000000745058,0.2346380054950714,291.1393127441406,291.1499938964844,261.6297302246094,259.9894104003906,279.8466491699219,293.27606201171875,291.1400451660156,1.0,0.273326426744461,0.7906334400177002,0.7906334400177002,1.0,1.0,-1.156411051750183,0.4910022616386413,0.665408730506897,0.2095270007848739,0.0,0.0,0.6024892330169678,61.44579315185547,40.0,9.099206924438477,-13166.474609375,208.65191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.077392578125,308.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.703125,18000.0,0.0,0.0,0.2951470017433166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374897360801697,0.637496292591095,-6.533015948662069e-06,0.0,0.0002995366812683,0.0,0.0,47.162139892578125,0.0,0.0,0.0,0.4194847047328949,4.0,0.0,1.0
484920,293.1504821777344,297.1499938964844,293.1499938964844,0.0958077535033226,-2213.202392578125,304.1501770019531,0.6978166699409485,0.1544037163257599,0.1618602722883224,293.2003479003906,297.1499938964844,293.1499938964844,0.0040584169328212,-321.9927978515625,296.5279541015625,0.4622531235218048,0.050000000745058,0.0494644381105899,293.205810546875,297.1499938964844,293.1499938964844,0.1962365508079528,-3055.388427734375,304.1567077636719,0.8416476249694824,0.275591641664505,0.194209337234497,293.1959228515625,297.1499938964844,293.1499938964844,0.2757288217544555,-5418.31396484375,304.1522521972656,0.9232785701751708,0.3623232841491699,0.3445209264755249,293.2760925292969,297.1499938964844,293.1499938964844,0.0063951420597732,-2280.11328125,299.1867370605469,0.4622531235218048,0.050000000745058,0.2346380054950714,291.1393127441406,291.1499938964844,261.6297302246094,259.9894104003906,279.8466491699219,293.27606201171875,291.1400451660156,1.0,0.273326426744461,0.7906334400177002,0.7906334400177002,1.0,1.0,-1.156411051750183,0.4910022616386413,0.665408730506897,0.2095270007848739,0.0,0.0,0.6024892330169678,61.44579315185547,40.0,9.099206924438477,-13166.474609375,208.65191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.077392578125,308.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.703125,18000.0,0.0,0.0,0.2951470017433166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374897360801697,0.637496292591095,-6.533015948662069e-06,0.0,0.0002995366812683,0.0,0.0,47.162139892578125,0.0,0.0,0.0,0.4194847047328949,4.0,0.0,1.0
484980,293.1499938964844,297.1499938964844,293.1499938964844,0.0956255197525024,-2209.6767578125,304.1504211425781,0.7117086052894592,0.1544924974441528,0.1616902947425842,293.2004089355469,297.1499938964844,293.1499938964844,0.0040248115547001,-319.3453063964844,296.5146484375,0.4747011363506317,0.050000000745058,0.0492439419031143,293.2053527832031,297.1499938964844,293.1499938964844,0.1947188228368759,-3036.4287109375,304.1570129394531,0.8557032346725464,0.2742668092250824,0.1931083351373672,293.19464111328125,297.1499938964844,293.1499938964844,0.2744945585727691,-5398.56884765625,304.153564453125,0.9427949786186218,0.3614186644554138,0.3434244394302368,293.2763061523437,297.1499938964844,293.1499938964844,0.0063156392425298,-2256.221923828125,299.145263671875,0.4747011363506317,0.050000000745058,0.2335920631885528,291.1466064453125,291.1499938964844,261.60888671875,259.97125244140625,279.8404235839844,293.2763061523437,291.1473999023437,1.0,0.265548825263977,0.790296196937561,0.790296196937561,1.0,1.0,-1.1520761251449585,0.4890716969966888,0.6630043983459473,0.208341509103775,0.0,0.0,0.6024578213691711,55.80084228515625,28.0,10.06082820892334,-13133.9755859375,196.1503753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440673828125,308.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.2958445847034454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382983922958374,0.6383049488067627,-6.543580184370512e-06,0.0,0.0003002446319442,0.0,0.0,47.307010650634766,0.0,0.0,0.0,0.419836938381195,4.0,0.0,1.0
485040,293.1499938964844,297.1499938964844,293.1499938964844,0.0956255197525024,-2209.6767578125,304.1504211425781,0.7117086052894592,0.1544924974441528,0.1616902947425842,293.2004089355469,297.1499938964844,293.1499938964844,0.0040248115547001,-319.3453063964844,296.5146484375,0.4747011363506317,0.050000000745058,0.0492439419031143,293.2053527832031,297.1499938964844,293.1499938964844,0.1947188228368759,-3036.4287109375,304.1570129394531,0.8557032346725464,0.2742668092250824,0.1931083351373672,293.19464111328125,297.1499938964844,293.1499938964844,0.2744945585727691,-5398.56884765625,304.153564453125,0.9427949786186218,0.3614186644554138,0.3434244394302368,293.2763061523437,297.1499938964844,293.1499938964844,0.0063156392425298,-2256.221923828125,299.145263671875,0.4747011363506317,0.050000000745058,0.2335920631885528,291.1466064453125,291.1499938964844,261.60888671875,259.97125244140625,279.8404235839844,293.2763061523437,291.1473999023437,1.0,0.265548825263977,0.790296196937561,0.790296196937561,1.0,1.0,-1.1520761251449585,0.4890716969966888,0.6630043983459473,0.208341509103775,0.0,0.0,0.6024578213691711,55.80084228515625,28.0,10.06082820892334,-13133.9755859375,196.1503753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440673828125,308.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.2958445847034454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382983922958374,0.6383049488067627,-6.543580184370512e-06,0.0,0.0003002446319442,0.0,0.0,47.307010650634766,0.0,0.0,0.0,0.419836938381195,4.0,0.0,1.0
485100,293.1496276855469,297.1499938964844,293.1499938964844,0.0955350175499916,-2207.92822265625,304.1505126953125,0.7205296158790588,0.1545637995004654,0.1616077870130539,293.20025634765625,297.1499938964844,293.1499938964844,0.0040063713677227,-317.8934326171875,296.508544921875,0.4816412925720215,0.050000000745058,0.049109261482954,293.2049865722656,297.1499938964844,293.1499938964844,0.1939640492200851,-3026.995361328125,304.1571044921875,0.8658328652381897,0.2736356854438782,0.1925623267889022,293.1938781738281,297.1499938964844,293.1499938964844,0.2738778591156006,-5388.755859375,304.1540222167969,0.9557443857192992,0.3610012829303741,0.3428864181041717,293.2762756347656,297.1499938964844,293.1499938964844,0.0062729711644351,-2243.29443359375,299.1249389648437,0.4816412925720215,0.050000000745058,0.2329531908035278,291.1503601074219,291.1499938964844,261.5985107421875,259.9622802734375,279.8373718261719,293.2762756347656,291.151123046875,1.0,0.2607507109642029,0.7901275753974915,0.7901275753974915,1.0,1.0,-1.1497602462768557,0.4880389273166656,0.6617213487625122,0.2077192515134811,0.0,0.0,0.602058470249176,52.35792922973633,28.0,10.263612747192385,-13115.51953125,188.6731719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037109375,308.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.337890625,18000.0,0.0,0.0,0.2961339652538299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379194855690002,0.6379260420799255,-6.542820301547181e-06,0.0,0.0003005383186973,0.0,0.0,47.263328552246094,0.0,0.0,0.0,0.4197116494178772,4.0,0.0,1.0
485160,293.1492004394531,297.1499938964844,293.1499938964844,0.0954475849866867,-2206.240478515625,304.15057373046875,0.7306889891624451,0.154650866985321,0.1615291237831115,293.1999816894531,297.1499938964844,293.1499938964844,0.0039872229099273,-316.38677978515625,296.50274658203125,0.4892585575580597,0.050000000745058,0.0489625036716461,293.2045593261719,297.1499938964844,293.1499938964844,0.193216398358345,-3017.649169921875,304.1571655273437,0.8784055709838867,0.2730235457420349,0.1920210272073745,293.1930847167969,297.1499938964844,293.1499938964844,0.2732669115066528,-5379.06201171875,304.1544189453125,0.9702545404434204,0.3606044948101043,0.3423565328121185,293.2761535644531,297.1499938964844,293.1499938964844,0.0062290434725582,-2229.927734375,299.1048278808594,0.4892585575580597,0.050000000745058,0.2322570383548736,291.1540222167969,291.1499938964844,261.5881652832031,259.953369140625,279.8343200683594,293.27618408203125,291.15478515625,1.0,0.2554430663585663,0.7899770736694336,0.7899770736694336,1.0,1.0,-1.1473807096481323,0.486978679895401,0.6604020595550537,0.207087904214859,0.0,0.0,0.6014187335968018,48.60850143432617,25.0,10.227158546447754,-13095.8505859375,180.6072540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,308.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76953125,18000.0,0.0,0.0,0.2963684201240539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370313763618469,0.6370379328727722,-6.538077286677435e-06,0.0,0.0003007762716151,0.0,0.0,47.14393997192383,0.0,0.0,0.0,0.419390469789505,4.0,0.0,1.0
485220,293.1483459472656,297.1499938964844,293.1499938964844,0.0953522846102714,-2204.38623046875,304.1505432128906,0.7498950362205505,0.1548472642898559,0.1614685654640197,293.1991882324219,297.1499938964844,293.1499938964844,0.0039547081105411,-313.8307800292969,296.4913024902344,0.5031715631484985,0.050000000745058,0.0487267449498176,293.20361328125,297.1499938964844,293.1499938964844,0.1918332427740097,-3000.3896484375,304.1570739746094,0.902209460735321,0.2718358039855957,0.1910124272108078,293.19140625,297.1499938964844,293.1499938964844,0.2721670567989349,-5361.72705078125,304.1547546386719,0.9932202696800232,0.3598535358905792,0.3414019346237182,293.2757263183594,297.1499938964844,293.1499938964844,0.0061512608081102,-2206.26904296875,299.0646667480469,0.5031715631484985,0.050000000745058,0.2311386913061142,291.1601867675781,291.1499938964844,261.5676574707031,259.93572998046875,279.82794189453125,293.2757873535156,291.16064453125,1.0,0.2469228655099868,0.7896760106086731,0.7896760106086731,1.0,1.0,-1.143335223197937,0.4851707220077514,0.6581645011901855,0.2060149163007736,0.0,0.0,0.5996218323707581,42.58237075805664,25.0,8.10041618347168,-13059.251953125,167.64675903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0515441894531,308.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4453125,18000.0,0.0,0.0,0.2966472208499908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339561343193054,0.6339626312255859,-6.517887413792778e-06,0.0,0.0003010592190548,0.0,0.0,46.71031188964844,0.0,0.0,0.0,0.4182474315166473,4.0,0.0,1.0
485280,293.1483459472656,297.1499938964844,293.1499938964844,0.0953522846102714,-2204.38623046875,304.1505432128906,0.7498950362205505,0.1548472642898559,0.1614685654640197,293.1991882324219,297.1499938964844,293.1499938964844,0.0039547081105411,-313.8307800292969,296.4913024902344,0.5031715631484985,0.050000000745058,0.0487267449498176,293.20361328125,297.1499938964844,293.1499938964844,0.1918332427740097,-3000.3896484375,304.1570739746094,0.902209460735321,0.2718358039855957,0.1910124272108078,293.19140625,297.1499938964844,293.1499938964844,0.2721670567989349,-5361.72705078125,304.1547546386719,0.9932202696800232,0.3598535358905792,0.3414019346237182,293.2757263183594,297.1499938964844,293.1499938964844,0.0061512608081102,-2206.26904296875,299.0646667480469,0.5031715631484985,0.050000000745058,0.2311386913061142,291.1601867675781,291.1499938964844,261.5676574707031,259.93572998046875,279.82794189453125,293.2757873535156,291.16064453125,1.0,0.2469228655099868,0.7896760106086731,0.7896760106086731,1.0,1.0,-1.143335223197937,0.4851707220077514,0.6581645011901855,0.2060149163007736,0.0,0.0,0.5996218323707581,42.58237075805664,25.0,8.10041618347168,-13059.251953125,167.64675903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0515441894531,308.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4453125,18000.0,0.0,0.0,0.2966472208499908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339561343193054,0.6339626312255859,-6.517887413792778e-06,0.0,0.0003010592190548,0.0,0.0,46.71031188964844,0.0,0.0,0.0,0.4182474315166473,4.0,0.0,1.0
485340,293.1474914550781,297.1499938964844,293.1499938964844,0.0953073278069496,-2203.40283203125,304.15045166015625,0.7639641165733337,0.1550576239824295,0.1615312099456787,293.1979675292969,297.1499938964844,293.1499938964844,0.0039319708012044,-311.9687805175781,296.4832458496094,0.5133328437805176,0.050000000745058,0.0485876947641372,293.2025756835937,297.1499938964844,293.1499938964844,0.1904959976673126,-2983.612548828125,304.1569519042969,0.9196109771728516,0.2706854939460754,0.1901029497385025,293.18438720703125,297.1499938964844,293.1499938964844,0.2629590034484863,-5212.064453125,304.1693420410156,0.9990000128746032,0.3601872324943542,0.3317309916019439,293.27508544921875,297.1499938964844,293.1499938964844,0.0060887327417731,-2186.82421875,299.0267028808594,0.5133328437805176,0.050000000745058,0.2304791063070297,291.1697998046875,291.1499938964844,261.5473327636719,259.9184265136719,279.82598876953125,293.275146484375,291.1728515625,1.0,0.2402653694152832,0.7893750071525574,0.7893750071525574,1.0,1.0,-1.129822015762329,0.4791820347309112,0.6506400108337402,0.2026185542345047,0.0,0.0,0.5965756773948669,38.87668228149414,25.0,22.21707534790039,-12961.1123046875,156.5616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09063720703125,308.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1953125,18000.0,0.0,0.0,0.2965840697288513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294437050819397,0.6294502019882202,-6.487282007583417e-06,0.0,0.0003009951324202,0.0,0.0,46.07285690307617,0.0,0.0,0.0,0.4165287017822265,4.0,0.0,1.0
485400,293.1474914550781,297.1499938964844,293.1499938964844,0.0953073278069496,-2203.40283203125,304.15045166015625,0.7639641165733337,0.1550576239824295,0.1615312099456787,293.1979675292969,297.1499938964844,293.1499938964844,0.0039319708012044,-311.9687805175781,296.4832458496094,0.5133328437805176,0.050000000745058,0.0485876947641372,293.2025756835937,297.1499938964844,293.1499938964844,0.1904959976673126,-2983.612548828125,304.1569519042969,0.9196109771728516,0.2706854939460754,0.1901029497385025,293.18438720703125,297.1499938964844,293.1499938964844,0.2629590034484863,-5212.064453125,304.1693420410156,0.9990000128746032,0.3601872324943542,0.3317309916019439,293.27508544921875,297.1499938964844,293.1499938964844,0.0060887327417731,-2186.82421875,299.0267028808594,0.5133328437805176,0.050000000745058,0.2304791063070297,291.1697998046875,291.1499938964844,261.5473327636719,259.9184265136719,279.82598876953125,293.275146484375,291.1728515625,1.0,0.2402653694152832,0.7893750071525574,0.7893750071525574,1.0,1.0,-1.129822015762329,0.4791820347309112,0.6506400108337402,0.2026185542345047,0.0,0.0,0.5965756773948669,38.87668228149414,25.0,22.21707534790039,-12961.1123046875,156.5616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09063720703125,308.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1953125,18000.0,0.0,0.0,0.2965840697288513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294437050819397,0.6294502019882202,-6.487282007583417e-06,0.0,0.0003009951324202,0.0,0.0,46.07285690307617,0.0,0.0,0.0,0.4165287017822265,4.0,0.0,1.0
485460,293.1468811035156,297.1499938964844,293.1499938964844,0.095120295882225,-2199.43701171875,304.1506042480469,0.7744570970535278,0.1552473306655883,0.161636009812355,293.1966552734375,297.1499938964844,293.1499938964844,0.0039092828519642,-309.8712463378906,296.4892272949219,0.5209870338439941,0.050000000745058,0.0484985075891017,293.2016906738281,297.1499938964844,293.1499938964844,0.1888661831617355,-2962.797119140625,304.1573486328125,0.9323766231536864,0.2695325016975403,0.1892362982034683,293.1606140136719,297.1499938964844,293.1499938964844,0.2498583644628524,-5000.56201171875,304.1844177246094,0.9990000128746032,0.3641135692596435,0.3187179863452911,293.27410888671875,297.1499938964844,293.1499938964844,0.0060278698801994,-2166.2216796875,298.998779296875,0.5209870338439941,0.050000000745058,0.230056032538414,291.2017822265625,291.1499938964844,261.5272827148437,259.9014587402344,279.8251037597656,293.2742004394531,291.20440673828125,1.0,0.2347352802753448,0.7891359925270081,0.7891359925270081,1.0,1.0,-1.1125818490982056,0.4715812802314758,0.6410005688667297,0.1982957124710083,0.0,0.0,0.5874643325805664,36.38460540771485,25.0,34.84387969970703,-12796.5419921875,147.0250701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,308.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.857421875,18000.0,0.0,0.0,0.2957800626754761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155092120170593,0.6155156493186951,-6.402667168003973e-06,0.0,0.0003001791774295,0.0,0.0,44.19292449951172,0.0,0.0,0.0,0.4114101827144623,4.0,0.0,1.0
485520,293.1468811035156,297.1499938964844,293.1499938964844,0.095120295882225,-2199.43701171875,304.1506042480469,0.7744570970535278,0.1552473306655883,0.161636009812355,293.1966552734375,297.1499938964844,293.1499938964844,0.0039092828519642,-309.8712463378906,296.4892272949219,0.5209870338439941,0.050000000745058,0.0484985075891017,293.2016906738281,297.1499938964844,293.1499938964844,0.1888661831617355,-2962.797119140625,304.1573486328125,0.9323766231536864,0.2695325016975403,0.1892362982034683,293.1606140136719,297.1499938964844,293.1499938964844,0.2498583644628524,-5000.56201171875,304.1844177246094,0.9990000128746032,0.3641135692596435,0.3187179863452911,293.27410888671875,297.1499938964844,293.1499938964844,0.0060278698801994,-2166.2216796875,298.998779296875,0.5209870338439941,0.050000000745058,0.230056032538414,291.2017822265625,291.1499938964844,261.5272827148437,259.9014587402344,279.8251037597656,293.2742004394531,291.20440673828125,1.0,0.2347352802753448,0.7891359925270081,0.7891359925270081,1.0,1.0,-1.1125818490982056,0.4715812802314758,0.6410005688667297,0.1982957124710083,0.0,0.0,0.5874643325805664,36.38460540771485,25.0,34.84387969970703,-12796.5419921875,147.0250701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,308.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.857421875,18000.0,0.0,0.0,0.2957800626754761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155092120170593,0.6155156493186951,-6.402667168003973e-06,0.0,0.0003001791774295,0.0,0.0,44.19292449951172,0.0,0.0,0.0,0.4114101827144623,4.0,0.0,1.0
485580,293.14630126953125,297.1499938964844,293.1499938964844,0.0950785279273986,-2198.453125,304.15045166015625,0.7837858200073242,0.1554450243711471,0.1617577373981475,293.1951904296875,297.1499938964844,293.1499938964844,0.0038909306749701,-308.2956237792969,296.4867248535156,0.5278750658035278,0.050000000745058,0.0484273023903369,293.2008361816406,297.1499938964844,293.1499938964844,0.1875322014093399,-2945.971923828125,304.1571044921875,0.9431666731834412,0.2683978974819183,0.1883890330791473,293.1307373046875,297.1499938964844,293.1499938964844,0.2391478866338729,-4827.88623046875,304.19061279296875,0.9990000128746032,0.3698953092098236,0.3079340755939483,293.2726135253906,297.1499938964844,293.1499938964844,0.0059763179160654,-2149.65625,298.966552734375,0.5278750658035278,0.050000000745058,0.229718267917633,291.2179260253906,291.1499938964844,261.5074768066406,259.8848571777344,279.8226013183594,293.2727355957031,291.2189025878906,1.0,0.2301745265722274,0.7888970375061035,0.7888970375061035,1.0,1.0,-1.098256230354309,0.4652787744998932,0.6329774856567383,0.194703608751297,0.0,0.0,0.5771667957305908,34.38998031616211,28.0,21.8745346069336,-12628.8291015625,139.43153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31451416015625,308.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.83984375,18000.0,0.0,0.0,0.2940469980239868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595831573009491,0.5958378314971924,-6.266058790060924e-06,0.0,0.0002984203165397,0.0,0.0,41.52634048461914,0.0,0.0,0.0,0.4041659235954284,4.0,0.0,1.0
485640,293.14630126953125,297.1499938964844,293.1499938964844,0.0950785279273986,-2198.453125,304.15045166015625,0.7837858200073242,0.1554450243711471,0.1617577373981475,293.1951904296875,297.1499938964844,293.1499938964844,0.0038909306749701,-308.2956237792969,296.4867248535156,0.5278750658035278,0.050000000745058,0.0484273023903369,293.2008361816406,297.1499938964844,293.1499938964844,0.1875322014093399,-2945.971923828125,304.1571044921875,0.9431666731834412,0.2683978974819183,0.1883890330791473,293.1307373046875,297.1499938964844,293.1499938964844,0.2391478866338729,-4827.88623046875,304.19061279296875,0.9990000128746032,0.3698953092098236,0.3079340755939483,293.2726135253906,297.1499938964844,293.1499938964844,0.0059763179160654,-2149.65625,298.966552734375,0.5278750658035278,0.050000000745058,0.229718267917633,291.2179260253906,291.1499938964844,261.5074768066406,259.8848571777344,279.8226013183594,293.2727355957031,291.2189025878906,1.0,0.2301745265722274,0.7888970375061035,0.7888970375061035,1.0,1.0,-1.098256230354309,0.4652787744998932,0.6329774856567383,0.194703608751297,0.0,0.0,0.5771667957305908,34.38998031616211,28.0,21.8745346069336,-12628.8291015625,139.43153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31451416015625,308.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.83984375,18000.0,0.0,0.0,0.2940469980239868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595831573009491,0.5958378314971924,-6.266058790060924e-06,0.0,0.0002984203165397,0.0,0.0,41.52634048461914,0.0,0.0,0.0,0.4041659235954284,4.0,0.0,1.0
485700,293.14599609375,297.1499938964844,293.1499938964844,0.0951115787029266,-2199.045166015625,304.1503295898437,0.787169337272644,0.1555506885051727,0.161838948726654,293.1943664550781,297.1499938964844,293.1499938964844,0.0038838575128465,-307.7238464355469,296.4830017089844,0.5303544998168945,0.050000000745058,0.0484034530818462,293.20037841796875,297.1499938964844,293.1499938964844,0.1869652867317199,-2938.890869140625,304.1568603515625,0.9466933012008668,0.2678410410881042,0.1879816204309463,293.11602783203125,297.1499938964844,293.1499938964844,0.2354317307472229,-4768.55419921875,304.18994140625,0.9990000128746032,0.3730320334434509,0.3042365312576294,293.27166748046875,297.1499938964844,293.1499938964844,0.0059543619863688,-2142.89404296875,298.94921875,0.5303544998168945,0.050000000745058,0.2296051532030105,291.2211303710937,291.1499938964844,261.4976806640625,259.876708984375,279.8203430175781,293.27178955078125,291.2213134765625,1.0,0.2286852300167083,0.7887775897979736,0.7887775897979736,1.0,1.0,-1.0932477712631226,0.4630768895149231,0.6301708817481995,0.1934400051832199,0.0,0.0,0.5720844864845276,33.71953201293945,28.0,13.053353309631348,-12560.033203125,136.8680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,308.2723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.505859375,18000.0,0.0,0.0,0.2928508520126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858141779899597,0.5858203768730164,-6.194555226102239e-06,0.0,0.0002972063957713,0.0,0.0,40.19657897949219,0.0,0.0,0.0,0.4004711806774139,4.0,0.0,1.0
485760,293.14569091796875,297.1499938964844,293.1499938964844,0.0951915308833122,-2200.584716796875,304.1501159667969,0.7895773649215698,0.1556605100631714,0.1619324535131454,293.1934814453125,297.1499938964844,293.1499938964844,0.0038783308118581,-307.3230895996094,296.4769592285156,0.5320817828178406,0.050000000745058,0.0483873449265956,293.199951171875,297.1499938964844,293.1499938964844,0.1864872276782989,-2932.99853515625,304.1564636230469,0.9488855600357056,0.2672911286354065,0.1875843256711959,293.1029357910156,297.1499938964844,293.1499938964844,0.2328943163156509,-4728.64404296875,304.1872863769531,0.9990000128746032,0.3760365843772888,0.3017126023769378,293.2705993652344,297.1499938964844,293.1499938964844,0.0059352423995733,-2137.3466796875,298.9305114746094,0.5320817828178406,0.050000000745058,0.2295287251472473,291.2198486328125,291.1499938964844,261.48797607421875,259.86865234375,279.8173217773437,293.270751953125,291.2189636230469,1.0,0.2276437431573867,0.7887184619903564,0.7887184619903564,1.0,1.0,-1.0897270441055298,0.4615294635295868,0.6281975507736206,0.1925630122423172,0.0,0.0,0.5675330758094788,33.265098571777344,31.0,1.9329874515533447,-12503.5,135.10968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,308.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18168.265625,18000.0,0.0,0.0,0.2914775311946869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5763053297996521,0.576311469078064,-6.125588697614148e-06,0.0,0.0002958126424346,0.0,0.0,38.95249557495117,0.0,0.0,0.0,0.3969762623310089,4.0,0.0,1.0
485820,293.1451110839844,297.1499938964844,293.1499938964844,0.0954626873135566,-2205.897216796875,304.1496276855469,0.791885495185852,0.1558906883001327,0.1621518582105636,293.1914978027344,297.1499938964844,293.1499938964844,0.0038717682473361,-306.9846496582031,296.45928955078125,0.5335758328437805,0.050000000745058,0.0483737289905548,293.19903564453125,297.1499938964844,293.1499938964844,0.1857416629791259,-2924.006103515625,304.1555480957031,0.949958562850952,0.2662111818790436,0.1868178248405456,293.0831298828125,297.1499938964844,293.1499938964844,0.2307338714599609,-4696.80810546875,304.1783447265625,0.9990000128746032,0.3812597095966339,0.2995622158050537,293.2684326171875,297.1499938964844,293.1499938964844,0.0059037166647613,-2129.09423828125,298.889404296875,0.5335758328437805,0.050000000745058,0.2294641435146331,291.20623779296875,291.1499938964844,261.46881103515625,259.8528747558594,279.8099670410156,293.2685852050781,291.20416259765625,1.0,0.2267573624849319,0.7886003255844116,0.7886003255844116,1.0,1.0,-1.0863593816757202,0.460038423538208,0.6263209581375122,0.1917339116334915,0.0,0.0,0.5608294010162354,32.87628173828125,34.0,-16.760347366333008,-12433.884765625,133.52203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241149902344,308.3321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.28515625,18000.0,0.0,0.0,0.2883702516555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612685084342957,0.561274528503418,-6.011797268001828e-06,0.0,0.0002926591550931,0.0,0.0,37.00845718383789,0.0,0.0,0.0,0.3914188146591186,4.0,0.0,1.0
485880,293.1451110839844,297.1499938964844,293.1499938964844,0.0954626873135566,-2205.897216796875,304.1496276855469,0.791885495185852,0.1558906883001327,0.1621518582105636,293.1914978027344,297.1499938964844,293.1499938964844,0.0038717682473361,-306.9846496582031,296.45928955078125,0.5335758328437805,0.050000000745058,0.0483737289905548,293.19903564453125,297.1499938964844,293.1499938964844,0.1857416629791259,-2924.006103515625,304.1555480957031,0.949958562850952,0.2662111818790436,0.1868178248405456,293.0831298828125,297.1499938964844,293.1499938964844,0.2307338714599609,-4696.80810546875,304.1783447265625,0.9990000128746032,0.3812597095966339,0.2995622158050537,293.2684326171875,297.1499938964844,293.1499938964844,0.0059037166647613,-2129.09423828125,298.889404296875,0.5335758328437805,0.050000000745058,0.2294641435146331,291.20623779296875,291.1499938964844,261.46881103515625,259.8528747558594,279.8099670410156,293.2685852050781,291.20416259765625,1.0,0.2267573624849319,0.7886003255844116,0.7886003255844116,1.0,1.0,-1.0863593816757202,0.460038423538208,0.6263209581375122,0.1917339116334915,0.0,0.0,0.5608294010162354,32.87628173828125,34.0,-16.760347366333008,-12433.884765625,133.52203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241149902344,308.3321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.28515625,18000.0,0.0,0.0,0.2883702516555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612685084342957,0.561274528503418,-6.011797268001828e-06,0.0,0.0002926591550931,0.0,0.0,37.00845718383789,0.0,0.0,0.0,0.3914188146591186,4.0,0.0,1.0
485940,293.1445617675781,297.1499938964844,293.1499938964844,0.0958135724067688,-2212.783935546875,304.149169921875,0.7912567257881165,0.1561251133680343,0.1624017059803009,293.18927001953125,297.1499938964844,293.1499938964844,0.0038693773094564,-307.0411071777344,296.4388122558594,0.5327696204185486,0.050000000745058,0.0483810529112815,293.1981506347656,297.1499938964844,293.1499938964844,0.1851477175951004,-2916.981201171875,304.1546936035156,0.9472123980522156,0.2651491463184356,0.1860811114311218,293.0726623535156,297.1499938964844,293.1499938964844,0.2318367063999176,-4718.41064453125,304.16705322265625,0.9990000128746032,0.3850929737091064,0.3007189929485321,293.26641845703125,297.1499938964844,293.1499938964844,0.0058775437064468,-2122.9794921875,298.8456115722656,0.5327696204185486,0.050000000745058,0.229498878121376,291.18560791015625,291.1499938964844,261.45001220703125,259.8375549316406,279.8013000488281,293.2665405273437,291.1830444335937,1.0,0.2272323071956634,0.7884821891784668,0.7884821891784668,1.0,1.0,-1.087173342704773,0.4603695869445801,0.6268037557601929,0.1919561028480529,0.0,0.0,0.5574190616607666,33.07307434082031,37.0,-27.40584182739257,-12417.8798828125,134.0953826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73565673828125,308.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.53515625,18000.0,0.0,0.0,0.2851188480854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524320006370544,0.5524379014968872,-5.939944912825013e-06,0.0,0.0002893593627959,0.0,0.0,35.86850357055664,0.0,0.0,0.0,0.3881033360958099,4.0,0.0,1.0
486000,293.1445617675781,297.1499938964844,293.1499938964844,0.0958135724067688,-2212.783935546875,304.149169921875,0.7912567257881165,0.1561251133680343,0.1624017059803009,293.18927001953125,297.1499938964844,293.1499938964844,0.0038693773094564,-307.0411071777344,296.4388122558594,0.5327696204185486,0.050000000745058,0.0483810529112815,293.1981506347656,297.1499938964844,293.1499938964844,0.1851477175951004,-2916.981201171875,304.1546936035156,0.9472123980522156,0.2651491463184356,0.1860811114311218,293.0726623535156,297.1499938964844,293.1499938964844,0.2318367063999176,-4718.41064453125,304.16705322265625,0.9990000128746032,0.3850929737091064,0.3007189929485321,293.26641845703125,297.1499938964844,293.1499938964844,0.0058775437064468,-2122.9794921875,298.8456115722656,0.5327696204185486,0.050000000745058,0.229498878121376,291.18560791015625,291.1499938964844,261.45001220703125,259.8375549316406,279.8013000488281,293.2665405273437,291.1830444335937,1.0,0.2272323071956634,0.7884821891784668,0.7884821891784668,1.0,1.0,-1.087173342704773,0.4603695869445801,0.6268037557601929,0.1919561028480529,0.0,0.0,0.5574190616607666,33.07307434082031,37.0,-27.40584182739257,-12417.8798828125,134.0953826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73565673828125,308.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.53515625,18000.0,0.0,0.0,0.2851188480854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524320006370544,0.5524379014968872,-5.939944912825013e-06,0.0,0.0002893593627959,0.0,0.0,35.86850357055664,0.0,0.0,0.0,0.3881033360958099,4.0,0.0,1.0
486060,293.1441345214844,297.1499938964844,293.1499938964844,0.096198596060276,-2220.328125,304.1488037109375,0.7882150411605835,0.1563513725996017,0.1626653671264648,293.1868896484375,297.1499938964844,293.1499938964844,0.0038698811549693,-307.3486022949219,296.4178466796875,0.5301026701927185,0.050000000745058,0.0484058670699596,293.19732666015625,297.1499938964844,293.1499938964844,0.1846248805522918,-2910.84423828125,304.1540222167969,0.9412590265274048,0.2640939652919769,0.1853639185428619,293.0712280273437,297.1499938964844,293.1499938964844,0.235632836818695,-4783.6552734375,304.155029296875,0.9990000128746032,0.3873612582683563,0.3046080470085144,293.2648620605469,297.1499938964844,293.1499938964844,0.0058539328165352,-2117.843994140625,298.79998779296875,0.5301026701927185,0.050000000745058,0.2296165823936462,291.1622009277344,291.1499938964844,261.4316711425781,259.8228759765625,279.79217529296875,293.26495361328125,291.1595458984375,1.0,0.2288321554660797,0.7882442474365234,0.7882442474365234,1.0,1.0,-1.091425538063049,0.4621869921684265,0.6292386054992676,0.1930299252271652,0.0,0.0,0.5573472380638123,33.758323669433594,40.0,-31.89102554321289,-12447.1259765625,136.4661102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7890319824219,308.37945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.47265625,18000.0,0.0,0.0,0.2821157872676849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549889087677002,0.5498950481414795,-5.910725576541154e-06,0.0,0.0002863116387743,0.0,0.0,35.50176239013672,0.0,0.0,0.0,0.3870511353015899,4.0,0.0,1.0
486120,293.1441345214844,297.1499938964844,293.1499938964844,0.096198596060276,-2220.328125,304.1488037109375,0.7882150411605835,0.1563513725996017,0.1626653671264648,293.1868896484375,297.1499938964844,293.1499938964844,0.0038698811549693,-307.3486022949219,296.4178466796875,0.5301026701927185,0.050000000745058,0.0484058670699596,293.19732666015625,297.1499938964844,293.1499938964844,0.1846248805522918,-2910.84423828125,304.1540222167969,0.9412590265274048,0.2640939652919769,0.1853639185428619,293.0712280273437,297.1499938964844,293.1499938964844,0.235632836818695,-4783.6552734375,304.155029296875,0.9990000128746032,0.3873612582683563,0.3046080470085144,293.2648620605469,297.1499938964844,293.1499938964844,0.0058539328165352,-2117.843994140625,298.79998779296875,0.5301026701927185,0.050000000745058,0.2296165823936462,291.1622009277344,291.1499938964844,261.4316711425781,259.8228759765625,279.79217529296875,293.26495361328125,291.1595458984375,1.0,0.2288321554660797,0.7882442474365234,0.7882442474365234,1.0,1.0,-1.091425538063049,0.4621869921684265,0.6292386054992676,0.1930299252271652,0.0,0.0,0.5573472380638123,33.758323669433594,40.0,-31.89102554321289,-12447.1259765625,136.4661102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7890319824219,308.37945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.47265625,18000.0,0.0,0.0,0.2821157872676849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549889087677002,0.5498950481414795,-5.910725576541154e-06,0.0,0.0002863116387743,0.0,0.0,35.50176239013672,0.0,0.0,0.0,0.3870511353015899,4.0,0.0,1.0
486180,293.1438293457031,297.1499938964844,293.1499938964844,0.0965858176350593,-2227.894775390625,304.1485595703125,0.7832958102226257,0.1565594226121902,0.1629288643598556,293.1844787597656,297.1499938964844,293.1499938964844,0.0038724225014448,-307.81207275390625,296.3978576660156,0.5260396599769592,0.050000000745058,0.0484455786645412,293.1966247558594,297.1499938964844,293.1499938964844,0.1841183602809906,-2904.86962890625,304.1535339355469,0.93269681930542,0.2630360722541809,0.1846573948860168,293.07794189453125,297.1499938964844,293.1499938964844,0.2416477501392364,-4884.2353515625,304.14337158203125,0.9990000128746032,0.3880099058151245,0.310731291770935,293.2639465332031,297.1499938964844,293.1499938964844,0.0058312285691499,-2112.982666015625,298.7530212402344,0.5260396599769592,0.050000000745058,0.2298049628734588,291.1387634277344,291.1499938964844,261.4139099121094,259.8089294433594,279.7826232910156,293.26397705078125,291.13623046875,1.0,0.2313566505908966,0.7880062460899353,0.7880062460899353,1.0,1.0,-1.0984749794006348,0.4652261734008789,0.6332487463951111,0.19480662047863,0.0,0.0,0.5604243278503418,34.85831451416016,43.0,-32.40215301513672,-12513.5322265625,140.36557006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743835449219,308.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.11328125,18000.0,0.0,0.0,0.2797142267227173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533658862113953,0.5533718466758728,-5.922366199229145e-06,0.0,0.0002838743675965,0.0,0.0,35.86172866821289,0.0,0.0,0.0,0.3881628811359405,4.0,0.0,1.0
