time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.1438293457031,297.1499938964844,293.1499938964844,0.0965858176350593,-2227.894775390625,304.1485595703125,0.7832958102226257,0.1565594226121902,0.1629288643598556,293.1844787597656,297.1499938964844,293.1499938964844,0.0038724225014448,-307.81207275390625,296.3978576660156,0.5260396599769592,0.050000000745058,0.0484455786645412,293.1966247558594,297.1499938964844,293.1499938964844,0.1841183602809906,-2904.86962890625,304.1535339355469,0.93269681930542,0.2630360722541809,0.1846573948860168,293.07794189453125,297.1499938964844,293.1499938964844,0.2416477501392364,-4884.2353515625,304.14337158203125,0.9990000128746032,0.3880099058151245,0.310731291770935,293.2639465332031,297.1499938964844,293.1499938964844,0.0058312285691499,-2112.982666015625,298.7530212402344,0.5260396599769592,0.050000000745058,0.2298049628734588,291.1387634277344,291.1499938964844,261.4139099121094,259.8089294433594,279.7826232910156,293.26397705078125,291.13623046875,1.0,0.2313566505908966,0.7880062460899353,0.7880062460899353,1.0,1.0,-1.0984749794006348,0.4652261734008789,0.6332487463951111,0.19480662047863,0.0,0.0,0.5604243278503418,34.85831451416016,43.0,-32.40215301513672,-12513.5322265625,140.36557006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743835449219,308.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.11328125,18000.0,0.0,0.0,0.2797142267227173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533658862113953,0.5533718466758728,-5.922366199229145e-06,0.0,0.0002838743675965,0.0,0.0,35.86172866821289,0.0,0.0,0.0,0.3881628811359405,4.0,0.0,1.0
486300,293.14373779296875,297.1499938964844,293.1499938964844,0.0967741161584854,-2231.566162109375,304.1484680175781,0.780293881893158,0.1566543579101562,0.1630572378635406,293.1832580566406,297.1499938964844,293.1499938964844,0.0038742560427635,-308.08209228515625,296.3883972167969,0.5236251950263977,0.050000000745058,0.0484703667461872,293.19635009765625,297.1499938964844,293.1499938964844,0.183860957622528,-2901.8095703125,304.1533508300781,0.9276491403579712,0.2625036835670471,0.1843058466911316,293.08404541015625,297.1499938964844,293.1499938964844,0.2453615963459015,-4945.55224609375,304.1378173828125,0.9990000128746032,0.3877244889736175,0.3144934177398681,293.2637634277344,297.1499938964844,293.1499938964844,0.0058198375627398,-2110.505615234375,298.72906494140625,0.5236251950263977,0.050000000745058,0.2299225479364395,291.1274719238281,291.1499938964844,261.4052124023437,259.8022155761719,279.7776794433594,293.2637634277344,291.1250305175781,1.0,0.2329111844301223,0.7878872752189636,0.7878872752189636,1.0,1.0,-1.1028730869293213,0.4671285450458526,0.635744571685791,0.1959153711795807,0.0,0.0,0.5630629062652588,35.54519271850586,43.0,-31.756668090820312,-12558.35546875,142.8223419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.740966796875,308.3532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2788313329219818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572369694709778,0.5572429299354553,-5.942881216469687e-06,0.0,0.0002829783479683,0.0,0.0,36.30324935913086,0.0,0.0,0.0,0.3894924819469452,4.0,0.0,1.0
486360,293.1437072753906,297.1499938964844,293.1499938964844,0.0969565510749816,-2235.117919921875,304.1484375,0.7770156264305115,0.1567426025867462,0.1631821244955063,293.1820678710937,297.1499938964844,293.1499938964844,0.0038763869088143,-308.369873046875,296.3793334960937,0.5210277438163757,0.050000000745058,0.0484981164336204,293.1960754394531,297.1499938964844,293.1499938964844,0.1835967749357223,-2898.649169921875,304.1532287597656,0.922231674194336,0.2619680762290954,0.1839544177055359,293.091796875,297.1499938964844,293.1499938964844,0.2494817972183227,-5013.083984375,304.132568359375,0.9990000128746032,0.3870383501052856,0.3186521232128143,293.26373291015625,297.1499938964844,293.1499938964844,0.0058083161711692,-2107.952392578125,298.7048034667969,0.5210277438163757,0.050000000745058,0.2300541847944259,291.1166381835937,291.1499938964844,261.3966369628906,259.795654296875,279.7728576660156,293.26373291015625,291.11431884765625,1.0,0.2346326857805252,0.7877132892608643,0.7877132892608643,1.0,1.0,-1.1077641248703003,0.4692419767379761,0.6385221481323242,0.1971433013677597,0.0,0.0,0.5663745999336243,36.31389236450195,46.0,-30.68922996520996,-12609.724609375,145.58416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69097900390625,308.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.630859375,18000.0,0.0,0.0,0.2781974971294403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624452233314514,0.562451183795929,-5.972860435576877e-06,0.0,0.0002823350951075,0.0,0.0,36.91455459594727,0.0,0.0,0.0,0.3913144469261169,4.0,0.0,1.0
486420,293.14373779296875,297.1499938964844,293.1499938964844,0.0972991213202476,-2241.771484375,304.1483764648437,0.7698460221290588,0.1568978577852249,0.1634192168712616,293.1797790527344,297.1499938964844,293.1499938964844,0.0038813257124274,-308.9784851074219,296.3626708984375,0.5154621005058289,0.050000000745058,0.0485617592930793,293.1956481933594,297.1499938964844,293.1499938964844,0.1830395311117172,-2891.9189453125,304.153076171875,0.9107853770256042,0.2608852088451385,0.1832499206066131,293.11181640625,297.1499938964844,293.1499938964844,0.2587879300117492,-5164.06103515625,304.1228942871094,0.9990000128746032,0.3844650089740753,0.3279905021190643,293.26422119140625,297.1499938964844,293.1499938964844,0.0057845781557261,-2102.496826171875,298.65557861328125,0.5154621005058289,0.050000000745058,0.2303560674190521,291.0966796875,291.1499938964844,261.3798522949219,259.78302001953125,279.7630310058594,293.26416015625,291.0946655273437,1.0,0.238510251045227,0.7873653769493103,0.7873653769493103,1.0,1.0,-1.118812918663025,0.4740271270275116,0.6447857618331909,0.1999204903841018,0.0,0.0,0.5748468637466431,38.07553863525391,49.0,-27.76016426086425,-12729.587890625,151.9513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453491210937,308.2666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17870.98046875,18000.0,0.0,0.0,0.2777658700942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576659083366394,0.5766651630401611,-6.060834039089968e-06,0.0,0.0002818970533553,0.0,0.0,38.64646911621094,0.0,0.0,0.0,0.3963871300220489,4.0,0.0,1.0
486480,293.14373779296875,297.1499938964844,293.1499938964844,0.0972991213202476,-2241.771484375,304.1483764648437,0.7698460221290588,0.1568978577852249,0.1634192168712616,293.1797790527344,297.1499938964844,293.1499938964844,0.0038813257124274,-308.9784851074219,296.3626708984375,0.5154621005058289,0.050000000745058,0.0485617592930793,293.1956481933594,297.1499938964844,293.1499938964844,0.1830395311117172,-2891.9189453125,304.153076171875,0.9107853770256042,0.2608852088451385,0.1832499206066131,293.11181640625,297.1499938964844,293.1499938964844,0.2587879300117492,-5164.06103515625,304.1228942871094,0.9990000128746032,0.3844650089740753,0.3279905021190643,293.26422119140625,297.1499938964844,293.1499938964844,0.0057845781557261,-2102.496826171875,298.65557861328125,0.5154621005058289,0.050000000745058,0.2303560674190521,291.0966796875,291.1499938964844,261.3798522949219,259.78302001953125,279.7630310058594,293.26416015625,291.0946655273437,1.0,0.238510251045227,0.7873653769493103,0.7873653769493103,1.0,1.0,-1.118812918663025,0.4740271270275116,0.6447857618331909,0.1999204903841018,0.0,0.0,0.5748468637466431,38.07553863525391,49.0,-27.76016426086425,-12729.587890625,151.9513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453491210937,308.2666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17870.98046875,18000.0,0.0,0.0,0.2777658700942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576659083366394,0.5766651630401611,-6.060834039089968e-06,0.0,0.0002818970533553,0.0,0.0,38.64646911621094,0.0,0.0,0.0,0.3963871300220489,4.0,0.0,1.0
486540,293.1438903808594,297.1499938964844,293.1499938964844,0.0976085439324379,-2247.761474609375,304.1484069824219,0.7621904611587524,0.1570251882076263,0.1636377722024917,293.1776123046875,297.1499938964844,293.1499938964844,0.003886942518875,-309.61151123046875,296.34783935546875,0.5096602439880371,0.050000000745058,0.0486350283026695,293.19537353515625,297.1499938964844,293.1499938964844,0.1824373751878738,-2884.56396484375,304.1530456542969,0.8995016813278198,0.2597861588001251,0.1825412809848785,293.1371154785156,297.1499938964844,293.1499938964844,0.2692716121673584,-5331.99609375,304.114501953125,0.9990000128746032,0.3803114593029022,0.3384227454662323,293.2652893066406,297.1499938964844,293.1499938964844,0.0057597188279032,-2096.495361328125,298.6054382324219,0.5096602439880371,0.050000000745058,0.2307036370038986,291.0791931152344,291.1499938964844,261.36346435546875,259.7709655761719,279.7530212402344,293.26519775390625,291.0775146484375,1.0,0.2428613156080246,0.7870174050331116,0.7870174050331116,1.0,1.0,-1.1312167644500732,0.4794143438339233,0.6518024206161499,0.2030447572469711,0.0,0.0,0.5854834318161011,40.10112380981445,37.0,-24.2666072845459,-12868.4658203125,159.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490295410156,308.1811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17827.81640625,18000.0,0.0,0.0,0.2785293757915497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955345630645752,0.5955407619476318,-6.185430720506702e-06,0.0,0.0002826719137374,0.0,0.0,41.06273651123047,0.0,0.0,0.0,0.4032744169235229,4.0,0.0,1.0
486600,293.1438903808594,297.1499938964844,293.1499938964844,0.0976085439324379,-2247.761474609375,304.1484069824219,0.7621904611587524,0.1570251882076263,0.1636377722024917,293.1776123046875,297.1499938964844,293.1499938964844,0.003886942518875,-309.61151123046875,296.34783935546875,0.5096602439880371,0.050000000745058,0.0486350283026695,293.19537353515625,297.1499938964844,293.1499938964844,0.1824373751878738,-2884.56396484375,304.1530456542969,0.8995016813278198,0.2597861588001251,0.1825412809848785,293.1371154785156,297.1499938964844,293.1499938964844,0.2692716121673584,-5331.99609375,304.114501953125,0.9990000128746032,0.3803114593029022,0.3384227454662323,293.2652893066406,297.1499938964844,293.1499938964844,0.0057597188279032,-2096.495361328125,298.6054382324219,0.5096602439880371,0.050000000745058,0.2307036370038986,291.0791931152344,291.1499938964844,261.36346435546875,259.7709655761719,279.7530212402344,293.26519775390625,291.0775146484375,1.0,0.2428613156080246,0.7870174050331116,0.7870174050331116,1.0,1.0,-1.1312167644500732,0.4794143438339233,0.6518024206161499,0.2030447572469711,0.0,0.0,0.5854834318161011,40.10112380981445,37.0,-24.2666072845459,-12868.4658203125,159.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490295410156,308.1811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17827.81640625,18000.0,0.0,0.0,0.2785293757915497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955345630645752,0.5955407619476318,-6.185430720506702e-06,0.0,0.0002826719137374,0.0,0.0,41.06273651123047,0.0,0.0,0.0,0.4032744169235229,4.0,0.0,1.0
486660,293.1438903808594,297.1499938964844,293.1499938964844,0.0976947396993637,-2249.271728515625,304.1488037109375,0.7638344764709473,0.1571754068136215,0.1637660413980484,293.17547607421875,297.1499938964844,293.1499938964844,0.003884898032993,-309.43218994140625,296.3441467285156,0.5107021927833557,0.050000000745058,0.0486212819814682,293.1949768066406,297.1499938964844,293.1499938964844,0.1814690977334976,-2872.218994140625,304.1536865234375,0.899973452091217,0.2587151825428009,0.1817772686481475,293.1573486328125,297.1499938964844,293.1499938964844,0.2680191099643707,-5307.03173828125,304.1290588378906,0.9990000128746032,0.3764975965023041,0.3364925384521484,293.2665405273437,297.1499938964844,293.1499938964844,0.0057191816158592,-2083.9658203125,298.56170654296875,0.5107021927833557,0.050000000745058,0.2306384295225143,291.0791320800781,291.1499938964844,261.3474426269531,259.7594299316406,279.75067138671875,293.2664794921875,291.08184814453125,1.0,0.2414219826459884,0.7865831851959229,0.7865831851959229,1.0,1.0,-1.1280313730239868,0.4779143929481506,0.650117039680481,0.2023471742868423,0.0,0.0,0.5954486131668091,39.713375091552734,25.0,8.372203826904297,-12909.779296875,157.6713409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13153076171875,308.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.169921875,18000.0,0.0,0.0,0.2803472280502319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167822480201721,0.6167885661125183,-6.339444098557578e-06,0.0,0.00028451680555,0.0,0.0,43.96600341796875,0.0,0.0,0.0,0.4111841320991516,4.0,0.0,1.0
486720,293.1438903808594,297.1499938964844,293.1499938964844,0.0976947396993637,-2249.271728515625,304.1488037109375,0.7638344764709473,0.1571754068136215,0.1637660413980484,293.17547607421875,297.1499938964844,293.1499938964844,0.003884898032993,-309.43218994140625,296.3441467285156,0.5107021927833557,0.050000000745058,0.0486212819814682,293.1949768066406,297.1499938964844,293.1499938964844,0.1814690977334976,-2872.218994140625,304.1536865234375,0.899973452091217,0.2587151825428009,0.1817772686481475,293.1573486328125,297.1499938964844,293.1499938964844,0.2680191099643707,-5307.03173828125,304.1290588378906,0.9990000128746032,0.3764975965023041,0.3364925384521484,293.2665405273437,297.1499938964844,293.1499938964844,0.0057191816158592,-2083.9658203125,298.56170654296875,0.5107021927833557,0.050000000745058,0.2306384295225143,291.0791320800781,291.1499938964844,261.3474426269531,259.7594299316406,279.75067138671875,293.2664794921875,291.08184814453125,1.0,0.2414219826459884,0.7865831851959229,0.7865831851959229,1.0,1.0,-1.1280313730239868,0.4779143929481506,0.650117039680481,0.2023471742868423,0.0,0.0,0.5954486131668091,39.713375091552734,25.0,8.372203826904297,-12909.779296875,157.6713409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13153076171875,308.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.169921875,18000.0,0.0,0.0,0.2803472280502319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167822480201721,0.6167885661125183,-6.339444098557578e-06,0.0,0.00028451680555,0.0,0.0,43.96600341796875,0.0,0.0,0.0,0.4111841320991516,4.0,0.0,1.0
486780,293.1436767578125,297.1499938964844,293.1499938964844,0.0974450036883354,-2243.96044921875,304.1496276855469,0.7743935585021973,0.15737184882164,0.1638547331094741,293.1734924316406,297.1499938964844,293.1499938964844,0.0038697824347764,-307.8285827636719,296.36334228515625,0.5182889103889465,0.050000000745058,0.0485286638140678,293.1944580078125,297.1499938964844,293.1499938964844,0.1798876076936721,-2851.515625,304.15509033203125,0.9115859270095824,0.2576841115951538,0.1809836328029632,293.1546325683594,297.1499938964844,293.1499938964844,0.2550820112228393,-5093.1318359375,304.1578369140625,0.9990000128746032,0.3768117725849151,0.3231712579727173,293.2674255371094,297.1499938964844,293.1499938964844,0.0056586409918963,-2062.2392578125,298.5348205566406,0.5182889103889465,0.050000000745058,0.2301990836858749,291.11669921875,291.1499938964844,261.3317565917969,259.74835205078125,279.75439453125,293.26739501953125,291.1218566894531,1.0,0.2354269027709961,0.7861489653587341,0.7861489653587341,1.0,1.0,-1.110548496246338,0.4701565206050873,0.640392005443573,0.1980407685041427,0.0,0.0,0.5976099967956543,37.13402938842773,25.0,47.39238739013672,-12799.3349609375,147.8872833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,308.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.841796875,18000.0,0.0,0.0,0.2824886441230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271628141403198,0.6271693110466003,-6.441980985982809e-06,0.0,0.0002866900467779,0.0,0.0,45.58307266235352,0.0,0.0,0.0,0.4153215587139129,4.0,0.0,1.0
486840,293.1436767578125,297.1499938964844,293.1499938964844,0.0974450036883354,-2243.96044921875,304.1496276855469,0.7743935585021973,0.15737184882164,0.1638547331094741,293.1734924316406,297.1499938964844,293.1499938964844,0.0038697824347764,-307.8285827636719,296.36334228515625,0.5182889103889465,0.050000000745058,0.0485286638140678,293.1944580078125,297.1499938964844,293.1499938964844,0.1798876076936721,-2851.515625,304.15509033203125,0.9115859270095824,0.2576841115951538,0.1809836328029632,293.1546325683594,297.1499938964844,293.1499938964844,0.2550820112228393,-5093.1318359375,304.1578369140625,0.9990000128746032,0.3768117725849151,0.3231712579727173,293.2674255371094,297.1499938964844,293.1499938964844,0.0056586409918963,-2062.2392578125,298.5348205566406,0.5182889103889465,0.050000000745058,0.2301990836858749,291.11669921875,291.1499938964844,261.3317565917969,259.74835205078125,279.75439453125,293.26739501953125,291.1218566894531,1.0,0.2354269027709961,0.7861489653587341,0.7861489653587341,1.0,1.0,-1.110548496246338,0.4701565206050873,0.640392005443573,0.1980407685041427,0.0,0.0,0.5976099967956543,37.13402938842773,25.0,47.39238739013672,-12799.3349609375,147.8872833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,308.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.841796875,18000.0,0.0,0.0,0.2824886441230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271628141403198,0.6271693110466003,-6.441980985982809e-06,0.0,0.0002866900467779,0.0,0.0,45.58307266235352,0.0,0.0,0.0,0.4153215587139129,4.0,0.0,1.0
486900,293.1435546875,297.1499938964844,293.1499938964844,0.0972945392131805,-2240.772705078125,304.14996337890625,0.7797126770019531,0.1574805825948715,0.1639193594455719,293.17254638671875,297.1499938964844,293.1499938964844,0.0038611409254372,-306.89312744140625,296.3760986328125,0.5221453905105591,0.050000000745058,0.0484860241413116,293.1941833496094,297.1499938964844,293.1499938964844,0.1790365278720855,-2840.347900390625,304.1557312011719,0.9177039265632628,0.2571765184402466,0.1805984675884246,293.1447448730469,297.1499938964844,293.1499938964844,0.2486730068922042,-4988.03466796875,304.16796875,0.9990000128746032,0.3786878585815429,0.3168481290340423,293.2676086425781,297.1499938964844,293.1499938964844,0.0056279366835951,-2050.87890625,298.5243835449219,0.5221453905105591,0.050000000745058,0.2299968302249908,291.1407165527344,291.1499938964844,261.3240051269531,259.74298095703125,279.7557067871094,293.267578125,291.1456604003906,1.0,0.2329121679067611,0.7859318852424622,0.7859318852424622,1.0,1.0,-1.1022666692733765,0.4665035903453827,0.6357630491256714,0.195958524942398,0.0,0.0,0.5958226323127747,35.94332504272461,25.0,55.32833099365234,-12723.60546875,143.40574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114990234375,308.0578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.67578125,18000.0,0.0,0.0,0.2834190726280212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626620352268219,0.6266268491744995,-6.453191417676862e-06,0.0,0.0002876343496609,0.0,0.0,45.59183883666992,0.0,0.0,0.0,0.4152607023715973,4.0,0.0,1.0
486960,293.14337158203125,297.1499938964844,293.1499938964844,0.0971988439559936,-2238.70849609375,304.150146484375,0.7844675183296204,0.1575954109430313,0.1639948189258575,293.1716613769531,297.1499938964844,293.1499938964844,0.003853446803987,-306.0975646972656,296.3858947753906,0.5256058573722839,0.050000000745058,0.0484499596059322,293.1938781738281,297.1499938964844,293.1499938964844,0.1782818436622619,-2830.515869140625,304.1560363769531,0.9231319427490234,0.2566747367382049,0.1802200227975845,293.1327209472656,297.1499938964844,293.1499938964844,0.243163451552391,-4897.93115234375,304.1746826171875,0.9990000128746032,0.3811163008213043,0.311400294303894,293.2675170898437,297.1499938964844,293.1499938964844,0.0055998414754867,-2040.767578125,298.5123596191406,0.5256058573722839,0.050000000745058,0.2298257499933242,291.1595764160156,291.1499938964844,261.3163146972656,259.7377014160156,279.7560729980469,293.2675476074219,291.16290283203125,1.0,0.2306144684553146,0.7858442068099976,0.7858442068099976,1.0,1.0,-1.095103144645691,0.4633488655090332,0.6317542195320129,0.1941961646080017,0.0,0.0,0.5932566523551941,34.935428619384766,28.0,50.33043670654297,-12645.416015625,139.61790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88507080078125,308.034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.486328125,18000.0,0.0,0.0,0.2841907739639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623051106929779,0.6230575442314148,-6.438501259253826e-06,0.0,0.0002884175046347,0.0,0.0,45.148223876953125,0.0,0.0,0.0,0.414057046175003,4.0,0.0,1.0
487020,293.1429748535156,297.1499938964844,293.1499938964844,0.0971832200884819,-2238.139892578125,304.1501159667969,0.7907306551933289,0.1578453183174133,0.1641977429389953,293.1697692871094,297.1499938964844,293.1499938964844,0.0038440863136202,-305.16162109375,296.395751953125,0.5300848484039307,0.050000000745058,0.0484060496091842,293.1932373046875,297.1499938964844,293.1499938964844,0.1770744621753692,-2814.98779296875,304.1560363769531,0.9296104907989502,0.2556925117969513,0.1794984638690948,293.1081237792969,297.1499938964844,293.1499938964844,0.2362069636583328,-4785.421875,304.177734375,0.9990000128746032,0.3865467011928558,0.3046345710754394,293.2667541503906,297.1499938964844,293.1499938964844,0.0055539496243,-2025.0299072265625,298.4826354980469,0.5300848484039307,0.050000000745058,0.2296174615621566,291.179931640625,291.1499938964844,261.3011169433594,259.7274475097656,279.754150390625,293.266845703125,291.1810302734375,1.0,0.2278701514005661,0.7856687903404236,0.7856687903404236,1.0,1.0,-1.0860224962234497,0.459345281124115,0.6266772747039795,0.1919701993465423,0.0,0.0,0.5876814126968384,33.7044563293457,31.0,28.46592140197754,-12526.8330078125,134.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,308.00762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.404296875,18000.0,0.0,0.0,0.2851906418800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128147840499878,0.6128211617469788,-6.371838026097976e-06,0.0,0.0002894322387874,0.0,0.0,43.75453567504883,0.0,0.0,0.0,0.4103317558765411,4.0,0.0,1.0
487080,293.1429748535156,297.1499938964844,293.1499938964844,0.0971832200884819,-2238.139892578125,304.1501159667969,0.7907306551933289,0.1578453183174133,0.1641977429389953,293.1697692871094,297.1499938964844,293.1499938964844,0.0038440863136202,-305.16162109375,296.395751953125,0.5300848484039307,0.050000000745058,0.0484060496091842,293.1932373046875,297.1499938964844,293.1499938964844,0.1770744621753692,-2814.98779296875,304.1560363769531,0.9296104907989502,0.2556925117969513,0.1794984638690948,293.1081237792969,297.1499938964844,293.1499938964844,0.2362069636583328,-4785.421875,304.177734375,0.9990000128746032,0.3865467011928558,0.3046345710754394,293.2667541503906,297.1499938964844,293.1499938964844,0.0055539496243,-2025.0299072265625,298.4826354980469,0.5300848484039307,0.050000000745058,0.2296174615621566,291.179931640625,291.1499938964844,261.3011169433594,259.7274475097656,279.754150390625,293.266845703125,291.1810302734375,1.0,0.2278701514005661,0.7856687903404236,0.7856687903404236,1.0,1.0,-1.0860224962234497,0.459345281124115,0.6266772747039795,0.1919701993465423,0.0,0.0,0.5876814126968384,33.7044563293457,31.0,28.46592140197754,-12526.8330078125,134.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,308.00762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.404296875,18000.0,0.0,0.0,0.2851906418800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128147840499878,0.6128211617469788,-6.371838026097976e-06,0.0,0.0002894322387874,0.0,0.0,43.75453567504883,0.0,0.0,0.0,0.4103317558765411,4.0,0.0,1.0
487140,293.1424865722656,297.1499938964844,293.1499938964844,0.0973473340272903,-2241.186279296875,304.1498107910156,0.7935023903846741,0.158122032880783,0.1644586771726608,293.1676940917969,297.1499938964844,293.1499938964844,0.0038409957196563,-304.89471435546875,296.39666748046875,0.531867504119873,0.050000000745058,0.0483893677592277,293.1925354003906,297.1499938964844,293.1499938964844,0.1761749535799026,-2803.640625,304.155517578125,0.9313531517982484,0.254741221666336,0.1788183748722076,293.0893249511719,297.1499938964844,293.1499938964844,0.2333966344594955,-4741.6806640625,304.17303466796875,0.9990000128746032,0.3914368152618408,0.3020237684249878,293.26544189453125,297.1499938964844,293.1499938964844,0.0055178613401949,-2013.59521484375,298.44732666015625,0.531867504119873,0.050000000745058,0.2295383214950561,291.1832275390625,291.1499938964844,261.2861022949219,259.7174987792969,279.7499084472656,293.2655334472656,291.1828918457031,1.0,0.2268135845661163,0.7854934334754944,0.7854934334754944,1.0,1.0,-1.082228183746338,0.457647830247879,0.6245803236961365,0.1910720765590667,0.0,0.0,0.5828889012336731,33.23341369628906,34.0,7.017161846160889,-12461.59375,133.12188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,308.0094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.1484375,18000.0,0.0,0.0,0.2855375707149505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026654839515686,0.6026718020439148,-6.296189894783311e-06,0.0,0.0002897843369282,0.0,0.0,42.3465461730957,0.0,0.0,0.0,0.4065339267253876,4.0,0.0,1.0
487200,293.1424865722656,297.1499938964844,293.1499938964844,0.0973473340272903,-2241.186279296875,304.1498107910156,0.7935023903846741,0.158122032880783,0.1644586771726608,293.1676940917969,297.1499938964844,293.1499938964844,0.0038409957196563,-304.89471435546875,296.39666748046875,0.531867504119873,0.050000000745058,0.0483893677592277,293.1925354003906,297.1499938964844,293.1499938964844,0.1761749535799026,-2803.640625,304.155517578125,0.9313531517982484,0.254741221666336,0.1788183748722076,293.0893249511719,297.1499938964844,293.1499938964844,0.2333966344594955,-4741.6806640625,304.17303466796875,0.9990000128746032,0.3914368152618408,0.3020237684249878,293.26544189453125,297.1499938964844,293.1499938964844,0.0055178613401949,-2013.59521484375,298.44732666015625,0.531867504119873,0.050000000745058,0.2295383214950561,291.1832275390625,291.1499938964844,261.2861022949219,259.7174987792969,279.7499084472656,293.2655334472656,291.1828918457031,1.0,0.2268135845661163,0.7854934334754944,0.7854934334754944,1.0,1.0,-1.082228183746338,0.457647830247879,0.6245803236961365,0.1910720765590667,0.0,0.0,0.5828889012336731,33.23341369628906,34.0,7.017161846160889,-12461.59375,133.12188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,308.0094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.1484375,18000.0,0.0,0.0,0.2855375707149505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026654839515686,0.6026718020439148,-6.296189894783311e-06,0.0,0.0002897843369282,0.0,0.0,42.3465461730957,0.0,0.0,0.0,0.4065339267253876,4.0,0.0,1.0
487260,293.1419982910156,297.1499938964844,293.1499938964844,0.097626693546772,-2246.52587890625,304.1493835449219,0.7933241724967957,0.1584139466285705,0.1647623777389526,293.16534423828125,297.1499938964844,293.1499938964844,0.0038425717502832,-305.0979919433594,296.3928527832031,0.5313483476638794,0.050000000745058,0.0483941920101642,293.1918029785156,297.1499938964844,293.1499938964844,0.1754724681377411,-2794.934326171875,304.15484619140625,0.9291354417800904,0.2538122236728668,0.1781714856624603,293.0787658691406,297.1499938964844,293.1499938964844,0.2339291423559188,-4753.04736328125,304.1643981933594,0.9990000128746032,0.3951321542263031,0.3027795553207397,293.2640075683594,297.1499938964844,293.1499938964844,0.0054880301468074,-2004.857421875,298.4083251953125,0.5313483476638794,0.050000000745058,0.2295612096786499,291.17633056640625,291.1499938964844,261.2712097167969,259.70782470703125,279.7439270019531,293.2640991210937,291.1751403808594,1.0,0.2271492034196853,0.7853233814239502,0.7853233814239502,1.0,1.0,-1.0827076435089111,0.4578140079975128,0.6248936057090759,0.1912406682968139,0.0,0.0,0.5797578692436218,33.363224029541016,37.0,-7.978300094604492,-12446.9140625,133.4839324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270080566406,308.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.203125,18000.0,0.0,0.0,0.2854134440422058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951476693153381,0.5951538681983948,-6.235865839698818e-06,0.0,0.00028965837555,0.0,0.0,41.29818344116211,0.0,0.0,0.0,0.4036804437637329,4.0,0.0,1.0
487320,293.1419982910156,297.1499938964844,293.1499938964844,0.097626693546772,-2246.52587890625,304.1493835449219,0.7933241724967957,0.1584139466285705,0.1647623777389526,293.16534423828125,297.1499938964844,293.1499938964844,0.0038425717502832,-305.0979919433594,296.3928527832031,0.5313483476638794,0.050000000745058,0.0483941920101642,293.1918029785156,297.1499938964844,293.1499938964844,0.1754724681377411,-2794.934326171875,304.15484619140625,0.9291354417800904,0.2538122236728668,0.1781714856624603,293.0787658691406,297.1499938964844,293.1499938964844,0.2339291423559188,-4753.04736328125,304.1643981933594,0.9990000128746032,0.3951321542263031,0.3027795553207397,293.2640075683594,297.1499938964844,293.1499938964844,0.0054880301468074,-2004.857421875,298.4083251953125,0.5313483476638794,0.050000000745058,0.2295612096786499,291.17633056640625,291.1499938964844,261.2712097167969,259.70782470703125,279.7439270019531,293.2640991210937,291.1751403808594,1.0,0.2271492034196853,0.7853233814239502,0.7853233814239502,1.0,1.0,-1.0827076435089111,0.4578140079975128,0.6248936057090759,0.1912406682968139,0.0,0.0,0.5797578692436218,33.363224029541016,37.0,-7.978300094604492,-12446.9140625,133.4839324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270080566406,308.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.203125,18000.0,0.0,0.0,0.2854134440422058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951476693153381,0.5951538681983948,-6.235865839698818e-06,0.0,0.00028965837555,0.0,0.0,41.29818344116211,0.0,0.0,0.0,0.4036804437637329,4.0,0.0,1.0
487380,293.1415405273437,297.1499938964844,293.1499938964844,0.0979720801115036,-2253.16552734375,304.1490173339844,0.7907024025917053,0.1587063819169998,0.1650899201631546,293.1628723144531,297.1499938964844,293.1499938964844,0.0038476621266454,-305.6337280273437,296.3868713378906,0.5289490222930908,0.050000000745058,0.048416931182146,293.19110107421875,297.1499938964844,293.1499938964844,0.1748871803283691,-2787.773681640625,304.1542053222656,0.9236711859703064,0.25289386510849,0.1775472611188888,293.0767517089844,297.1499938964844,293.1499938964844,0.2372326105833053,-4809.59814453125,304.1540832519531,0.9990000128746032,0.3973579704761505,0.3063217103481293,293.2627868652344,297.1499938964844,293.1499938964844,0.0054618851281702,-1997.6861572265625,298.3665771484375,0.5289490222930908,0.050000000745058,0.2296690791845321,291.1636657714844,291.1499938964844,261.25640869140625,259.6983642578125,279.7367553710937,293.26287841796875,291.1620483398437,1.0,0.2286362051963806,0.7851533889770508,0.7851533889770508,1.0,1.0,-1.086707353591919,0.459515243768692,0.6271921396255493,0.1922866404056549,0.0,0.0,0.5787464380264282,33.99314880371094,40.0,-16.72807502746582,-12476.7734375,135.67684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971069335937,308.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.302734375,18000.0,0.0,0.0,0.2850579023361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59149569272995,0.5915018916130066,-6.201657470228383e-06,0.0,0.00028929754626,0.0,0.0,40.76823806762695,0.0,0.0,0.0,0.4022445380687713,4.0,0.0,1.0
487440,293.1415405273437,297.1499938964844,293.1499938964844,0.0979720801115036,-2253.16552734375,304.1490173339844,0.7907024025917053,0.1587063819169998,0.1650899201631546,293.1628723144531,297.1499938964844,293.1499938964844,0.0038476621266454,-305.6337280273437,296.3868713378906,0.5289490222930908,0.050000000745058,0.048416931182146,293.19110107421875,297.1499938964844,293.1499938964844,0.1748871803283691,-2787.773681640625,304.1542053222656,0.9236711859703064,0.25289386510849,0.1775472611188888,293.0767517089844,297.1499938964844,293.1499938964844,0.2372326105833053,-4809.59814453125,304.1540832519531,0.9990000128746032,0.3973579704761505,0.3063217103481293,293.2627868652344,297.1499938964844,293.1499938964844,0.0054618851281702,-1997.6861572265625,298.3665771484375,0.5289490222930908,0.050000000745058,0.2296690791845321,291.1636657714844,291.1499938964844,261.25640869140625,259.6983642578125,279.7367553710937,293.26287841796875,291.1620483398437,1.0,0.2286362051963806,0.7851533889770508,0.7851533889770508,1.0,1.0,-1.086707353591919,0.459515243768692,0.6271921396255493,0.1922866404056549,0.0,0.0,0.5787464380264282,33.99314880371094,40.0,-16.72807502746582,-12476.7734375,135.67684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971069335937,308.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.302734375,18000.0,0.0,0.0,0.2850579023361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59149569272995,0.5915018916130066,-6.201657470228383e-06,0.0,0.00028929754626,0.0,0.0,40.76823806762695,0.0,0.0,0.0,0.4022445380687713,4.0,0.0,1.0
487500,293.141357421875,297.1499938964844,293.1499938964844,0.098157450556755,-2256.7314453125,304.1488647460937,0.7886384129524231,0.1588488519191742,0.1652573943138122,293.1615600585937,297.1499938964844,293.1499938964844,0.0038512274622917,-305.9922180175781,296.3836364746094,0.5271864533424377,0.050000000745058,0.0484341569244861,293.1907958984375,297.1499938964844,293.1499938964844,0.1746193766593933,-2784.513671875,304.1539306640625,0.91996568441391,0.2524355351924896,0.1772406697273254,293.07879638671875,297.1499938964844,293.1499938964844,0.239769622683525,-4852.1142578125,304.14874267578125,0.9990000128746032,0.3978859186172485,0.3089776933193207,293.2623596191406,297.1499938964844,293.1499938964844,0.0054495558142662,-1994.4129638671875,298.3448791503906,0.5271864533424377,0.050000000745058,0.229750782251358,291.1561889648437,291.1499938964844,261.2489929199219,259.6936950683594,279.7327880859375,293.2624206542969,291.15447998046875,1.0,0.2297464907169342,0.7850683331489563,0.7850683331489563,1.0,1.0,-1.089820384979248,0.4608520567417145,0.6289682984352112,0.1930871307849884,0.0,0.0,0.5790806412696838,34.47111892700195,40.0,-19.265260696411133,-12506.0693359375,137.37075805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,308.0687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.345703125,18000.0,0.0,0.0,0.2848733365535736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912724137306213,0.591278612613678,-6.195766673045e-06,0.0,0.0002891102340072,0.0,0.0,40.71560287475586,0.0,0.0,0.0,0.4021171927452087,4.0,0.0,1.0
487560,293.1412048339844,297.1499938964844,293.1499938964844,0.0983464419841766,-2260.365478515625,304.14874267578125,0.7861600518226624,0.1589872539043426,0.165425032377243,293.1602783203125,297.1499938964844,293.1499938964844,0.0038553467020392,-306.397216796875,296.38043212890625,0.5251255035400391,0.050000000745058,0.0484548844397068,293.19049072265625,297.1499938964844,293.1499938964844,0.1743605881929397,-2781.365234375,304.1536865234375,0.9157627820968628,0.2519764304161072,0.1769364029169082,293.0827331542969,297.1499938964844,293.1499938964844,0.2428226470947265,-4902.8125,304.1434326171875,0.9990000128746032,0.3980181813240051,0.3121446073055267,293.2620544433594,297.1499938964844,293.1499938964844,0.0054375152103602,-1991.2547607421875,298.3227233886719,0.5251255035400391,0.050000000745058,0.2298491150140762,291.1483764648437,291.1499938964844,261.2416076660156,259.6890563964844,279.72882080078125,293.2620849609375,291.1466064453125,1.0,0.2310696095228195,0.7849211096763611,0.7849211096763611,1.0,1.0,-1.0935736894607544,0.4624627828598022,0.6311109066009521,0.1940408945083618,0.0,0.0,0.5799735188484192,35.0465087890625,43.0,-20.86184501647949,-12543.5869140625,139.42295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,308.0787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.04296875,18000.0,0.0,0.0,0.2847263514995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921373963356018,0.5921435952186584,-6.197617494763108e-06,0.0,0.0002889610477723,0.0,0.0,40.80712127685547,0.0,0.0,0.0,0.4023927450180053,4.0,0.0,1.0
487620,293.1410217285156,297.1499938964844,293.1499938964844,0.0987251326441764,-2267.63818359375,304.1485290527344,0.7802040576934814,0.1592484712600708,0.1657558679580688,293.1576843261719,297.1499938964844,293.1499938964844,0.0038649435155093,-307.3149108886719,296.3744812011719,0.5203201174736023,0.050000000745058,0.0485059134662151,293.1899719238281,297.1499938964844,293.1499938964844,0.1738545298576355,-2775.19580078125,304.1532897949219,0.9063984751701356,0.2510532438755035,0.1763321757316589,293.0957946777344,297.1499938964844,293.1499938964844,0.2502883970737457,-5025.39599609375,304.1332092285156,0.9990000128746032,0.3970880508422851,0.3198063373565674,293.2618713378906,297.1499938964844,293.1499938964844,0.005413744598627,-1985.0499267578125,298.27716064453125,0.5203201174736023,0.050000000745058,0.2300911694765091,291.1324157714844,291.1499938964844,261.2268371582031,259.67987060546875,279.72039794921875,293.2618713378906,291.1306457519531,1.0,0.2342730164527893,0.7846266031265259,0.7846266031265259,1.0,1.0,-1.102741003036499,0.4664126336574554,0.636328399181366,0.1963622123003006,0.0,0.0,0.5833895802497864,36.46221923828125,46.0,-22.09544944763184,-12640.0546875,144.50770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148681640625,308.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17951.54296875,18000.0,0.0,0.0,0.2846617996692657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971024036407471,0.5971086025238037,-6.22476591161103e-06,0.0,0.0002888955350499,0.0,0.0,41.42430114746094,0.0,0.0,0.0,0.4041506052017212,4.0,0.0,1.0
487680,293.1410217285156,297.1499938964844,293.1499938964844,0.0987251326441764,-2267.63818359375,304.1485290527344,0.7802040576934814,0.1592484712600708,0.1657558679580688,293.1576843261719,297.1499938964844,293.1499938964844,0.0038649435155093,-307.3149108886719,296.3744812011719,0.5203201174736023,0.050000000745058,0.0485059134662151,293.1899719238281,297.1499938964844,293.1499938964844,0.1738545298576355,-2775.19580078125,304.1532897949219,0.9063984751701356,0.2510532438755035,0.1763321757316589,293.0957946777344,297.1499938964844,293.1499938964844,0.2502883970737457,-5025.39599609375,304.1332092285156,0.9990000128746032,0.3970880508422851,0.3198063373565674,293.2618713378906,297.1499938964844,293.1499938964844,0.005413744598627,-1985.0499267578125,298.27716064453125,0.5203201174736023,0.050000000745058,0.2300911694765091,291.1324157714844,291.1499938964844,261.2268371582031,259.67987060546875,279.72039794921875,293.2618713378906,291.1306457519531,1.0,0.2342730164527893,0.7846266031265259,0.7846266031265259,1.0,1.0,-1.102741003036499,0.4664126336574554,0.636328399181366,0.1963622123003006,0.0,0.0,0.5833895802497864,36.46221923828125,46.0,-22.09544944763184,-12640.0546875,144.50770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148681640625,308.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17951.54296875,18000.0,0.0,0.0,0.2846617996692657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971024036407471,0.5971086025238037,-6.22476591161103e-06,0.0,0.0002888955350499,0.0,0.0,41.42430114746094,0.0,0.0,0.0,0.4041506052017212,4.0,0.0,1.0
487740,293.1409912109375,297.1499938964844,293.1499938964844,0.0990947932004928,-2274.7236328125,304.1484069824219,0.7732981443405151,0.1594861000776291,0.1660754531621933,293.1551818847656,297.1499938964844,293.1499938964844,0.0038760085590183,-308.34228515625,296.36944580078125,0.5149250626564026,0.050000000745058,0.0485682561993598,293.1896057128906,297.1499938964844,293.1499938964844,0.173348531126976,-2768.99658203125,304.1530456542969,0.8965513110160828,0.2501208484172821,0.1757303029298782,293.114990234375,297.1499938964844,293.1499938964844,0.2592840492725372,-5171.20458984375,304.12384033203125,0.9990000128746032,0.3945757150650024,0.3289250433444977,293.2622985839844,297.1499938964844,293.1499938964844,0.0053898580372333,-1978.7734375,298.23004150390625,0.5149250626564026,0.050000000745058,0.2303868979215622,291.1167297363281,291.1499938964844,261.2120056152344,259.6707458496094,279.7113342285156,293.26226806640625,291.1151123046875,1.0,0.2380949854850769,0.7843320965766907,0.7843320965766907,1.0,1.0,-1.113726258277893,0.4711651504039764,0.642561137676239,0.1991383135318756,0.0,0.0,0.5888813734054565,38.189979553222656,49.0,-21.73979949951172,-12760.2822265625,150.75990295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,308.08270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.58984375,18000.0,0.0,0.0,0.2850680649280548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062609553337097,0.6062672138214111,-6.28310817774036e-06,0.0,0.000289307849016,0.0,0.0,42.623023986816406,0.0,0.0,0.0,0.4074947237968445,4.0,0.0,1.0
487800,293.1409912109375,297.1499938964844,293.1499938964844,0.0990947932004928,-2274.7236328125,304.1484069824219,0.7732981443405151,0.1594861000776291,0.1660754531621933,293.1551818847656,297.1499938964844,293.1499938964844,0.0038760085590183,-308.34228515625,296.36944580078125,0.5149250626564026,0.050000000745058,0.0485682561993598,293.1896057128906,297.1499938964844,293.1499938964844,0.173348531126976,-2768.99658203125,304.1530456542969,0.8965513110160828,0.2501208484172821,0.1757303029298782,293.114990234375,297.1499938964844,293.1499938964844,0.2592840492725372,-5171.20458984375,304.12384033203125,0.9990000128746032,0.3945757150650024,0.3289250433444977,293.2622985839844,297.1499938964844,293.1499938964844,0.0053898580372333,-1978.7734375,298.23004150390625,0.5149250626564026,0.050000000745058,0.2303868979215622,291.1167297363281,291.1499938964844,261.2120056152344,259.6707458496094,279.7113342285156,293.26226806640625,291.1151123046875,1.0,0.2380949854850769,0.7843320965766907,0.7843320965766907,1.0,1.0,-1.113726258277893,0.4711651504039764,0.642561137676239,0.1991383135318756,0.0,0.0,0.5888813734054565,38.189979553222656,49.0,-21.73979949951172,-12760.2822265625,150.75990295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,308.08270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.58984375,18000.0,0.0,0.0,0.2850680649280548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062609553337097,0.6062672138214111,-6.28310817774036e-06,0.0,0.000289307849016,0.0,0.0,42.623023986816406,0.0,0.0,0.0,0.4074947237968445,4.0,0.0,1.0
487860,293.1410522460937,297.1499938964844,293.1499938964844,0.0994466766715049,-2281.451171875,304.1483459472656,0.7658489942550659,0.1596995294094085,0.1663806736469268,293.1527709960937,297.1499938964844,293.1499938964844,0.003888210048899,-309.4457092285156,296.3656005859375,0.5092613697052002,0.050000000745058,0.0486403852701187,293.1893005371094,297.1499938964844,293.1499938964844,0.1728282272815704,-2762.57861328125,304.15289306640625,0.8861255049705505,0.2491783201694488,0.1751285791397094,293.1395263671875,297.1499938964844,293.1499938964844,0.2695043087005615,-5334.85888671875,304.1155700683594,0.9990000128746032,0.3905006945133209,0.3391686379909515,293.2632751464844,297.1499938964844,293.1499938964844,0.0053654555231332,-1972.241943359375,298.181640625,0.5092613697052002,0.050000000745058,0.2307290434837341,291.1020812988281,291.1499938964844,261.1970520019531,259.6616516113281,279.7020263671875,293.26318359375,291.1006164550781,1.0,0.2424037009477615,0.7839369773864746,0.7839369773864746,1.0,1.0,-1.1261146068572998,0.4765313565731048,0.6495832800865173,0.2022550404071808,0.0,0.0,0.5962600111961365,40.185977935791016,37.0,-20.30307388305664,-12899.369140625,158.0342559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392761230469,308.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17876.763671875,18000.0,0.0,0.0,0.286100298166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193968057632446,0.6194031834602356,-6.372547886712709e-06,0.0,0.0002903554413933,0.0,0.0,44.41096878051758,0.0,0.0,0.0,0.4123806059360504,4.0,0.0,1.0
487920,293.1410522460937,297.1499938964844,293.1499938964844,0.0994466766715049,-2281.451171875,304.1483459472656,0.7658489942550659,0.1596995294094085,0.1663806736469268,293.1527709960937,297.1499938964844,293.1499938964844,0.003888210048899,-309.4457092285156,296.3656005859375,0.5092613697052002,0.050000000745058,0.0486403852701187,293.1893005371094,297.1499938964844,293.1499938964844,0.1728282272815704,-2762.57861328125,304.15289306640625,0.8861255049705505,0.2491783201694488,0.1751285791397094,293.1395263671875,297.1499938964844,293.1499938964844,0.2695043087005615,-5334.85888671875,304.1155700683594,0.9990000128746032,0.3905006945133209,0.3391686379909515,293.2632751464844,297.1499938964844,293.1499938964844,0.0053654555231332,-1972.241943359375,298.181640625,0.5092613697052002,0.050000000745058,0.2307290434837341,291.1020812988281,291.1499938964844,261.1970520019531,259.6616516113281,279.7020263671875,293.26318359375,291.1006164550781,1.0,0.2424037009477615,0.7839369773864746,0.7839369773864746,1.0,1.0,-1.1261146068572998,0.4765313565731048,0.6495832800865173,0.2022550404071808,0.0,0.0,0.5962600111961365,40.185977935791016,37.0,-20.30307388305664,-12899.369140625,158.0342559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392761230469,308.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17876.763671875,18000.0,0.0,0.0,0.286100298166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193968057632446,0.6194031834602356,-6.372547886712709e-06,0.0,0.0002903554413933,0.0,0.0,44.41096878051758,0.0,0.0,0.0,0.4123806059360504,4.0,0.0,1.0
