time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1409912109375,297.1499938964844,293.1499938964844,0.0995871648192405,-2283.94775390625,304.148681640625,0.7677532434463501,0.1599390655755996,0.166599154472351,293.1502990722656,297.1499938964844,293.1499938964844,0.0038931760936975,-309.7860717773437,296.37225341796875,0.5103737115859985,0.050000000745058,0.048625610768795,293.1888427734375,297.1499938964844,293.1499938964844,0.1719862669706344,-2751.712890625,304.15338134765625,0.8868504762649536,0.2482707500457763,0.174476072192192,293.1590270996094,297.1499938964844,293.1499938964844,0.2680784165859222,-5307.1865234375,304.13006591796875,0.9990000128746032,0.3867743909358978,0.3370983898639679,293.2643737792969,297.1499938964844,293.1499938964844,0.0053273853845894,-1959.8583984375,298.1397399902344,0.5103737115859985,0.050000000745058,0.2306589484214782,291.1033935546875,291.1499938964844,261.18194580078125,259.6524963378906,279.70001220703125,293.2643127441406,291.1062316894531,1.0,0.2409351170063018,0.7835418581962585,0.7835418581962585,1.0,1.0,-1.1229820251464844,0.475056529045105,0.6479254961013794,0.2015824317932129,0.0,0.0,0.6028780937194824,39.773250579833984,25.0,10.405661582946776,-12939.59765625,156.35586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,308.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.828125,18000.0,0.0,0.0,0.2876920402050018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344340443611145,0.634440541267395,-6.485923222498968e-06,0.0,0.0002919708495028,0.0,0.0,46.575679779052734,0.0,0.0,0.0,0.4180529415607452,4.0,0.0,1.0
488040,293.1409912109375,297.1499938964844,293.1499938964844,0.0995871648192405,-2283.94775390625,304.148681640625,0.7677532434463501,0.1599390655755996,0.166599154472351,293.1502990722656,297.1499938964844,293.1499938964844,0.0038931760936975,-309.7860717773437,296.37225341796875,0.5103737115859985,0.050000000745058,0.048625610768795,293.1888427734375,297.1499938964844,293.1499938964844,0.1719862669706344,-2751.712890625,304.15338134765625,0.8868504762649536,0.2482707500457763,0.174476072192192,293.1590270996094,297.1499938964844,293.1499938964844,0.2680784165859222,-5307.1865234375,304.13006591796875,0.9990000128746032,0.3867743909358978,0.3370983898639679,293.2643737792969,297.1499938964844,293.1499938964844,0.0053273853845894,-1959.8583984375,298.1397399902344,0.5103737115859985,0.050000000745058,0.2306589484214782,291.1033935546875,291.1499938964844,261.18194580078125,259.6524963378906,279.70001220703125,293.2643127441406,291.1062316894531,1.0,0.2409351170063018,0.7835418581962585,0.7835418581962585,1.0,1.0,-1.1229820251464844,0.475056529045105,0.6479254961013794,0.2015824317932129,0.0,0.0,0.6028780937194824,39.773250579833984,25.0,10.405661582946776,-12939.59765625,156.35586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,308.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.828125,18000.0,0.0,0.0,0.2876920402050018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344340443611145,0.634440541267395,-6.485923222498968e-06,0.0,0.0002919708495028,0.0,0.0,46.575679779052734,0.0,0.0,0.0,0.4180529415607452,4.0,0.0,1.0
488100,293.140869140625,297.1499938964844,293.1499938964844,0.0995132476091384,-2282.274169921875,304.1490478515625,0.7721300721168518,0.1600763648748397,0.1666925996541977,293.14910888671875,297.1499938964844,293.1499938964844,0.0038904659450054,-309.3786926269531,296.38531494140625,0.5133904814720154,0.050000000745058,0.0485870577394962,293.1885681152344,297.1499938964844,293.1499938964844,0.171321615576744,-2742.90673828125,304.1539611816406,0.891247034072876,0.2478347271680832,0.1741397827863693,293.1605529785156,297.1499938964844,293.1499938964844,0.2627994418144226,-5219.53173828125,304.143310546875,0.9990000128746032,0.3863544166088104,0.3316290080547333,293.26483154296875,297.1499938964844,293.1499938964844,0.0053008962422609,-1950.080322265625,298.1262512207031,0.5133904814720154,0.050000000745058,0.2304760813713073,291.11993408203125,291.1499938964844,261.17431640625,259.6478881835937,279.7013854980469,293.2648010253906,291.124267578125,1.0,0.2384426444768905,0.7833442687988281,0.7833442687988281,1.0,1.0,-1.115847945213318,0.4718835651874542,0.6439643502235413,0.199838638305664,0.0,0.0,0.603262186050415,38.701786041259766,25.0,31.56421089172364,-12903.12890625,152.31680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071960449219,308.0736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17919.994140625,18000.0,0.0,0.0,0.2885092198848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382647752761841,0.6382712721824646,-6.526421202579513e-06,0.0,0.0002928001631516,0.0,0.0,47.204246520996094,0.0,0.0,0.0,0.4195896089076996,4.0,0.0,1.0
488160,293.14068603515625,297.1499938964844,293.1499938964844,0.0993920490145683,-2279.650390625,304.1494445800781,0.7786611914634705,0.1602276563644409,0.1667812019586563,293.1479187011719,297.1499938964844,293.1499938964844,0.003885404439643,-308.7335205078125,296.4017333984375,0.5179979205131531,0.050000000745058,0.0485320203006267,293.188232421875,297.1499938964844,293.1499938964844,0.1705775260925293,-2733.009521484375,304.15460205078125,0.8981214761734009,0.2474125474691391,0.1738001406192779,293.155517578125,297.1499938964844,293.1499938964844,0.255021333694458,-5091.443359375,304.1586608886719,0.9990000128746032,0.3872016072273254,0.3236600458621979,293.26513671875,297.1499938964844,293.1499938964844,0.0052714711055159,-1938.9599609375,298.1156921386719,0.5179979205131531,0.050000000745058,0.2302150130271911,291.14178466796875,291.1499938964844,261.1666259765625,259.64324951171875,279.703857421875,293.2651062011719,291.14703369140625,1.0,0.2349156439304351,0.7831836938858032,0.7831836938858032,1.0,1.0,-1.105590581893921,0.4673513770103454,0.6382391452789307,0.1973209232091903,0.0,0.0,0.6016390919685364,37.17147445678711,28.0,48.577415466308594,-12828.3681640625,146.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88824462890625,308.0830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.794921875,18000.0,0.0,0.0,0.2892068028450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382021903991699,0.6382087469100952,-6.540591130033135e-06,0.0,0.0002935081138275,0.0,0.0,47.27973937988281,0.0,0.0,0.0,0.4196891486644745,4.0,0.0,1.0
488220,293.14031982421875,297.1499938964844,293.1499938964844,0.0992465764284133,-2276.3369140625,304.1498413085937,0.7867356538772583,0.1605364382266998,0.1670307070016861,293.1456298828125,297.1499938964844,293.1499938964844,0.0038782688789069,-307.7433776855469,296.4325561523437,0.523620069026947,0.050000000745058,0.0484704449772834,293.18756103515625,297.1499938964844,293.1499938964844,0.1692290306091308,-2715.1591796875,304.1552734375,0.9059567451477052,0.2465786337852478,0.173171192407608,293.1347961425781,297.1499938964844,293.1499938964844,0.2455702424049377,-4937.11181640625,304.1710205078125,0.9990000128746032,0.3912514746189117,0.3145017623901367,293.26513671875,297.1499938964844,293.1499938964844,0.005219557788223,-1919.4234619140625,298.0943908691406,0.523620069026947,0.050000000745058,0.2299229353666305,291.1817321777344,291.1499938964844,261.15106201171875,259.63385009765625,279.7040710449219,293.2651672363281,291.18408203125,1.0,0.2313363701105117,0.7828626036643982,0.7828626036643982,1.0,1.0,-1.0936732292175293,0.4620965421199798,0.631576657295227,0.1943388283252716,0.0,0.0,0.5944156050682068,35.45344161987305,31.0,43.952239990234375,-12694.3720703125,140.20565795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90966796875,308.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18103.615234375,18000.0,0.0,0.0,0.2900199890136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275540590286255,0.6275604963302612,-6.485617177531822e-06,0.0,0.0002943334111478,0.0,0.0,45.87091827392578,0.0,0.0,0.0,0.415916234254837,4.0,0.0,1.0
488280,293.14031982421875,297.1499938964844,293.1499938964844,0.0992465764284133,-2276.3369140625,304.1498413085937,0.7867356538772583,0.1605364382266998,0.1670307070016861,293.1456298828125,297.1499938964844,293.1499938964844,0.0038782688789069,-307.7433776855469,296.4325561523437,0.523620069026947,0.050000000745058,0.0484704449772834,293.18756103515625,297.1499938964844,293.1499938964844,0.1692290306091308,-2715.1591796875,304.1552734375,0.9059567451477052,0.2465786337852478,0.173171192407608,293.1347961425781,297.1499938964844,293.1499938964844,0.2455702424049377,-4937.11181640625,304.1710205078125,0.9990000128746032,0.3912514746189117,0.3145017623901367,293.26513671875,297.1499938964844,293.1499938964844,0.005219557788223,-1919.4234619140625,298.0943908691406,0.523620069026947,0.050000000745058,0.2299229353666305,291.1817321777344,291.1499938964844,261.15106201171875,259.63385009765625,279.7040710449219,293.2651672363281,291.18408203125,1.0,0.2313363701105117,0.7828626036643982,0.7828626036643982,1.0,1.0,-1.0936732292175293,0.4620965421199798,0.631576657295227,0.1943388283252716,0.0,0.0,0.5944156050682068,35.45344161987305,31.0,43.952239990234375,-12694.3720703125,140.20565795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90966796875,308.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18103.615234375,18000.0,0.0,0.0,0.2900199890136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275540590286255,0.6275604963302612,-6.485617177531822e-06,0.0,0.0002943334111478,0.0,0.0,45.87091827392578,0.0,0.0,0.0,0.415916234254837,4.0,0.0,1.0
488340,293.139892578125,297.1499938964844,293.1499938964844,0.0993873178958892,-2278.825439453125,304.149658203125,0.7909786701202393,0.1608711034059524,0.1673371195793151,293.1431579589844,297.1499938964844,293.1499938964844,0.0038800006732344,-307.76544189453125,296.44708251953125,0.5264018774032593,0.050000000745058,0.0484419725835323,293.1867980957031,297.1499938964844,293.1499938964844,0.1683617979288101,-2703.98876953125,304.1549377441406,0.9094065427780152,0.2457829266786575,0.1725881844758987,293.11492919921875,297.1499938964844,293.1499938964844,0.2411035150289535,-4865.6845703125,304.1712341308594,0.9990000128746032,0.395675927400589,0.3101754188537597,293.264404296875,297.1499938964844,293.1499938964844,0.0051806531846523,-1906.173583984375,298.0614624023437,0.5264018774032593,0.050000000745058,0.2297878712415695,291.192138671875,291.1499938964844,261.1352233886719,259.624267578125,279.7010498046875,293.26446533203125,291.1923217773437,1.0,0.2295867055654525,0.7825414538383484,0.7825414538383484,1.0,1.0,-1.0879021883010864,0.4595242142677307,0.6283779740333557,0.192913681268692,0.0,0.0,0.5878888964653015,34.65693283081055,34.0,17.359256744384766,-12603.2939453125,137.21473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872741699219,308.0834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18118.115234375,18000.0,0.0,0.0,0.2900621294975281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140136122703552,0.6140199899673462,-6.386809673131211e-06,0.0,0.0002943761646747,0.0,0.0,43.95626068115234,0.0,0.0,0.0,0.4108651876449585,4.0,0.0,1.0
488400,293.139892578125,297.1499938964844,293.1499938964844,0.0993873178958892,-2278.825439453125,304.149658203125,0.7909786701202393,0.1608711034059524,0.1673371195793151,293.1431579589844,297.1499938964844,293.1499938964844,0.0038800006732344,-307.76544189453125,296.44708251953125,0.5264018774032593,0.050000000745058,0.0484419725835323,293.1867980957031,297.1499938964844,293.1499938964844,0.1683617979288101,-2703.98876953125,304.1549377441406,0.9094065427780152,0.2457829266786575,0.1725881844758987,293.11492919921875,297.1499938964844,293.1499938964844,0.2411035150289535,-4865.6845703125,304.1712341308594,0.9990000128746032,0.395675927400589,0.3101754188537597,293.264404296875,297.1499938964844,293.1499938964844,0.0051806531846523,-1906.173583984375,298.0614624023437,0.5264018774032593,0.050000000745058,0.2297878712415695,291.192138671875,291.1499938964844,261.1352233886719,259.624267578125,279.7010498046875,293.26446533203125,291.1923217773437,1.0,0.2295867055654525,0.7825414538383484,0.7825414538383484,1.0,1.0,-1.0879021883010864,0.4595242142677307,0.6283779740333557,0.192913681268692,0.0,0.0,0.5878888964653015,34.65693283081055,34.0,17.359256744384766,-12603.2939453125,137.21473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872741699219,308.0834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18118.115234375,18000.0,0.0,0.0,0.2900621294975281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140136122703552,0.6140199899673462,-6.386809673131211e-06,0.0,0.0002943761646747,0.0,0.0,43.95626068115234,0.0,0.0,0.0,0.4108651876449585,4.0,0.0,1.0
488460,293.1393737792969,297.1499938964844,293.1499938964844,0.0996868461370468,-2284.478271484375,304.1492614746094,0.7921711802482605,0.1612321883440017,0.1676986217498779,293.140380859375,297.1499938964844,293.1499938964844,0.0038877041079103,-308.4024353027344,296.45477294921875,0.5268540978431702,0.050000000745058,0.0484374649822711,293.1859130859375,297.1499938964844,293.1499938964844,0.1677573174238205,-2696.40576171875,304.154296875,0.9091137647628784,0.245029330253601,0.1720526665449142,293.10137939453125,297.1499938964844,293.1499938964844,0.2402724474668502,-4854.32470703125,304.1654357910156,0.9990000128746032,0.3993256092071533,0.3094839751720428,293.26324462890625,297.1499938964844,293.1499938964844,0.0051496559754014,-1896.4622802734373,298.0232849121094,0.5268540978431702,0.050000000745058,0.2297664731740951,291.188232421875,291.1499938964844,261.1190185546875,259.6144104003906,279.695068359375,293.2633361816406,291.1871337890625,1.0,0.2293529063463211,0.7824015021324158,0.7824015021324158,1.0,1.0,-1.0867741107940674,0.4590014517307281,0.6277726888656616,0.1926565021276474,0.0,0.0,0.5829369425773621,34.52861404418945,37.0,-3.241504669189453,-12564.546875,136.6841278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,308.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.220703125,18000.0,0.0,0.0,0.289511114358902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028529405593872,0.6028592586517334,-6.299388132902095e-06,0.0,0.0002938169636763,0.0,0.0,42.38214111328125,0.0,0.0,0.0,0.4066351354122162,4.0,0.0,1.0
488520,293.1393737792969,297.1499938964844,293.1499938964844,0.0996868461370468,-2284.478271484375,304.1492614746094,0.7921711802482605,0.1612321883440017,0.1676986217498779,293.140380859375,297.1499938964844,293.1499938964844,0.0038877041079103,-308.4024353027344,296.45477294921875,0.5268540978431702,0.050000000745058,0.0484374649822711,293.1859130859375,297.1499938964844,293.1499938964844,0.1677573174238205,-2696.40576171875,304.154296875,0.9091137647628784,0.245029330253601,0.1720526665449142,293.10137939453125,297.1499938964844,293.1499938964844,0.2402724474668502,-4854.32470703125,304.1654357910156,0.9990000128746032,0.3993256092071533,0.3094839751720428,293.26324462890625,297.1499938964844,293.1499938964844,0.0051496559754014,-1896.4622802734373,298.0232849121094,0.5268540978431702,0.050000000745058,0.2297664731740951,291.188232421875,291.1499938964844,261.1190185546875,259.6144104003906,279.695068359375,293.2633361816406,291.1871337890625,1.0,0.2293529063463211,0.7824015021324158,0.7824015021324158,1.0,1.0,-1.0867741107940674,0.4590014517307281,0.6277726888656616,0.1926565021276474,0.0,0.0,0.5829369425773621,34.52861404418945,37.0,-3.241504669189453,-12564.546875,136.6841278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,308.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.220703125,18000.0,0.0,0.0,0.289511114358902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028529405593872,0.6028592586517334,-6.299388132902095e-06,0.0,0.0002938169636763,0.0,0.0,42.38214111328125,0.0,0.0,0.0,0.4066351354122162,4.0,0.0,1.0
488580,293.13885498046875,297.1499938964844,293.1499938964844,0.1000935137271881,-2292.242919921875,304.1488342285156,0.7907891273498535,0.1616080701351165,0.1681002676486969,293.1372985839844,297.1499938964844,293.1499938964844,0.0039001593831926,-309.50396728515625,296.4588623046875,0.5253427624702454,0.050000000745058,0.0484526827931404,293.1849670410156,297.1499938964844,293.1499938964844,0.1673341691493988,-2691.26904296875,304.153564453125,0.9057108163833618,0.2443098574876785,0.1715570539236068,293.0958251953125,297.1499938964844,293.1499938964844,0.2424680590629577,-4892.47607421875,304.1565856933594,0.9990000128746032,0.4017021656036377,0.311807632446289,293.26202392578125,297.1499938964844,293.1499938964844,0.0051235565915703,-1888.959716796875,297.9812316894531,0.5253427624702454,0.050000000745058,0.2298386693000793,291.1751708984375,291.1499938964844,261.1024475097656,259.6042785644531,279.6871337890625,293.2621154785156,291.1733703613281,1.0,0.2303740978240966,0.7822615504264832,0.7822615504264832,1.0,1.0,-1.0894911289215088,0.4601598680019378,0.6293312311172485,0.1933479309082031,0.0,0.0,0.5803918242454529,34.95046615600586,40.0,-16.577411651611328,-12574.3125,138.1734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817321777344,308.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.025390625,18000.0,0.0,0.0,0.2886242568492889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959003567695618,0.5959066152572632,-6.239912636374356e-06,0.0,0.0002929169277194,0.0,0.0,41.39167785644531,0.0,0.0,0.0,0.4039556384086609,4.0,0.0,1.0
488640,293.13885498046875,297.1499938964844,293.1499938964844,0.1000935137271881,-2292.242919921875,304.1488342285156,0.7907891273498535,0.1616080701351165,0.1681002676486969,293.1372985839844,297.1499938964844,293.1499938964844,0.0039001593831926,-309.50396728515625,296.4588623046875,0.5253427624702454,0.050000000745058,0.0484526827931404,293.1849670410156,297.1499938964844,293.1499938964844,0.1673341691493988,-2691.26904296875,304.153564453125,0.9057108163833618,0.2443098574876785,0.1715570539236068,293.0958251953125,297.1499938964844,293.1499938964844,0.2424680590629577,-4892.47607421875,304.1565856933594,0.9990000128746032,0.4017021656036377,0.311807632446289,293.26202392578125,297.1499938964844,293.1499938964844,0.0051235565915703,-1888.959716796875,297.9812316894531,0.5253427624702454,0.050000000745058,0.2298386693000793,291.1751708984375,291.1499938964844,261.1024475097656,259.6042785644531,279.6871337890625,293.2621154785156,291.1733703613281,1.0,0.2303740978240966,0.7822615504264832,0.7822615504264832,1.0,1.0,-1.0894911289215088,0.4601598680019378,0.6293312311172485,0.1933479309082031,0.0,0.0,0.5803918242454529,34.95046615600586,40.0,-16.577411651611328,-12574.3125,138.1734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817321777344,308.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.025390625,18000.0,0.0,0.0,0.2886242568492889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959003567695618,0.5959066152572632,-6.239912636374356e-06,0.0,0.0002929169277194,0.0,0.0,41.39167785644531,0.0,0.0,0.0,0.4039556384086609,4.0,0.0,1.0
488700,293.1386108398437,297.1499938964844,293.1499938964844,0.1003198102116584,-2296.56982421875,304.1486511230469,0.7892938256263733,0.1617974787950515,0.1683108061552047,293.1356811523437,297.1499938964844,293.1499938964844,0.0039077829569578,-310.1812438964844,296.4604797363281,0.5239860415458679,0.050000000745058,0.0484666489064693,293.1845092773437,297.1499938964844,293.1499938964844,0.1671638786792755,-2689.2470703125,304.1532287597656,0.9031277894973756,0.243959903717041,0.1713213771581649,293.0960388183594,297.1499938964844,293.1499938964844,0.2445239722728729,-4927.025390625,304.1516418457031,0.9990000128746032,0.4023442268371582,0.3139252960681915,293.2615051269531,297.1499938964844,293.1499938964844,0.005111607722938,-1885.684814453125,297.9592590332031,0.5239860415458679,0.050000000745058,0.229904904961586,291.1668395996094,291.1499938964844,261.093994140625,259.5990905761719,279.6826171875,293.2615966796875,291.1648864746094,1.0,0.2312831282615661,0.7821915745735168,0.7821915745735168,1.0,1.0,-1.092065453529358,0.4612711369991302,0.6307942867279053,0.1939929872751236,0.0,0.0,0.5801016092300415,35.33843231201172,40.0,-20.58937263488769,-12595.583984375,139.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,308.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.771484375,18000.0,0.0,0.0,0.2881473302841186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943008065223694,0.5943070650100708,-6.22331936028786e-06,0.0,0.0002924329310189,0.0,0.0,41.15008544921875,0.0,0.0,0.0,0.4033086895942688,4.0,0.0,1.0
488760,293.13836669921875,297.1499938964844,293.1499938964844,0.1005545333027839,-2301.0556640625,304.1484680175781,0.7873457670211792,0.1619859933853149,0.1685252487659454,293.1340026855469,297.1499938964844,293.1499938964844,0.0039161443710327,-310.9214172363281,296.462158203125,0.5223010778427124,0.050000000745058,0.0484844148159027,293.1840209960937,297.1499938964844,293.1499938964844,0.1670107543468475,-2687.446533203125,304.1529235839844,0.9000853896141052,0.2436150461435318,0.1710923761129379,293.09820556640625,297.1499938964844,293.1499938964844,0.2471391856670379,-4970.48974609375,304.1466064453125,0.9990000128746032,0.4026048481464386,0.3165988326072693,293.2610778808594,297.1499938964844,293.1499938964844,0.0051001445390284,-1882.6051025390625,297.9368591308594,0.5223010778427124,0.050000000745058,0.2299891859292984,291.15789794921875,291.1499938964844,261.0854187011719,259.5937805175781,279.6779479980469,293.2611389160156,291.1558837890625,1.0,0.2324247509241104,0.7820503115653992,0.7820503115653992,1.0,1.0,-1.095345377922058,0.4626841843128204,0.6326611638069153,0.1948041170835495,0.0,0.0,0.5804675817489624,35.83205032348633,43.0,-23.184743881225582,-12626.35546875,141.3538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24737548828125,308.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.06640625,18000.0,0.0,0.0,0.2876976430416107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939844846725464,0.5939907431602478,-6.215901976247551e-06,0.0,0.0002919765247497,0.0,0.0,41.08013534545898,0.0,0.0,0.0,0.4031373560428619,4.0,0.0,1.0
488820,293.13800048828125,297.1499938964844,293.1499938964844,0.1010350063443183,-2310.222412109375,304.1481628417969,0.7823360562324524,0.1623560041189193,0.1689597219228744,293.1305847167969,297.1499938964844,293.1499938964844,0.003934746608138,-312.5519104003906,296.4662780761719,0.518157958984375,0.050000000745058,0.0485302284359931,293.1831359863281,297.1499938964844,293.1499938964844,0.1667352020740509,-2684.227294921875,304.15240478515625,0.8927525281906128,0.2429374456405639,0.170651227235794,293.10791015625,297.1499938964844,293.1499938964844,0.2538375556468963,-5080.4501953125,304.1365966796875,0.9990000128746032,0.4019618630409241,0.3233912885189056,293.26055908203125,297.1499938964844,293.1499938964844,0.0050778910517692,-1876.6959228515625,297.8909606933594,0.518157958984375,0.050000000745058,0.2302065044641494,291.13946533203125,291.1499938964844,261.0679016113281,259.5828857421875,279.6678161621094,293.2605895996094,291.1374206542969,1.0,0.235316127538681,0.7817677855491638,0.7817677855491638,1.0,1.0,-1.1037371158599854,0.4663145542144775,0.6374225616455078,0.1968763172626495,0.0,0.0,0.5831080675125122,37.104400634765625,46.0,-25.41122436523437,-12712.6552734375,145.9819793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,308.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.0234375,18000.0,0.0,0.0,0.2870197892189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971429944038391,0.5971491932868958,-6.228561687748879e-06,0.0,0.0002912885975092,0.0,0.0,41.44871139526367,0.0,0.0,0.0,0.404207170009613,4.0,0.0,1.0
488880,293.13800048828125,297.1499938964844,293.1499938964844,0.1010350063443183,-2310.222412109375,304.1481628417969,0.7823360562324524,0.1623560041189193,0.1689597219228744,293.1305847167969,297.1499938964844,293.1499938964844,0.003934746608138,-312.5519104003906,296.4662780761719,0.518157958984375,0.050000000745058,0.0485302284359931,293.1831359863281,297.1499938964844,293.1499938964844,0.1667352020740509,-2684.227294921875,304.15240478515625,0.8927525281906128,0.2429374456405639,0.170651227235794,293.10791015625,297.1499938964844,293.1499938964844,0.2538375556468963,-5080.4501953125,304.1365966796875,0.9990000128746032,0.4019618630409241,0.3233912885189056,293.26055908203125,297.1499938964844,293.1499938964844,0.0050778910517692,-1876.6959228515625,297.8909606933594,0.518157958984375,0.050000000745058,0.2302065044641494,291.13946533203125,291.1499938964844,261.0679016113281,259.5828857421875,279.6678161621094,293.2605895996094,291.1374206542969,1.0,0.235316127538681,0.7817677855491638,0.7817677855491638,1.0,1.0,-1.1037371158599854,0.4663145542144775,0.6374225616455078,0.1968763172626495,0.0,0.0,0.5831080675125122,37.104400634765625,46.0,-25.41122436523437,-12712.6552734375,145.9819793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,308.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.0234375,18000.0,0.0,0.0,0.2870197892189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971429944038391,0.5971491932868958,-6.228561687748879e-06,0.0,0.0002912885975092,0.0,0.0,41.44871139526367,0.0,0.0,0.0,0.404207170009613,4.0,0.0,1.0
488940,293.13775634765625,297.1499938964844,293.1499938964844,0.1015160679817199,-2319.375244140625,304.1479797363281,0.7762239575386047,0.1627121716737747,0.1693943440914154,293.1271057128906,297.1499938964844,293.1499938964844,0.0039554219692945,-314.33807373046875,296.47186279296875,0.5133069753646851,0.050000000745058,0.0485881343483924,293.1822509765625,297.1499938964844,293.1499938964844,0.1664805859327316,-2681.2490234375,304.15203857421875,0.8842049241065979,0.2422725558280944,0.1702284663915634,293.1240539550781,297.1499938964844,293.1499938964844,0.2621887028217315,-5215.73779296875,304.1271667480469,0.9990000128746032,0.3997642695903778,0.3317776620388031,293.2605285644531,297.1499938964844,293.1499938964844,0.0050558866932988,-1870.8377685546875,297.8438415527344,0.5133069753646851,0.050000000745058,0.2304811775684356,291.1212463378906,291.1499938964844,261.04986572265625,259.571533203125,279.6566467285156,293.2605285644531,291.11932373046875,1.0,0.2388848513364792,0.7814852595329285,0.7814852595329285,1.0,1.0,-1.1141479015350342,0.4708366096019745,0.6433112621307373,0.1994462311267852,0.0,0.0,0.5881726145744324,38.71086883544922,49.0,-25.2806396484375,-12826.36328125,151.86390686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441101074219,308.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.08203125,18000.0,0.0,0.0,0.2868375778198242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051843166351318,0.6051905751228333,-6.277334705373505e-06,0.0,0.0002911036717705,0.0,0.0,42.48698425292969,0.0,0.0,0.0,0.4071161448955536,4.0,0.0,1.0
489000,293.13775634765625,297.1499938964844,293.1499938964844,0.1015160679817199,-2319.375244140625,304.1479797363281,0.7762239575386047,0.1627121716737747,0.1693943440914154,293.1271057128906,297.1499938964844,293.1499938964844,0.0039554219692945,-314.33807373046875,296.47186279296875,0.5133069753646851,0.050000000745058,0.0485881343483924,293.1822509765625,297.1499938964844,293.1499938964844,0.1664805859327316,-2681.2490234375,304.15203857421875,0.8842049241065979,0.2422725558280944,0.1702284663915634,293.1240539550781,297.1499938964844,293.1499938964844,0.2621887028217315,-5215.73779296875,304.1271667480469,0.9990000128746032,0.3997642695903778,0.3317776620388031,293.2605285644531,297.1499938964844,293.1499938964844,0.0050558866932988,-1870.8377685546875,297.8438415527344,0.5133069753646851,0.050000000745058,0.2304811775684356,291.1212463378906,291.1499938964844,261.04986572265625,259.571533203125,279.6566467285156,293.2605285644531,291.11932373046875,1.0,0.2388848513364792,0.7814852595329285,0.7814852595329285,1.0,1.0,-1.1141479015350342,0.4708366096019745,0.6433112621307373,0.1994462311267852,0.0,0.0,0.5881726145744324,38.71086883544922,49.0,-25.2806396484375,-12826.36328125,151.86390686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441101074219,308.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.08203125,18000.0,0.0,0.0,0.2868375778198242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051843166351318,0.6051905751228333,-6.277334705373505e-06,0.0,0.0002911036717705,0.0,0.0,42.48698425292969,0.0,0.0,0.0,0.4071161448955536,4.0,0.0,1.0
489060,293.1376037597656,297.1499938964844,293.1499938964844,0.1019859015941619,-2328.28466796875,304.1478881835937,0.769420325756073,0.1630521714687347,0.1698239892721176,293.1236877441406,297.1499938964844,293.1499938964844,0.0039777806960046,-316.2398681640625,296.47930908203125,0.5080763697624207,0.050000000745058,0.0486564524471759,293.18145751953125,297.1499938964844,293.1499938964844,0.1662297695875167,-2678.283935546875,304.1517639160156,0.8749316930770874,0.2416185885667801,0.1698211729526519,293.14581298828125,297.1499938964844,293.1499938964844,0.271869033575058,-5370.6650390625,304.1186828613281,0.9990000128746032,0.3960230052471161,0.3414070308208465,293.260986328125,297.1499938964844,293.1499938964844,0.0050336304120719,-1864.802978515625,297.7958679199219,0.5080763697624207,0.050000000745058,0.2308052480220794,291.1041259765625,291.1499938964844,261.03125,259.5596618652344,279.6448974609375,293.2609558105469,291.1023864746094,1.0,0.2429905086755752,0.781099796295166,0.781099796295166,1.0,1.0,-1.1261358261108398,0.4760486781597137,0.6500871777534485,0.2023943215608596,0.0,0.0,0.5954455733299255,40.60362243652344,37.0,-23.745376586914062,-12961.810546875,158.84068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695251464844,308.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17880.673828125,18000.0,0.0,0.0,0.2873428165912628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617838978767395,0.617845356464386,-6.361727628245717e-06,0.0,0.0002916164521593,0.0,0.0,44.195411682128906,0.0,0.0,0.0,0.4118012189865112,4.0,0.0,1.0
489120,293.1376037597656,297.1499938964844,293.1499938964844,0.1019859015941619,-2328.28466796875,304.1478881835937,0.769420325756073,0.1630521714687347,0.1698239892721176,293.1236877441406,297.1499938964844,293.1499938964844,0.0039777806960046,-316.2398681640625,296.47930908203125,0.5080763697624207,0.050000000745058,0.0486564524471759,293.18145751953125,297.1499938964844,293.1499938964844,0.1662297695875167,-2678.283935546875,304.1517639160156,0.8749316930770874,0.2416185885667801,0.1698211729526519,293.14581298828125,297.1499938964844,293.1499938964844,0.271869033575058,-5370.6650390625,304.1186828613281,0.9990000128746032,0.3960230052471161,0.3414070308208465,293.260986328125,297.1499938964844,293.1499938964844,0.0050336304120719,-1864.802978515625,297.7958679199219,0.5080763697624207,0.050000000745058,0.2308052480220794,291.1041259765625,291.1499938964844,261.03125,259.5596618652344,279.6448974609375,293.2609558105469,291.1023864746094,1.0,0.2429905086755752,0.781099796295166,0.781099796295166,1.0,1.0,-1.1261358261108398,0.4760486781597137,0.6500871777534485,0.2023943215608596,0.0,0.0,0.5954455733299255,40.60362243652344,37.0,-23.745376586914062,-12961.810546875,158.84068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695251464844,308.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17880.673828125,18000.0,0.0,0.0,0.2873428165912628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617838978767395,0.617845356464386,-6.361727628245717e-06,0.0,0.0002916164521593,0.0,0.0,44.195411682128906,0.0,0.0,0.0,0.4118012189865112,4.0,0.0,1.0
489180,293.1372985839844,297.1499938964844,293.1499938964844,0.1022440046072006,-2332.965576171875,304.1481628417969,0.7719054222106934,0.1634246408939361,0.1701741963624954,293.1201171875,297.1499938964844,293.1499938964844,0.0039930893108248,-317.38671875,296.4978332519531,0.5094327926635742,0.050000000745058,0.0486380793154239,293.18048095703125,297.1499938964844,293.1499938964844,0.1656816601753235,-2671.155517578125,304.1521301269531,0.8763861060142517,0.241019144654274,0.1693771779537201,293.1628112792969,297.1499938964844,293.1499938964844,0.2699929177761078,-5336.107421875,304.13287353515625,0.9990000128746032,0.3926457464694977,0.3388477861881256,293.2615966796875,297.1499938964844,293.1499938964844,0.0049991034902632,-1853.3216552734373,297.755126953125,0.5094327926635742,0.050000000745058,0.230718120932579,291.10321044921875,291.1499938964844,261.0119934082031,259.5472412109375,279.640380859375,293.2615661621094,291.1058044433594,1.0,0.2413652092218399,0.7807142734527588,0.7807142734527588,1.0,1.0,-1.122779130935669,0.4744982123374939,0.6482809782028198,0.2016029357910156,0.0,0.0,0.6022434234619141,40.09535217285156,25.0,7.304996490478516,-13000.2421875,156.9141082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06689453125,308.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17870.404296875,18000.0,0.0,0.0,0.2884970903396606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329878568649292,0.6329942941665649,-6.474470410466893e-06,0.0,0.0002927878522314,0.0,0.0,46.36164855957031,0.0,0.0,0.0,0.4174973666667938,4.0,0.0,1.0
489240,293.1372985839844,297.1499938964844,293.1499938964844,0.1022440046072006,-2332.965576171875,304.1481628417969,0.7719054222106934,0.1634246408939361,0.1701741963624954,293.1201171875,297.1499938964844,293.1499938964844,0.0039930893108248,-317.38671875,296.4978332519531,0.5094327926635742,0.050000000745058,0.0486380793154239,293.18048095703125,297.1499938964844,293.1499938964844,0.1656816601753235,-2671.155517578125,304.1521301269531,0.8763861060142517,0.241019144654274,0.1693771779537201,293.1628112792969,297.1499938964844,293.1499938964844,0.2699929177761078,-5336.107421875,304.13287353515625,0.9990000128746032,0.3926457464694977,0.3388477861881256,293.2615966796875,297.1499938964844,293.1499938964844,0.0049991034902632,-1853.3216552734373,297.755126953125,0.5094327926635742,0.050000000745058,0.230718120932579,291.10321044921875,291.1499938964844,261.0119934082031,259.5472412109375,279.640380859375,293.2615661621094,291.1058044433594,1.0,0.2413652092218399,0.7807142734527588,0.7807142734527588,1.0,1.0,-1.122779130935669,0.4744982123374939,0.6482809782028198,0.2016029357910156,0.0,0.0,0.6022434234619141,40.09535217285156,25.0,7.304996490478516,-13000.2421875,156.9141082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06689453125,308.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17870.404296875,18000.0,0.0,0.0,0.2884970903396606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329878568649292,0.6329942941665649,-6.474470410466893e-06,0.0,0.0002927878522314,0.0,0.0,46.36164855957031,0.0,0.0,0.0,0.4174973666667938,4.0,0.0,1.0
489300,293.1370849609375,297.1499938964844,293.1499938964844,0.1022258922457695,-2332.338134765625,304.1485290527344,0.776577889919281,0.1636300534009933,0.1703356355428695,293.11834716796875,297.1499938964844,293.1499938964844,0.0039955344982445,-317.3773803710937,296.5169372558594,0.5125269293785095,0.050000000745058,0.0485978871583938,293.179931640625,297.1499938964844,293.1499938964844,0.1651768684387207,-2664.363037109375,304.1526794433594,0.8810272812843323,0.2407435923814773,0.169150024652481,293.16314697265625,297.1499938964844,293.1499938964844,0.2645156979560852,-5245.53955078125,304.1459655761719,0.9990000128746032,0.3924087584018707,0.3331734538078308,293.2618103027344,297.1499938964844,293.1499938964844,0.0049749719910323,-1844.177490234375,297.7427978515625,0.5125269293785095,0.050000000745058,0.2305274605751037,291.11871337890625,291.1499938964844,261.0021057128906,259.540771484375,279.64044189453125,293.26177978515625,291.1228332519531,1.0,0.2388099730014801,0.7805215120315552,0.7805215120315552,1.0,1.0,-1.115589618682861,0.4713129997253418,0.6442766785621643,0.1998163014650344,0.0,0.0,0.6028093695640564,38.98082733154297,25.0,28.59855461120605,-12963.1455078125,152.77491760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242614746094,308.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.033203125,18000.0,0.0,0.0,0.289134532213211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370729804039001,0.6370794773101807,-6.516295798064675e-06,0.0,0.0002934348012786,0.0,0.0,47.0224609375,0.0,0.0,0.0,0.4191253781318664,4.0,0.0,1.0
489360,293.13677978515625,297.1499938964844,293.1499938964844,0.1021598353981971,-2330.75244140625,304.14892578125,0.7834082841873169,0.1638501435518264,0.1704932302236557,293.1165771484375,297.1499938964844,293.1499938964844,0.0039956360124051,-317.1296691894531,296.5394287109375,0.5171926021575928,0.050000000745058,0.0485413335263729,293.1793212890625,297.1499938964844,293.1499938964844,0.1645979434251785,-2656.542724609375,304.1532287597656,0.8881067037582397,0.2404845803976059,0.1689219772815704,293.156982421875,297.1499938964844,293.1499938964844,0.2565565109252929,-5114.84521484375,304.16119384765625,0.9990000128746032,0.3934468030929565,0.3250212669372558,293.2618408203125,297.1499938964844,293.1499938964844,0.0049481648020446,-1833.77490234375,297.7335205078125,0.5171926021575928,0.050000000745058,0.2302591949701309,291.1395568847656,291.1499938964844,260.9920654296875,259.5341796875,279.6416015625,293.2618408203125,291.14459228515625,1.0,0.2352292388677597,0.7803625464439392,0.7803625464439392,1.0,1.0,-1.1053078174591064,0.4667823016643524,0.6385255455970764,0.1972645819187164,0.0,0.0,0.6014337539672852,37.41108703613281,28.0,45.697540283203125,-12887.95703125,146.98252868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978332519531,308.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.26171875,18000.0,0.0,0.0,0.2896797358989715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373999118804932,0.6374064087867737,-6.532899078592891e-06,0.0,0.0002939880941994,0.0,0.0,47.15216827392578,0.0,0.0,0.0,0.4193698763847351,4.0,0.0,1.0
489420,293.13623046875,297.1499938964844,293.1499938964844,0.1021271049976348,-2329.55126953125,304.1493225097656,0.7920203804969788,0.1642980575561523,0.1708831042051315,293.11309814453125,297.1499938964844,293.1499938964844,0.0039992779493331,-316.9672546386719,296.5827941894531,0.5229672789573669,0.050000000745058,0.0484773181378841,293.1781005859375,297.1499938964844,293.1499938964844,0.1635813564062118,-2642.88037109375,304.15380859375,0.8964502811431885,0.2399847358465194,0.1685217469930648,293.13409423828125,297.1499938964844,293.1499938964844,0.2467929869890213,-4955.900390625,304.1732177734375,0.9990000128746032,0.3979010581970215,0.3155358433723449,293.2614440917969,297.1499938964844,293.1499938964844,0.0049008140340447,-1815.4908447265625,297.7147216796875,0.5229672789573669,0.050000000745058,0.2299555242061615,291.17755126953125,291.1499938964844,260.9714050292969,259.5204772949219,279.6388854980469,293.261474609375,291.1796875,1.0,0.2315645515918731,0.7800446152687073,0.7800446152687073,1.0,1.0,-1.0934020280838013,0.461556613445282,0.6318454146385193,0.1942241489887237,0.0,0.0,0.5948971509933472,35.629940032958984,31.0,41.21539306640625,-12754.701171875,140.46266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010070800781,308.1476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.240234375,18000.0,0.0,0.0,0.290272444486618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279340982437134,0.6279405951499939,-6.485942776635056e-06,0.0,0.0002945896412711,0.0,0.0,45.91143798828125,0.0,0.0,0.0,0.416039764881134,4.0,0.0,1.0
489480,293.13623046875,297.1499938964844,293.1499938964844,0.1021271049976348,-2329.55126953125,304.1493225097656,0.7920203804969788,0.1642980575561523,0.1708831042051315,293.11309814453125,297.1499938964844,293.1499938964844,0.0039992779493331,-316.9672546386719,296.5827941894531,0.5229672789573669,0.050000000745058,0.0484773181378841,293.1781005859375,297.1499938964844,293.1499938964844,0.1635813564062118,-2642.88037109375,304.15380859375,0.8964502811431885,0.2399847358465194,0.1685217469930648,293.13409423828125,297.1499938964844,293.1499938964844,0.2467929869890213,-4955.900390625,304.1732177734375,0.9990000128746032,0.3979010581970215,0.3155358433723449,293.2614440917969,297.1499938964844,293.1499938964844,0.0049008140340447,-1815.4908447265625,297.7147216796875,0.5229672789573669,0.050000000745058,0.2299555242061615,291.17755126953125,291.1499938964844,260.9714050292969,259.5204772949219,279.6388854980469,293.261474609375,291.1796875,1.0,0.2315645515918731,0.7800446152687073,0.7800446152687073,1.0,1.0,-1.0934020280838013,0.461556613445282,0.6318454146385193,0.1942241489887237,0.0,0.0,0.5948971509933472,35.629940032958984,31.0,41.21539306640625,-12754.701171875,140.46266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010070800781,308.1476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.240234375,18000.0,0.0,0.0,0.290272444486618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279340982437134,0.6279405951499939,-6.485942776635056e-06,0.0,0.0002945896412711,0.0,0.0,45.91143798828125,0.0,0.0,0.0,0.416039764881134,4.0,0.0,1.0
489540,293.1356201171875,297.1499938964844,293.1499938964844,0.1023870185017585,-2334.240234375,304.14910888671875,0.7967494130134583,0.1647736728191375,0.1713323295116424,293.109375,297.1499938964844,293.1499938964844,0.0040126363746821,-317.88116455078125,296.6109619140625,0.525913417339325,0.050000000745058,0.0484468899667263,293.1767272949219,297.1499938964844,293.1499938964844,0.1630434542894363,-2635.906494140625,304.1534118652344,0.9003723859786987,0.2395507544279098,0.1681826561689376,293.1122131347656,297.1499938964844,293.1499938964844,0.2420630455017089,-4880.48388671875,304.1731262207031,0.9990000128746032,0.4027526080608368,0.3109259307384491,293.2602844238281,297.1499938964844,293.1499938964844,0.0048655713908374,-1803.1986083984373,297.6837158203125,0.525913417339325,0.050000000745058,0.2298111915588379,291.1863098144531,291.1499938964844,260.95001220703125,259.50604248046875,279.6326599121094,293.2603759765625,291.18634033203125,1.0,0.2297534644603729,0.7797266840934753,0.7797266840934753,1.0,1.0,-1.0877189636230469,0.4590463042259216,0.6286726593971252,0.1927564889192581,0.0,0.0,0.5892667174339294,34.78363037109375,34.0,15.102152824401855,-12666.9775390625,137.4017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056640625,308.1438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18103.076171875,18000.0,0.0,0.0,0.2902119159698486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61603182554245,0.6160382032394409,-6.398483947123168e-06,0.0,0.000294528203085,0.0,0.0,44.22148513793945,0.0,0.0,0.0,0.4115962088108063,4.0,0.0,1.0
489600,293.1356201171875,297.1499938964844,293.1499938964844,0.1023870185017585,-2334.240234375,304.14910888671875,0.7967494130134583,0.1647736728191375,0.1713323295116424,293.109375,297.1499938964844,293.1499938964844,0.0040126363746821,-317.88116455078125,296.6109619140625,0.525913417339325,0.050000000745058,0.0484468899667263,293.1767272949219,297.1499938964844,293.1499938964844,0.1630434542894363,-2635.906494140625,304.1534118652344,0.9003723859786987,0.2395507544279098,0.1681826561689376,293.1122131347656,297.1499938964844,293.1499938964844,0.2420630455017089,-4880.48388671875,304.1731262207031,0.9990000128746032,0.4027526080608368,0.3109259307384491,293.2602844238281,297.1499938964844,293.1499938964844,0.0048655713908374,-1803.1986083984373,297.6837158203125,0.525913417339325,0.050000000745058,0.2298111915588379,291.1863098144531,291.1499938964844,260.95001220703125,259.50604248046875,279.6326599121094,293.2603759765625,291.18634033203125,1.0,0.2297534644603729,0.7797266840934753,0.7797266840934753,1.0,1.0,-1.0877189636230469,0.4590463042259216,0.6286726593971252,0.1927564889192581,0.0,0.0,0.5892667174339294,34.78363037109375,34.0,15.102152824401855,-12666.9775390625,137.4017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056640625,308.1438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18103.076171875,18000.0,0.0,0.0,0.2902119159698486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61603182554245,0.6160382032394409,-6.398483947123168e-06,0.0,0.000294528203085,0.0,0.0,44.22148513793945,0.0,0.0,0.0,0.4115962088108063,4.0,0.0,1.0
489660,293.1349182128906,297.1499938964844,293.1499938964844,0.102808341383934,-2342.1171875,304.148681640625,0.7983898520469666,0.1652779132127761,0.1718390434980392,293.10516357421875,297.1499938964844,293.1499938964844,0.0040327557362616,-319.4656066894531,296.63360595703125,0.5265282988548279,0.050000000745058,0.0484407171607017,293.175048828125,297.1499938964844,293.1499938964844,0.1627956181764602,-2632.901123046875,304.1526794433594,0.9008398056030272,0.2392140477895736,0.1679253876209259,293.0968017578125,297.1499938964844,293.1499938964844,0.2409998327493667,-4865.5322265625,304.1670837402344,0.9990000128746032,0.4068469405174255,0.3099817931652069,293.2586975097656,297.1499938964844,293.1499938964844,0.0048377262428402,-1794.2794189453125,297.6473083496094,0.5265282988548279,0.050000000745058,0.2297818958759308,291.1811218261719,291.1499938964844,260.9239501953125,259.4876403808594,279.6217346191406,293.2588195800781,291.17987060546875,1.0,0.2294783443212509,0.7795871496200562,0.7795871496200562,1.0,1.0,-1.0867615938186646,0.4586209952831268,0.6281405687332153,0.1924760639667511,0.0,0.0,0.58534836769104,34.61396408081055,37.0,-5.170586109161377,-12634.4345703125,136.8389434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,308.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.916015625,18000.0,0.0,0.0,0.2896779775619507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067875027656555,0.6067938208580017,-6.3243755903386045e-06,0.0,0.0002939863479696,0.0,0.0,42.90109634399414,0.0,0.0,0.0,0.4080725014209747,4.0,0.0,1.0
