time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.1349182128906,297.1499938964844,293.1499938964844,0.102808341383934,-2342.1171875,304.148681640625,0.7983898520469666,0.1652779132127761,0.1718390434980392,293.10516357421875,297.1499938964844,293.1499938964844,0.0040327557362616,-319.4656066894531,296.63360595703125,0.5265282988548279,0.050000000745058,0.0484407171607017,293.175048828125,297.1499938964844,293.1499938964844,0.1627956181764602,-2632.901123046875,304.1526794433594,0.9008398056030272,0.2392140477895736,0.1679253876209259,293.0968017578125,297.1499938964844,293.1499938964844,0.2409998327493667,-4865.5322265625,304.1670837402344,0.9990000128746032,0.4068469405174255,0.3099817931652069,293.2586975097656,297.1499938964844,293.1499938964844,0.0048377262428402,-1794.2794189453125,297.6473083496094,0.5265282988548279,0.050000000745058,0.2297818958759308,291.1811218261719,291.1499938964844,260.9239501953125,259.4876403808594,279.6217346191406,293.2588195800781,291.17987060546875,1.0,0.2294783443212509,0.7795871496200562,0.7795871496200562,1.0,1.0,-1.0867615938186646,0.4586209952831268,0.6281405687332153,0.1924760639667511,0.0,0.0,0.58534836769104,34.61396408081055,37.0,-5.170586109161377,-12634.4345703125,136.8389434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,308.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.916015625,18000.0,0.0,0.0,0.2896779775619507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067875027656555,0.6067938208580017,-6.3243755903386045e-06,0.0,0.0002939863479696,0.0,0.0,42.90109634399414,0.0,0.0,0.0,0.4080725014209747,4.0,0.0,1.0
489780,293.1342163085937,297.1499938964844,293.1499938964844,0.1033453717827797,-2352.25390625,304.1482238769531,0.7974230051040649,0.1658011078834533,0.1723897010087967,293.1004638671875,297.1499938964844,293.1499938964844,0.0040587214753031,-321.6000366210937,296.6536865234375,0.5251701474189758,0.050000000745058,0.0484544411301612,293.173095703125,297.1499938964844,293.1499938964844,0.1627805680036544,-2633.03955078125,304.1518249511719,0.8984388709068298,0.2389742136001587,0.167751744389534,293.0895080566406,297.1499938964844,293.1499938964844,0.2429980486631393,-4900.60693359375,304.15802001953125,0.9990000128746032,0.4096895754337311,0.3120753765106201,293.2570495605469,297.1499938964844,293.1499938964844,0.0048146583139896,-1787.5654296875,297.6068725585937,0.5251701474189758,0.050000000745058,0.2298470139503479,291.16650390625,291.1499938964844,260.8897399902344,259.4622802734375,279.6054992675781,293.2571716308594,291.1645202636719,1.0,0.230475515127182,0.7794476747512817,0.7794476747512817,1.0,1.0,-1.0897340774536133,0.459912896156311,0.6298211812973022,0.1931648701429367,0.0,0.0,0.5840590000152588,34.999977111816406,40.0,-18.77166557312012,-12654.4140625,138.32908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20001220703125,308.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.34765625,18000.0,0.0,0.0,0.2889297604560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020992994308472,0.6021055579185486,-6.280332399910549e-06,0.0,0.0002932269999291,0.0,0.0,42.20529174804688,0.0,0.0,0.0,0.4062255322933197,4.0,0.0,1.0
489840,293.1342163085937,297.1499938964844,293.1499938964844,0.1033453717827797,-2352.25390625,304.1482238769531,0.7974230051040649,0.1658011078834533,0.1723897010087967,293.1004638671875,297.1499938964844,293.1499938964844,0.0040587214753031,-321.6000366210937,296.6536865234375,0.5251701474189758,0.050000000745058,0.0484544411301612,293.173095703125,297.1499938964844,293.1499938964844,0.1627805680036544,-2633.03955078125,304.1518249511719,0.8984388709068298,0.2389742136001587,0.167751744389534,293.0895080566406,297.1499938964844,293.1499938964844,0.2429980486631393,-4900.60693359375,304.15802001953125,0.9990000128746032,0.4096895754337311,0.3120753765106201,293.2570495605469,297.1499938964844,293.1499938964844,0.0048146583139896,-1787.5654296875,297.6068725585937,0.5251701474189758,0.050000000745058,0.2298470139503479,291.16650390625,291.1499938964844,260.8897399902344,259.4622802734375,279.6054992675781,293.2571716308594,291.1645202636719,1.0,0.230475515127182,0.7794476747512817,0.7794476747512817,1.0,1.0,-1.0897340774536133,0.459912896156311,0.6298211812973022,0.1931648701429367,0.0,0.0,0.5840590000152588,34.999977111816406,40.0,-18.77166557312012,-12654.4140625,138.32908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20001220703125,308.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.34765625,18000.0,0.0,0.0,0.2889297604560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020992994308472,0.6021055579185486,-6.280332399910549e-06,0.0,0.0002932269999291,0.0,0.0,42.20529174804688,0.0,0.0,0.0,0.4062255322933197,4.0,0.0,1.0
489900,293.1338806152344,297.1499938964844,293.1499938964844,0.1036401838064193,-2357.82568359375,304.14801025390625,0.7961224913597107,0.1660667061805725,0.1726770848035812,293.0979309082031,297.1499938964844,293.1499938964844,0.0040735229849815,-322.8259582519531,296.6636962890625,0.5238839387893677,0.050000000745058,0.0484677106142044,293.17205810546875,297.1499938964844,293.1499938964844,0.1628338396549224,-2633.9150390625,304.1513977050781,0.8963502049446106,0.2388862669467926,0.1676928699016571,293.0888977050781,297.1499938964844,293.1499938964844,0.2449667602777481,-4933.7958984375,304.1529846191406,0.9990000128746032,0.4105748236179352,0.3140858709812164,293.2563171386719,297.1499938964844,293.1499938964844,0.0048042414709925,-1784.7012939453125,297.585693359375,0.5238839387893677,0.050000000745058,0.2299099415540695,291.15728759765625,291.1499938964844,260.8697204589844,259.4471435546875,279.5956115722656,293.25640869140625,291.1551513671875,1.0,0.2313785701990127,0.7793778777122498,0.7793778777122498,1.0,1.0,-1.0924673080444336,0.4611041247844696,0.6313632130622864,0.193816676735878,0.0,0.0,0.5844931602478027,35.37166213989258,40.0,-22.916900634765625,-12682.53515625,139.73667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236328125,308.1874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.875,18000.0,0.0,0.0,0.2885686159133911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018143892288208,0.6018206477165222,-6.2727153817832e-06,0.0,0.0002928604662884,0.0,0.0,42.13627243041992,0.0,0.0,0.0,0.4060633182525635,4.0,0.0,1.0
489960,293.1335754394531,297.1499938964844,293.1499938964844,0.103945568203926,-2363.593505859375,304.1478271484375,0.7943605184555054,0.1663335412740707,0.1729704439640045,293.0953063964844,297.1499938964844,293.1499938964844,0.0040893265977501,-324.13427734375,296.674072265625,0.522264838218689,0.050000000745058,0.0484847985208034,293.1709899902344,297.1499938964844,293.1499938964844,0.1629166305065155,-2635.17529296875,304.1510009765625,0.8937663435935974,0.2388175278902053,0.1676507145166397,293.0902404785156,297.1499938964844,293.1499938964844,0.247500792145729,-4975.99462890625,304.1478271484375,0.9990000128746032,0.4110871255397796,0.3166567683219909,293.2556457519531,297.1499938964844,293.1499938964844,0.0047943061217665,-1782.0357666015625,297.5640869140625,0.522264838218689,0.050000000745058,0.229991003870964,291.1474609375,291.1499938964844,260.847900390625,259.4304504394531,279.5848999023437,293.2557373046875,291.1452331542969,1.0,0.23251773416996,0.7792345285415649,0.7792345285415649,1.0,1.0,-1.09592604637146,0.4626050591468811,0.6333209276199341,0.1946394145488739,0.0,0.0,0.585646390914917,35.849815368652344,43.0,-25.61522483825684,-12721.2841796875,141.54135131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23760986328125,308.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7421875,18000.0,0.0,0.0,0.2882661521434784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029419898986816,0.6029482483863831,-6.275281066336902e-06,0.0,0.0002925535081885,0.0,0.0,42.25899887084961,0.0,0.0,0.0,0.4064278602600097,4.0,0.0,1.0
490020,293.13299560546875,297.1499938964844,293.1499938964844,0.1045741140842437,-2375.4443359375,304.1474914550781,0.7896931767463684,0.1668676733970642,0.1735700964927673,293.08990478515625,297.1499938964844,293.1499938964844,0.0041236053220927,-326.95855712890625,296.6964111328125,0.5182375311851501,0.050000000745058,0.0485293120145797,293.1687927246094,297.1499938964844,293.1499938964844,0.1631487905979156,-2638.546875,304.1502685546875,0.8873938322067261,0.2387325167655944,0.1676119416952133,293.09832763671875,297.1499938964844,293.1499938964844,0.2540540993213653,-5083.703125,304.1376647949219,0.9990000128746032,0.4109762907028198,0.3232576251029968,293.254638671875,297.1499938964844,293.1499938964844,0.0047752037644386,-1776.99609375,297.5199279785156,0.5182375311851501,0.050000000745058,0.2302021533250808,291.12713623046875,291.1499938964844,260.7989807128906,259.3924865722656,279.560546875,293.2546691894531,291.1249084472656,1.0,0.2354146093130111,0.7789477109909058,0.7789477109909058,1.0,1.0,-1.104734182357788,0.4664360880851745,0.6382980346679688,0.1967509984970092,0.0,0.0,0.5900537371635437,37.09349822998047,46.0,-27.98509979248047,-12826.8212890625,146.23167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,308.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.216796875,18000.0,0.0,0.0,0.2879775166511535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094033122062683,0.6094095706939697,-6.3114225667959545e-06,0.0,0.000292260578135,0.0,0.0,43.08491897583008,0.0,0.0,0.0,0.4087409079074859,4.0,0.0,1.0
490080,293.13299560546875,297.1499938964844,293.1499938964844,0.1045741140842437,-2375.4443359375,304.1474914550781,0.7896931767463684,0.1668676733970642,0.1735700964927673,293.08990478515625,297.1499938964844,293.1499938964844,0.0041236053220927,-326.95855712890625,296.6964111328125,0.5182375311851501,0.050000000745058,0.0485293120145797,293.1687927246094,297.1499938964844,293.1499938964844,0.1631487905979156,-2638.546875,304.1502685546875,0.8873938322067261,0.2387325167655944,0.1676119416952133,293.09832763671875,297.1499938964844,293.1499938964844,0.2540540993213653,-5083.703125,304.1376647949219,0.9990000128746032,0.4109762907028198,0.3232576251029968,293.254638671875,297.1499938964844,293.1499938964844,0.0047752037644386,-1776.99609375,297.5199279785156,0.5182375311851501,0.050000000745058,0.2302021533250808,291.12713623046875,291.1499938964844,260.7989807128906,259.3924865722656,279.560546875,293.2546691894531,291.1249084472656,1.0,0.2354146093130111,0.7789477109909058,0.7789477109909058,1.0,1.0,-1.104734182357788,0.4664360880851745,0.6382980346679688,0.1967509984970092,0.0,0.0,0.5900537371635437,37.09349822998047,46.0,-27.98509979248047,-12826.8212890625,146.23167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,308.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.216796875,18000.0,0.0,0.0,0.2879775166511535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094033122062683,0.6094095706939697,-6.3114225667959545e-06,0.0,0.000292260578135,0.0,0.0,43.08491897583008,0.0,0.0,0.0,0.4087409079074859,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1052129939198494,-2387.454345703125,304.14727783203125,0.78387850522995,0.1673991233110427,0.1741811484098434,293.08428955078125,297.1499938964844,293.1499938964844,0.0041609839536249,-330.0120849609375,296.7213439941406,0.5134801864624023,0.050000000745058,0.048585969954729,293.16656494140625,297.1499938964844,293.1499938964844,0.1634466350078582,-2642.741455078125,304.1496887207031,0.879852294921875,0.2387083023786544,0.1676265150308609,293.1128234863281,297.1499938964844,293.1499938964844,0.2622818350791931,-5217.09716796875,304.1280822753906,0.9990000128746032,0.4093550741672516,0.3314694762229919,293.25408935546875,297.1499938964844,293.1499938964844,0.0047565042041242,-1772.069580078125,297.47479248046875,0.5134801864624023,0.050000000745058,0.2304709255695343,291.1069641113281,291.1499938964844,260.74346923828125,259.348876953125,279.5325622558594,293.2541198730469,291.1048278808594,1.0,0.239001527428627,0.7786609530448914,0.7786609530448914,1.0,1.0,-1.1156357526779177,0.4711905121803283,0.6444453001022339,0.1993815153837204,0.0,0.0,0.5971484780311584,38.67383193969727,49.0,-27.9649658203125,-12963.921875,152.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17529296875,308.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17885.76171875,18000.0,0.0,0.0,0.288309633731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213527917861938,0.6213592290878296,-6.389319878508104e-06,0.0,0.0002925976295955,0.0,0.0,44.70045852661133,0.0,0.0,0.0,0.4131565690040588,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1052129939198494,-2387.454345703125,304.14727783203125,0.78387850522995,0.1673991233110427,0.1741811484098434,293.08428955078125,297.1499938964844,293.1499938964844,0.0041609839536249,-330.0120849609375,296.7213439941406,0.5134801864624023,0.050000000745058,0.048585969954729,293.16656494140625,297.1499938964844,293.1499938964844,0.1634466350078582,-2642.741455078125,304.1496887207031,0.879852294921875,0.2387083023786544,0.1676265150308609,293.1128234863281,297.1499938964844,293.1499938964844,0.2622818350791931,-5217.09716796875,304.1280822753906,0.9990000128746032,0.4093550741672516,0.3314694762229919,293.25408935546875,297.1499938964844,293.1499938964844,0.0047565042041242,-1772.069580078125,297.47479248046875,0.5134801864624023,0.050000000745058,0.2304709255695343,291.1069641113281,291.1499938964844,260.74346923828125,259.348876953125,279.5325622558594,293.2541198730469,291.1048278808594,1.0,0.239001527428627,0.7786609530448914,0.7786609530448914,1.0,1.0,-1.1156357526779177,0.4711905121803283,0.6444453001022339,0.1993815153837204,0.0,0.0,0.5971484780311584,38.67383193969727,49.0,-27.9649658203125,-12963.921875,152.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17529296875,308.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17885.76171875,18000.0,0.0,0.0,0.288309633731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213527917861938,0.6213592290878296,-6.389319878508104e-06,0.0,0.0002925976295955,0.0,0.0,44.70045852661133,0.0,0.0,0.0,0.4131565690040588,4.0,0.0,1.0
490260,293.132080078125,297.1499938964844,293.1499938964844,0.1058508977293968,-2399.405517578125,304.1471252441406,0.7773222923278809,0.1679262667894363,0.1747993528842926,293.0786437988281,297.1499938964844,293.1499938964844,0.0042010131292045,-333.2490539550781,296.7491149902344,0.5083214044570923,0.050000000745058,0.0486530885100364,293.16436767578125,297.1499938964844,293.1499938964844,0.1637855023145675,-2647.429443359375,304.14923095703125,0.8716033697128296,0.2387319803237915,0.1676844507455825,293.1329040527344,297.1499938964844,293.1499938964844,0.2718605399131775,-5370.4931640625,304.11944580078125,0.9990000128746032,0.4062409400939941,0.3409412801265716,293.2539978027344,297.1499938964844,293.1499938964844,0.0047377203591167,-1767.032958984375,297.4289855957031,0.5083214044570923,0.050000000745058,0.230789303779602,291.0878601074219,291.1499938964844,260.6819152832031,259.3000183105469,279.5016784667969,293.2539978027344,291.0859069824219,1.0,0.2431367933750152,0.7782723903656006,0.7782723903656006,1.0,1.0,-1.1281816959381104,0.4766634702682495,0.6515181660652161,0.2024097889661789,0.0,0.0,0.6067250967025757,40.54277038574219,52.0,-26.54447555541992,-13126.609375,159.3080291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707092285156,308.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17835.677734375,18000.0,0.0,0.0,0.2894504070281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385906338691711,0.6385971307754517,-6.509880222438369e-06,0.0,0.0002937553508672,0.0,0.0,47.14225387573242,0.0,0.0,0.0,0.4196594953536987,4.0,0.0,1.0
490320,293.132080078125,297.1499938964844,293.1499938964844,0.1058508977293968,-2399.405517578125,304.1471252441406,0.7773222923278809,0.1679262667894363,0.1747993528842926,293.0786437988281,297.1499938964844,293.1499938964844,0.0042010131292045,-333.2490539550781,296.7491149902344,0.5083214044570923,0.050000000745058,0.0486530885100364,293.16436767578125,297.1499938964844,293.1499938964844,0.1637855023145675,-2647.429443359375,304.14923095703125,0.8716033697128296,0.2387319803237915,0.1676844507455825,293.1329040527344,297.1499938964844,293.1499938964844,0.2718605399131775,-5370.4931640625,304.11944580078125,0.9990000128746032,0.4062409400939941,0.3409412801265716,293.2539978027344,297.1499938964844,293.1499938964844,0.0047377203591167,-1767.032958984375,297.4289855957031,0.5083214044570923,0.050000000745058,0.230789303779602,291.0878601074219,291.1499938964844,260.6819152832031,259.3000183105469,279.5016784667969,293.2539978027344,291.0859069824219,1.0,0.2431367933750152,0.7782723903656006,0.7782723903656006,1.0,1.0,-1.1281816959381104,0.4766634702682495,0.6515181660652161,0.2024097889661789,0.0,0.0,0.6067250967025757,40.54277038574219,52.0,-26.54447555541992,-13126.609375,159.3080291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707092285156,308.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17835.677734375,18000.0,0.0,0.0,0.2894504070281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385906338691711,0.6385971307754517,-6.509880222438369e-06,0.0,0.0002937553508672,0.0,0.0,47.14225387573242,0.0,0.0,0.0,0.4196594953536987,4.0,0.0,1.0
490380,293.1317443847656,297.1499938964844,293.1499938964844,0.1064819693565368,-2411.18603515625,304.14703369140625,0.770362138748169,0.1684496402740478,0.1754232347011566,293.0729675292969,297.1499938964844,293.1499938964844,0.004243369679898,-336.6379699707031,296.7798156738281,0.5030049681663513,0.050000000745058,0.0487292632460594,293.1622619628906,297.1499938964844,293.1499938964844,0.1641474664211273,-2652.375244140625,304.1488952636719,0.8630224466323853,0.2387931644916534,0.1677768677473068,293.1577453613281,297.1499938964844,293.1499938964844,0.2825212180614471,-5539.205078125,304.1119079589844,0.9990000128746032,0.4016414582729339,0.3513818085193634,293.2543334960937,297.1499938964844,293.1499938964844,0.0047185998409986,-1761.768310546875,297.3827514648437,0.5030049681663513,0.050000000745058,0.2311506420373916,291.0702514648437,291.1499938964844,260.6148376464844,259.2463073730469,279.46783447265625,293.2543029785156,291.0685119628906,1.0,0.2477022111415863,0.7778838872909546,0.7778838872909546,1.0,1.0,-1.1420000791549685,0.4827065169811249,0.659293532371521,0.2057566046714782,0.0,0.0,0.618552029132843,42.66040802001953,40.0,-24.45504379272461,-13310.2744140625,167.40689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232788085937,308.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17786.251953125,18000.0,0.0,0.0,0.29152712225914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608600616455078,0.6608666777610779,-6.674427822872531e-06,0.0,0.0002958629629574,0.0,0.0,50.46665954589844,0.0,0.0,0.0,0.4282304048538208,4.0,0.0,1.0
490440,293.1317443847656,297.1499938964844,293.1499938964844,0.1064819693565368,-2411.18603515625,304.14703369140625,0.770362138748169,0.1684496402740478,0.1754232347011566,293.0729675292969,297.1499938964844,293.1499938964844,0.004243369679898,-336.6379699707031,296.7798156738281,0.5030049681663513,0.050000000745058,0.0487292632460594,293.1622619628906,297.1499938964844,293.1499938964844,0.1641474664211273,-2652.375244140625,304.1488952636719,0.8630224466323853,0.2387931644916534,0.1677768677473068,293.1577453613281,297.1499938964844,293.1499938964844,0.2825212180614471,-5539.205078125,304.1119079589844,0.9990000128746032,0.4016414582729339,0.3513818085193634,293.2543334960937,297.1499938964844,293.1499938964844,0.0047185998409986,-1761.768310546875,297.3827514648437,0.5030049681663513,0.050000000745058,0.2311506420373916,291.0702514648437,291.1499938964844,260.6148376464844,259.2463073730469,279.46783447265625,293.2543029785156,291.0685119628906,1.0,0.2477022111415863,0.7778838872909546,0.7778838872909546,1.0,1.0,-1.1420000791549685,0.4827065169811249,0.659293532371521,0.2057566046714782,0.0,0.0,0.618552029132843,42.66040802001953,40.0,-24.45504379272461,-13310.2744140625,167.40689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232788085937,308.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17786.251953125,18000.0,0.0,0.0,0.29152712225914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608600616455078,0.6608666777610779,-6.674427822872531e-06,0.0,0.0002958629629574,0.0,0.0,50.46665954589844,0.0,0.0,0.0,0.4282304048538208,4.0,0.0,1.0
490500,293.1315002441406,297.1499938964844,293.1499938964844,0.1067504286766052,-2416.15283203125,304.1470947265625,0.7702178359031677,0.1687263697385788,0.1757053434848785,293.0700988769531,297.1499938964844,293.1499938964844,0.004262551665306,-338.14068603515625,296.79736328125,0.5026311278343201,0.050000000745058,0.04873488843441,293.16119384765625,297.1499938964844,293.1499938964844,0.1642763614654541,-2654.11181640625,304.1488647460937,0.8624639511108398,0.2388505637645721,0.167812094092369,293.1698608398437,297.1499938964844,293.1499938964844,0.2837269902229309,-5555.982421875,304.11676025390625,0.9990000128746032,0.3991630375385284,0.3521430492401123,293.2545471191406,297.1499938964844,293.1499938964844,0.0047056237235665,-1757.7388916015625,297.36065673828125,0.5026311278343201,0.050000000745058,0.2311773300170898,291.0638122558594,291.1499938964844,260.5793762207031,259.2178039550781,279.4530029296875,293.2545166015625,291.0635681152344,1.0,0.2477034628391266,0.7776895761489868,0.7776895761489868,1.0,1.0,-1.1432958841323853,0.4832405745983124,0.6600552797317505,0.2060916572809219,0.0,0.0,0.6249786019325256,42.82201766967773,40.0,-15.126922607421877,-13368.6513671875,168.1024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83892822265625,308.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17763.765625,18000.0,0.0,0.0,0.2929084300994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737058162689209,0.6737126111984253,-6.773446784791304e-06,0.0,0.000297264807159,0.0,0.0,52.47188949584961,0.0,0.0,0.0,0.4332436621189117,4.0,0.0,1.0
490560,293.1311950683594,297.1499938964844,293.1499938964844,0.1069010347127914,-2418.756103515625,304.1473388671875,0.7725850343704224,0.1690202057361602,0.1759785711765289,293.0672302246094,297.1499938964844,293.1499938964844,0.0042782546952366,-339.2250671386719,296.82208251953125,0.5039405226707458,0.050000000745058,0.0487152785062789,293.1600646972656,297.1499938964844,293.1499938964844,0.1642302721738815,-2653.382080078125,304.149169921875,0.8646861910820007,0.2389300614595413,0.1678454875946045,293.1772155761719,297.1499938964844,293.1499938964844,0.281387597322464,-5515.85498046875,304.1271057128906,0.9990000128746032,0.3974614441394806,0.3494924008846283,293.25469970703125,297.1499938964844,293.1499938964844,0.0046882815659046,-1751.388671875,297.3447265625,0.5039405226707458,0.050000000745058,0.2310843020677566,291.06903076171875,291.1499938964844,260.5427551269531,259.188232421875,279.4398193359375,293.2546691894531,291.0715637207031,1.0,0.2464625090360641,0.7774626612663269,0.7774626612663269,1.0,1.0,-1.1403071880340576,0.4818970561027527,0.6584101319313049,0.2053219228982925,0.0,0.0,0.6299208998680115,42.28440475463867,28.0,6.613335609436035,-13394.37109375,166.17791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7583312988281,308.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17770.09765625,18000.0,0.0,0.0,0.2944191992282867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860085129737854,0.6860153675079346,-6.876460247440264e-06,0.0,0.0002987980551552,0.0,0.0,54.48754501342773,0.0,0.0,0.0,0.4380867481231689,4.0,0.0,1.0
490620,293.1304016113281,297.1499938964844,293.1499938964844,0.1069625616073608,-2419.183349609375,304.14813232421875,0.7835339307785034,0.1696573793888092,0.176514446735382,293.0614318847656,297.1499938964844,293.1499938964844,0.0042997207492589,-340.3256530761719,296.8876647949219,0.5107840299606323,0.050000000745058,0.0486202128231525,293.15771484375,297.1499938964844,293.1499938964844,0.1637816131114959,-2646.9375,304.1501770019531,0.8760152459144592,0.2391518205404281,0.1679147183895111,293.17340087890625,297.1499938964844,293.1499938964844,0.268523633480072,-5304.78076171875,304.1564025878906,0.9990000128746032,0.3974917232990265,0.3363420367240906,293.2546691894531,297.1499938964844,293.1499938964844,0.0046425019390881,-1733.209228515625,297.3275756835937,0.5107840299606323,0.050000000745058,0.2306333482265472,291.10595703125,291.1499938964844,260.4661865234375,259.1261291503906,279.4166259765625,293.25469970703125,291.11114501953125,1.0,0.2406963557004928,0.7770087122917175,0.7770087122917175,1.0,1.0,-1.1245148181915283,0.4749038219451904,0.6496109962463379,0.2013356238603592,0.0,0.0,0.6335854530334473,39.66096878051758,31.0,46.91020202636719,-13332.412109375,156.5743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6397399902344,308.0885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.98828125,18000.0,0.0,0.0,0.2974341213703155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004727125167847,0.7004797458648682,-7.023770649539074e-06,0.0,0.0003018578281626,0.0,0.0,57.0820426940918,0.0,0.0,0.0,0.4440283179283142,4.0,0.0,1.0
490680,293.1304016113281,297.1499938964844,293.1499938964844,0.1069625616073608,-2419.183349609375,304.14813232421875,0.7835339307785034,0.1696573793888092,0.176514446735382,293.0614318847656,297.1499938964844,293.1499938964844,0.0042997207492589,-340.3256530761719,296.8876647949219,0.5107840299606323,0.050000000745058,0.0486202128231525,293.15771484375,297.1499938964844,293.1499938964844,0.1637816131114959,-2646.9375,304.1501770019531,0.8760152459144592,0.2391518205404281,0.1679147183895111,293.17340087890625,297.1499938964844,293.1499938964844,0.268523633480072,-5304.78076171875,304.1564025878906,0.9990000128746032,0.3974917232990265,0.3363420367240906,293.2546691894531,297.1499938964844,293.1499938964844,0.0046425019390881,-1733.209228515625,297.3275756835937,0.5107840299606323,0.050000000745058,0.2306333482265472,291.10595703125,291.1499938964844,260.4661865234375,259.1261291503906,279.4166259765625,293.25469970703125,291.11114501953125,1.0,0.2406963557004928,0.7770087122917175,0.7770087122917175,1.0,1.0,-1.1245148181915283,0.4749038219451904,0.6496109962463379,0.2013356238603592,0.0,0.0,0.6335854530334473,39.66096878051758,31.0,46.91020202636719,-13332.412109375,156.5743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6397399902344,308.0885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.98828125,18000.0,0.0,0.0,0.2974341213703155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004727125167847,0.7004797458648682,-7.023770649539074e-06,0.0,0.0003018578281626,0.0,0.0,57.0820426940918,0.0,0.0,0.0,0.4440283179283142,4.0,0.0,1.0
490740,293.1295471191406,297.1499938964844,293.1499938964844,0.1070552617311477,-2420.197998046875,304.1485900878906,0.7917207479476929,0.1703260987997055,0.1771319359540939,293.0557556152344,297.1499938964844,293.1499938964844,0.0043224985711276,-341.4919738769531,296.957275390625,0.5157830715179443,0.050000000745058,0.0485579147934913,293.1553955078125,297.1499938964844,293.1499938964844,0.1633703261613845,-2641.02490234375,304.1507873535156,0.8843001127243042,0.2394278049468994,0.1680533289909362,293.1517944335937,297.1499938964844,293.1499938964844,0.2591589689254761,-5153.171875,304.1693420410156,0.9990000128746032,0.4012656211853027,0.3274350762367248,293.2540588378906,297.1499938964844,293.1499938964844,0.0045992285013198,-1715.7672119140625,297.3147277832031,0.5157830715179443,0.050000000745058,0.230337843298912,291.1474609375,291.1499938964844,260.3856506347656,259.0604858398437,279.3883361816406,293.2541198730469,291.150146484375,1.0,0.2373683154582977,0.7765548229217529,0.7765548229217529,1.0,1.0,-1.1141992807388306,0.4703592956066131,0.643839955329895,0.1986234039068222,0.0,0.0,0.6308603882789612,37.94118881225586,34.0,46.28209686279297,-13255.673828125,150.41873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6048889160156,308.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.662109375,18000.0,0.0,0.0,0.2999186217784881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6996290683746338,0.6996361613273621,-7.047054168651812e-06,0.0,0.000304379267618,0.0,0.0,57.13093185424805,0.0,0.0,0.0,0.4439820349216461,4.0,0.0,1.0
490800,293.1295471191406,297.1499938964844,293.1499938964844,0.1070552617311477,-2420.197998046875,304.1485900878906,0.7917207479476929,0.1703260987997055,0.1771319359540939,293.0557556152344,297.1499938964844,293.1499938964844,0.0043224985711276,-341.4919738769531,296.957275390625,0.5157830715179443,0.050000000745058,0.0485579147934913,293.1553955078125,297.1499938964844,293.1499938964844,0.1633703261613845,-2641.02490234375,304.1507873535156,0.8843001127243042,0.2394278049468994,0.1680533289909362,293.1517944335937,297.1499938964844,293.1499938964844,0.2591589689254761,-5153.171875,304.1693420410156,0.9990000128746032,0.4012656211853027,0.3274350762367248,293.2540588378906,297.1499938964844,293.1499938964844,0.0045992285013198,-1715.7672119140625,297.3147277832031,0.5157830715179443,0.050000000745058,0.230337843298912,291.1474609375,291.1499938964844,260.3856506347656,259.0604858398437,279.3883361816406,293.2541198730469,291.150146484375,1.0,0.2373683154582977,0.7765548229217529,0.7765548229217529,1.0,1.0,-1.1141992807388306,0.4703592956066131,0.643839955329895,0.1986234039068222,0.0,0.0,0.6308603882789612,37.94118881225586,34.0,46.28209686279297,-13255.673828125,150.41873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6048889160156,308.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.662109375,18000.0,0.0,0.0,0.2999186217784881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6996290683746338,0.6996361613273621,-7.047054168651812e-06,0.0,0.000304379267618,0.0,0.0,57.13093185424805,0.0,0.0,0.0,0.4439820349216461,4.0,0.0,1.0
490860,293.1286315917969,297.1499938964844,293.1499938964844,0.1074414774775505,-2427.049560546875,304.1484069824219,0.7962468266487122,0.1710291653871536,0.1778161525726318,293.04986572265625,297.1499938964844,293.1499938964844,0.0043558254837989,-343.77838134765625,297.0140380859375,0.5182203054428101,0.050000000745058,0.048529464751482,293.15301513671875,297.1499938964844,293.1499938964844,0.1634145677089691,-2641.487060546875,304.1504211425781,0.8885366916656494,0.2397697418928146,0.1682578474283218,293.1305847167969,297.1499938964844,293.1499938964844,0.2547267079353332,-5082.9375,304.1700744628906,0.9990000128746032,0.4055300951004028,0.3232863247394562,293.25274658203125,297.1499938964844,293.1499938964844,0.0045666433870792,-1703.7362060546875,297.28973388671875,0.5182203054428101,0.050000000745058,0.2302028834819793,291.16162109375,291.1499938964844,260.3016967773437,258.99169921875,279.3544006347656,293.2528381347656,291.1622009277344,1.0,0.2358564287424087,0.776381254196167,0.776381254196167,1.0,1.0,-1.1099810600280762,0.46851247549057,0.6414685845375061,0.1974906772375106,0.0,0.0,0.6281635761260986,37.16239929199219,37.0,21.8660831451416,-13221.8818359375,147.7879180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6333312988281,308.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.54296875,18000.0,0.0,0.0,0.301772803068161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941267251968384,0.6941337585449219,-7.007693966443185e-06,0.0,0.0003062610339839,0.0,0.0,56.24058532714844,0.0,0.0,0.0,0.4418970048427582,4.0,0.0,1.0
490920,293.1286315917969,297.1499938964844,293.1499938964844,0.1074414774775505,-2427.049560546875,304.1484069824219,0.7962468266487122,0.1710291653871536,0.1778161525726318,293.04986572265625,297.1499938964844,293.1499938964844,0.0043558254837989,-343.77838134765625,297.0140380859375,0.5182203054428101,0.050000000745058,0.048529464751482,293.15301513671875,297.1499938964844,293.1499938964844,0.1634145677089691,-2641.487060546875,304.1504211425781,0.8885366916656494,0.2397697418928146,0.1682578474283218,293.1305847167969,297.1499938964844,293.1499938964844,0.2547267079353332,-5082.9375,304.1700744628906,0.9990000128746032,0.4055300951004028,0.3232863247394562,293.25274658203125,297.1499938964844,293.1499938964844,0.0045666433870792,-1703.7362060546875,297.28973388671875,0.5182203054428101,0.050000000745058,0.2302028834819793,291.16162109375,291.1499938964844,260.3016967773437,258.99169921875,279.3544006347656,293.2528381347656,291.1622009277344,1.0,0.2358564287424087,0.776381254196167,0.776381254196167,1.0,1.0,-1.1099810600280762,0.46851247549057,0.6414685845375061,0.1974906772375106,0.0,0.0,0.6281635761260986,37.16239929199219,37.0,21.8660831451416,-13221.8818359375,147.7879180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6333312988281,308.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.54296875,18000.0,0.0,0.0,0.301772803068161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941267251968384,0.6941337585449219,-7.007693966443185e-06,0.0,0.0003062610339839,0.0,0.0,56.24058532714844,0.0,0.0,0.0,0.4418970048427582,4.0,0.0,1.0
490980,293.1276550292969,297.1499938964844,293.1499938964844,0.1080086156725883,-2437.432861328125,304.1479797363281,0.7978739738464355,0.1717680841684341,0.1785656213760376,293.0436706542969,297.1499938964844,293.1499938964844,0.0043968153186142,-346.8069152832031,297.06549072265625,0.518556535243988,0.050000000745058,0.0485256314277648,293.1506042480469,297.1499938964844,293.1499938964844,0.1637448221445083,-2645.87890625,304.14971923828125,0.8895614743232727,0.2401833087205886,0.16853067278862,293.1154479980469,297.1499938964844,293.1499938964844,0.2539403736591339,-5072.38818359375,304.1645812988281,0.9990000128746032,0.4091080725193023,0.3227233588695526,293.2510070800781,297.1499938964844,293.1499938964844,0.0045411707833409,-1695.0589599609375,297.25860595703125,0.518556535243988,0.050000000745058,0.2301847040653228,291.1609802246094,291.1499938964844,260.21484375,258.92022705078125,279.3167419433594,293.2511291503906,291.1602783203125,1.0,0.2358542084693908,0.7762077450752258,0.7762077450752258,1.0,1.0,-1.1103869676589966,0.4686912596225738,0.6416957378387451,0.1975063979625702,0.0,0.0,0.6266154646873474,37.0692253112793,40.0,1.478203296661377,-13239.978515625,147.72296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6942749023437,308.10760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.28125,18000.0,0.0,0.0,0.3031125664710998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898029446601868,0.6898099184036255,-6.968584784772247e-06,0.0,0.0003076207067351,0.0,0.0,55.49576950073242,0.0,0.0,0.0,0.4401676952838897,4.0,0.0,1.0
491040,293.1276550292969,297.1499938964844,293.1499938964844,0.1080086156725883,-2437.432861328125,304.1479797363281,0.7978739738464355,0.1717680841684341,0.1785656213760376,293.0436706542969,297.1499938964844,293.1499938964844,0.0043968153186142,-346.8069152832031,297.06549072265625,0.518556535243988,0.050000000745058,0.0485256314277648,293.1506042480469,297.1499938964844,293.1499938964844,0.1637448221445083,-2645.87890625,304.14971923828125,0.8895614743232727,0.2401833087205886,0.16853067278862,293.1154479980469,297.1499938964844,293.1499938964844,0.2539403736591339,-5072.38818359375,304.1645812988281,0.9990000128746032,0.4091080725193023,0.3227233588695526,293.2510070800781,297.1499938964844,293.1499938964844,0.0045411707833409,-1695.0589599609375,297.25860595703125,0.518556535243988,0.050000000745058,0.2301847040653228,291.1609802246094,291.1499938964844,260.21484375,258.92022705078125,279.3167419433594,293.2511291503906,291.1602783203125,1.0,0.2358542084693908,0.7762077450752258,0.7762077450752258,1.0,1.0,-1.1103869676589966,0.4686912596225738,0.6416957378387451,0.1975063979625702,0.0,0.0,0.6266154646873474,37.0692253112793,40.0,1.478203296661377,-13239.978515625,147.72296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6942749023437,308.10760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.28125,18000.0,0.0,0.0,0.3031125664710998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898029446601868,0.6898099184036255,-6.968584784772247e-06,0.0,0.0003076207067351,0.0,0.0,55.49576950073242,0.0,0.0,0.0,0.4401676952838897,4.0,0.0,1.0
491100,293.1271667480469,297.1499938964844,293.1499938964844,0.1083433404564857,-2443.61181640625,304.1477355957031,0.7977568507194519,0.172147512435913,0.1789602488279342,293.0404663085937,297.1499938964844,293.1499938964844,0.0044197854585945,-348.54962158203125,297.0901794433594,0.5180484056472778,0.050000000745058,0.0485314279794693,293.1493835449219,297.1499938964844,293.1499938964844,0.1639936715364456,-2649.21142578125,304.1493225097656,0.8890467286109924,0.240414410829544,0.168690338730812,293.1107788085937,297.1499938964844,293.1499938964844,0.2547066509723663,-5085.92138671875,304.1605224609375,0.9990000128746032,0.4104655086994171,0.3235749900341034,293.2500915527344,297.1499938964844,293.1499938964844,0.0045303064398467,-1691.604736328125,297.2413330078125,0.5180484056472778,0.050000000745058,0.2302122116088867,291.15673828125,291.1499938964844,260.17047119140625,258.88360595703125,279.2967529296875,293.2502136230469,291.15557861328125,1.0,0.2363293617963791,0.7761209607124329,0.7761209607124329,1.0,1.0,-1.1120519638061523,0.4694207012653351,0.6426312923431396,0.1978767961263656,0.0,0.0,0.6265809535980225,37.237701416015625,40.0,-6.429765224456787,-13267.2578125,148.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7278747558594,308.1252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.720703125,18000.0,0.0,0.0,0.3036535382270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888447403907776,0.6888517141342163,-6.9570437517541e-06,0.0,0.0003081697504967,0.0,0.0,55.31356048583984,0.0,0.0,0.0,0.4397639036178589,4.0,0.0,1.0
491160,293.1266784667969,297.1499938964844,293.1499938964844,0.1087029054760932,-2450.26416015625,304.1474914550781,0.7971020936965942,0.1725313514471054,0.179365262389183,293.0372314453125,297.1499938964844,293.1499938964844,0.0044441749341785,-350.4169311523437,297.1146240234375,0.5171552896499634,0.050000000745058,0.0485417433083057,293.148193359375,297.1499938964844,293.1499938964844,0.1642852425575256,-2653.116455078125,304.14892578125,0.887942910194397,0.2406597733497619,0.1688637882471084,293.10809326171875,297.1499938964844,293.1499938964844,0.2561472356319427,-5110.28857421875,304.156005859375,0.9990000128746032,0.411490261554718,0.3250842690467834,293.2491760253906,297.1499938964844,293.1499938964844,0.0045203692279756,-1688.5777587890625,297.22320556640625,0.5171552896499634,0.050000000745058,0.2302611321210861,291.1507263183594,291.1499938964844,260.1255798339844,258.84649658203125,279.2763366699219,293.2492980957031,291.14923095703125,1.0,0.2370810508728027,0.7759814858436584,0.7759814858436584,1.0,1.0,-1.1145650148391724,0.4705156087875366,0.644049346446991,0.1984515339136123,0.0,0.0,0.6271319389343262,37.53200912475586,43.0,-12.6326265335083,-13305.8759765625,149.7444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.759521484375,308.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.304149180650711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889901161193848,0.6889970898628235,-6.953777301532682e-06,0.0,0.0003086727519985,0.0,0.0,55.30984878540039,0.0,0.0,0.0,0.4397898614406585,4.0,0.0,1.0
491220,293.12579345703125,297.1499938964844,293.1499938964844,0.1094727739691734,-2464.51806640625,304.1470642089844,0.7944040298461914,0.1733060032129287,0.1801981776952743,293.0306091308594,297.1499938964844,293.1499938964844,0.0044967122375965,-354.4620361328125,297.16375732421875,0.5144045948982239,0.050000000745058,0.0485745370388031,293.14581298828125,297.1499938964844,293.1499938964844,0.1649629026651382,-2662.1728515625,304.1481628417969,0.8842306733131409,0.2411863356828689,0.1692466735839843,293.1085510253906,297.1499938964844,293.1499938964844,0.2608103156089782,-5187.314453125,304.1462097167969,0.9990000128746032,0.4124712646007538,0.3298359811306,293.2475280761719,297.1499938964844,293.1499938964844,0.0045023756101727,-1683.372314453125,297.18511962890625,0.5144045948982239,0.050000000745058,0.2304166853427887,291.13525390625,291.1499938964844,260.0344543457031,258.7709350585937,279.23394775390625,293.24761962890625,291.1334228515625,1.0,0.2393146753311157,0.7757025361061096,0.7757025361061096,1.0,1.0,-1.1218222379684448,0.4736838042736053,0.6481384634971619,0.2001544088125229,0.0,0.0,0.6300967335700989,38.45903396606445,46.0,-20.59091186523437,-13413.9521484375,153.5221405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070983886719,308.1809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.060546875,18000.0,0.0,0.0,0.3051315248012543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6930262446403503,0.6930332183837891,-6.977057182666613e-06,0.0,0.0003096697328146,0.0,0.0,55.920528411865234,0.0,0.0,0.0,0.4413205981254577,4.0,0.0,1.0
491280,293.12579345703125,297.1499938964844,293.1499938964844,0.1094727739691734,-2464.51806640625,304.1470642089844,0.7944040298461914,0.1733060032129287,0.1801981776952743,293.0306091308594,297.1499938964844,293.1499938964844,0.0044967122375965,-354.4620361328125,297.16375732421875,0.5144045948982239,0.050000000745058,0.0485745370388031,293.14581298828125,297.1499938964844,293.1499938964844,0.1649629026651382,-2662.1728515625,304.1481628417969,0.8842306733131409,0.2411863356828689,0.1692466735839843,293.1085510253906,297.1499938964844,293.1499938964844,0.2608103156089782,-5187.314453125,304.1462097167969,0.9990000128746032,0.4124712646007538,0.3298359811306,293.2475280761719,297.1499938964844,293.1499938964844,0.0045023756101727,-1683.372314453125,297.18511962890625,0.5144045948982239,0.050000000745058,0.2304166853427887,291.13525390625,291.1499938964844,260.0344543457031,258.7709350585937,279.23394775390625,293.24761962890625,291.1334228515625,1.0,0.2393146753311157,0.7757025361061096,0.7757025361061096,1.0,1.0,-1.1218222379684448,0.4736838042736053,0.6481384634971619,0.2001544088125229,0.0,0.0,0.6300967335700989,38.45903396606445,46.0,-20.59091186523437,-13413.9521484375,153.5221405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070983886719,308.1809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.060546875,18000.0,0.0,0.0,0.3051315248012543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6930262446403503,0.6930332183837891,-6.977057182666613e-06,0.0,0.0003096697328146,0.0,0.0,55.920528411865234,0.0,0.0,0.0,0.4413205981254577,4.0,0.0,1.0
491340,293.125,297.1499938964844,293.1499938964844,0.1102823540568351,-2479.491943359375,304.1466979980469,0.7902323603630066,0.1740812808275222,0.1810497045516967,293.0239562988281,297.1499938964844,293.1499938964844,0.0045534740202128,-358.8339538574219,297.21417236328125,0.5106885433197021,0.050000000745058,0.0486214496195316,293.1435546875,297.1499938964844,293.1499938964844,0.1657237559556961,-2672.301025390625,304.1474914550781,0.8789494633674622,0.2417474091053009,0.1696662902832031,293.1162109375,297.1499938964844,293.1499938964844,0.2674815952777862,-5295.65380859375,304.1363830566406,0.9990000128746032,0.4119851887226105,0.3365174531936645,293.2462158203125,297.1499938964844,293.1499938964844,0.0044858660548925,-1678.8125,297.14532470703125,0.5106885433197021,0.050000000745058,0.2306392192840576,291.11749267578125,291.1499938964844,259.9419860839844,258.6939697265625,279.1898803710937,293.2463073730469,291.11553955078125,1.0,0.2423649877309799,0.7754235863685608,0.7754235863685608,1.0,1.0,-1.1315568685531616,0.4779427051544189,0.6536142230033875,0.2024744153022766,0.0,0.0,0.635607898235321,39.77818298339844,49.0,-24.321823120117188,-13556.8974609375,158.80262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222961425781,308.20855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.39453125,18000.0,0.0,0.0,0.3063094317913055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023749947547913,0.7023820281028748,-7.044590347504709e-06,0.0,0.000310865114443,0.0,0.0,57.43770217895508,0.0,0.0,0.0,0.4449827969074249,4.0,0.0,1.0
491400,293.125,297.1499938964844,293.1499938964844,0.1102823540568351,-2479.491943359375,304.1466979980469,0.7902323603630066,0.1740812808275222,0.1810497045516967,293.0239562988281,297.1499938964844,293.1499938964844,0.0045534740202128,-358.8339538574219,297.21417236328125,0.5106885433197021,0.050000000745058,0.0486214496195316,293.1435546875,297.1499938964844,293.1499938964844,0.1657237559556961,-2672.301025390625,304.1474914550781,0.8789494633674622,0.2417474091053009,0.1696662902832031,293.1162109375,297.1499938964844,293.1499938964844,0.2674815952777862,-5295.65380859375,304.1363830566406,0.9990000128746032,0.4119851887226105,0.3365174531936645,293.2462158203125,297.1499938964844,293.1499938964844,0.0044858660548925,-1678.8125,297.14532470703125,0.5106885433197021,0.050000000745058,0.2306392192840576,291.11749267578125,291.1499938964844,259.9419860839844,258.6939697265625,279.1898803710937,293.2463073730469,291.11553955078125,1.0,0.2423649877309799,0.7754235863685608,0.7754235863685608,1.0,1.0,-1.1315568685531616,0.4779427051544189,0.6536142230033875,0.2024744153022766,0.0,0.0,0.635607898235321,39.77818298339844,49.0,-24.321823120117188,-13556.8974609375,158.80262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222961425781,308.20855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.39453125,18000.0,0.0,0.0,0.3063094317913055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023749947547913,0.7023820281028748,-7.044590347504709e-06,0.0,0.000310865114443,0.0,0.0,57.43770217895508,0.0,0.0,0.0,0.4449827969074249,4.0,0.0,1.0
