time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.12432861328125,297.1499938964844,293.1499938964844,0.1111070588231086,-2494.711181640625,304.1464233398437,0.7850019931793213,0.1748487800359726,0.181908369064331,293.0173034667969,297.1499938964844,293.1499938964844,0.0046139224432408,-363.4678039550781,297.2667541503906,0.5063503384590149,0.050000000745058,0.0486803948879241,293.1413879394531,297.1499938964844,293.1499938964844,0.1665424853563308,-2683.1513671875,304.14697265625,0.8725983500480652,0.242353931069374,0.1701223999261856,293.1301574707031,297.1499938964844,293.1499938964844,0.2757799327373504,-5428.666015625,304.1271057128906,0.9990000128746032,0.4100216329097748,0.3447284698486328,293.245361328125,297.1499938964844,293.1499938964844,0.0044700065627694,-1674.5029296875,297.1044006347656,0.5063503384590149,0.050000000745058,0.2309188246726989,291.0991516113281,291.1499938964844,259.8487243652344,258.6160583496094,279.1449890136719,293.2453918457031,291.09722900390625,1.0,0.2460698038339615,0.7750309705734253,0.7750309705734253,1.0,1.0,-1.1432617902755735,0.4830600023269653,0.6602018475532532,0.2052738219499588,0.0,0.0,0.6436145901679993,41.4302864074707,52.0,-25.348047256469727,-13727.763671875,165.3864288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79754638671875,308.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17849.87890625,18000.0,0.0,0.0,0.3079040944576263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171381115913391,0.7171452641487122,-7.1597451096749865e-06,0.0,0.000312483520247,0.0,0.0,59.939491271972656,0.0,0.0,0.0,0.4508659243583679,4.0,0.0,1.0
491520,293.12432861328125,297.1499938964844,293.1499938964844,0.1111070588231086,-2494.711181640625,304.1464233398437,0.7850019931793213,0.1748487800359726,0.181908369064331,293.0173034667969,297.1499938964844,293.1499938964844,0.0046139224432408,-363.4678039550781,297.2667541503906,0.5063503384590149,0.050000000745058,0.0486803948879241,293.1413879394531,297.1499938964844,293.1499938964844,0.1665424853563308,-2683.1513671875,304.14697265625,0.8725983500480652,0.242353931069374,0.1701223999261856,293.1301574707031,297.1499938964844,293.1499938964844,0.2757799327373504,-5428.666015625,304.1271057128906,0.9990000128746032,0.4100216329097748,0.3447284698486328,293.245361328125,297.1499938964844,293.1499938964844,0.0044700065627694,-1674.5029296875,297.1044006347656,0.5063503384590149,0.050000000745058,0.2309188246726989,291.0991516113281,291.1499938964844,259.8487243652344,258.6160583496094,279.1449890136719,293.2453918457031,291.09722900390625,1.0,0.2460698038339615,0.7750309705734253,0.7750309705734253,1.0,1.0,-1.1432617902755735,0.4830600023269653,0.6602018475532532,0.2052738219499588,0.0,0.0,0.6436145901679993,41.4302864074707,52.0,-25.348047256469727,-13727.763671875,165.3864288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79754638671875,308.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17849.87890625,18000.0,0.0,0.0,0.3079040944576263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171381115913391,0.7171452641487122,-7.1597451096749865e-06,0.0,0.000312483520247,0.0,0.0,59.939491271972656,0.0,0.0,0.0,0.4508659243583679,4.0,0.0,1.0
491580,293.1238098144531,297.1499938964844,293.1499938964844,0.1119318008422851,-2509.889404296875,304.146240234375,0.7790780663490295,0.1756032854318618,0.182765781879425,293.0106506347656,297.1499938964844,293.1499938964844,0.0046777827665209,-368.3280944824219,297.32208251953125,0.501666784286499,0.050000000745058,0.0487495772540569,293.1390991210937,297.1499938964844,293.1499938964844,0.1674270778894424,-2694.820556640625,304.1465148925781,0.8656395673751831,0.2430347353219986,0.1706332415342331,293.149658203125,297.1499938964844,293.1499938964844,0.2853813469409942,-5580.73974609375,304.1187744140625,0.9990000128746032,0.4065844714641571,0.3541228473186493,293.2449035644531,297.1499938964844,293.1499938964844,0.0044543482363224,-1670.2314453125,297.0627136230469,0.501666784286499,0.050000000745058,0.2312470078468322,291.0811462402344,291.1499938964844,259.755126953125,258.5376281738281,279.0992431640625,293.24493408203125,291.079345703125,1.0,0.2502917349338531,0.7746383547782898,0.7746383547782898,1.0,1.0,-1.1565223932266235,0.4888704121112823,0.6676519513130188,0.208464577794075,0.0,0.0,0.6539998650550842,43.36502456665039,40.0,-24.989307403564453,-13920.9541015625,173.1133575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7314758300781,308.2167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17795.962890625,18000.0,0.0,0.0,0.3100947439670563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372149229049683,0.7372222542762756,-7.324861599045107e-06,0.0,0.0003147067327518,0.0,0.0,63.50291061401367,0.0,0.0,0.0,0.458993136882782,4.0,0.0,1.0
491640,293.1238098144531,297.1499938964844,293.1499938964844,0.1119318008422851,-2509.889404296875,304.146240234375,0.7790780663490295,0.1756032854318618,0.182765781879425,293.0106506347656,297.1499938964844,293.1499938964844,0.0046777827665209,-368.3280944824219,297.32208251953125,0.501666784286499,0.050000000745058,0.0487495772540569,293.1390991210937,297.1499938964844,293.1499938964844,0.1674270778894424,-2694.820556640625,304.1465148925781,0.8656395673751831,0.2430347353219986,0.1706332415342331,293.149658203125,297.1499938964844,293.1499938964844,0.2853813469409942,-5580.73974609375,304.1187744140625,0.9990000128746032,0.4065844714641571,0.3541228473186493,293.2449035644531,297.1499938964844,293.1499938964844,0.0044543482363224,-1670.2314453125,297.0627136230469,0.501666784286499,0.050000000745058,0.2312470078468322,291.0811462402344,291.1499938964844,259.755126953125,258.5376281738281,279.0992431640625,293.24493408203125,291.079345703125,1.0,0.2502917349338531,0.7746383547782898,0.7746383547782898,1.0,1.0,-1.1565223932266235,0.4888704121112823,0.6676519513130188,0.208464577794075,0.0,0.0,0.6539998650550842,43.36502456665039,40.0,-24.989307403564453,-13920.9541015625,173.1133575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7314758300781,308.2167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17795.962890625,18000.0,0.0,0.0,0.3100947439670563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372149229049683,0.7372222542762756,-7.324861599045107e-06,0.0,0.0003147067327518,0.0,0.0,63.50291061401367,0.0,0.0,0.0,0.458993136882782,4.0,0.0,1.0
491700,293.12353515625,297.1499938964844,293.1499938964844,0.1122961491346359,-2516.545654296875,304.1462707519531,0.7794209718704224,0.1759912073612213,0.1831604540348053,293.0072326660156,297.1499938964844,293.1499938964844,0.0047076535411179,-370.560546875,297.3519287109375,0.5015185475349426,0.050000000745058,0.0487518459558486,293.1378479003906,297.1499938964844,293.1499938964844,0.1678368896245956,-2700.176513671875,304.1463928222656,0.8658239245414734,0.2434197515249252,0.1708901077508926,293.1593017578125,297.1499938964844,293.1499938964844,0.2861224710941314,-5590.4404296875,304.12322998046875,0.9990000128746032,0.4046902656555176,0.3544293344020843,293.2447204589844,297.1499938964844,293.1499938964844,0.0044435313902795,-1666.8624267578125,297.0428466796875,0.5015185475349426,0.050000000745058,0.2312577813863754,291.0741577148437,291.1499938964844,259.7084045410156,258.49835205078125,279.0794372558594,293.2447509765625,291.0738220214844,1.0,0.2501532733440399,0.7744420766830444,0.7744420766830444,1.0,1.0,-1.157632827758789,0.4893242120742798,0.6683086156845093,0.2087476104497909,0.0,0.0,0.6597878336906433,43.43912124633789,40.0,-16.344802856445312,-13981.9072265625,173.59336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6866455078125,308.2232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17771.115234375,18000.0,0.0,0.0,0.3114249408245086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74912029504776,0.7491276860237122,-7.426697266055271e-06,0.0,0.0003160567139275,0.0,0.0,65.70148468017578,0.0,0.0,0.0,0.4638620316982269,4.0,0.0,1.0
491760,293.1231994628906,297.1499938964844,293.1499938964844,0.1125355139374733,-2520.726318359375,304.1465148925781,0.7822791337966919,0.1763927638530731,0.1835432648658752,293.0037841796875,297.1499938964844,293.1499938964844,0.0047337277792394,-372.3423156738281,297.38848876953125,0.5030059218406677,0.050000000745058,0.0487291477620601,293.1365051269531,297.1499938964844,293.1499938964844,0.1680787801742553,-2703.16455078125,304.1466064453125,0.868773877620697,0.2438365519046783,0.1711528152227401,293.16436767578125,297.1499938964844,293.1499938964844,0.283368855714798,-5544.13623046875,304.1331481933594,0.9990000128746032,0.4035755395889282,0.3513793051242828,293.2445373535156,297.1499938964844,293.1499938964844,0.0044287634082138,-1661.340087890625,297.02935791015625,0.5030059218406677,0.050000000745058,0.2311500906944275,291.0787353515625,291.1499938964844,259.66180419921875,258.4591369628906,279.0619506835937,293.2445678710937,291.08111572265625,1.0,0.2487959563732147,0.7742099165916443,0.7742099165916443,1.0,1.0,-1.1545330286026,0.4879285991191864,0.6666043996810913,0.207946628332138,0.0,0.0,0.664146900177002,42.82120895385742,28.0,5.058200359344482,-14009.8916015625,171.44479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64434814453125,308.23956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.609375,18000.0,0.0,0.0,0.3128178417682647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605965733528137,0.7606041431427002,-7.533151801908389e-06,0.0,0.0003174703451804,0.0,0.0,67.92068481445312,0.0,0.0,0.0,0.4685746431350708,4.0,0.0,1.0
491820,293.12237548828125,297.1499938964844,293.1499938964844,0.1127388402819633,-2523.669677734375,304.1473388671875,0.7942533493041992,0.1772339642047882,0.1842874884605407,292.99688720703125,297.1499938964844,293.1499938964844,0.0047747548669576,-374.714111328125,297.4777526855469,0.510152280330658,0.050000000745058,0.0486284159123897,293.1336669921875,297.1499938964844,293.1499938964844,0.1681948453187942,-2704.001953125,304.1475524902344,0.8816359043121338,0.2447543144226074,0.1716980338096618,293.15631103515625,297.1499938964844,293.1499938964844,0.2697157263755798,-5321.35302734375,304.1617736816406,0.9990000128746032,0.4047890603542328,0.3375075459480285,293.2438659667969,297.1499938964844,293.1499938964844,0.0043887621723115,-1644.9638671875,297.0185852050781,0.510152280330658,0.050000000745058,0.2306722700595855,291.11578369140625,291.1499938964844,259.5692138671875,258.3810729980469,279.0321350097656,293.2439270019531,291.1210632324219,1.0,0.2428415417671203,0.773745596408844,0.773745596408844,1.0,1.0,-1.1386243104934692,0.4808688461780548,0.6577553749084473,0.2039302736520767,0.0,0.0,0.6665318012237549,40.05033493041992,31.0,47.31862258911133,-13953.3857421875,161.3567352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5963439941406,308.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.6953125,18000.0,0.0,0.0,0.3154385685920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773273229598999,0.773280918598175,-7.678837391722482e-06,0.0,0.0003201300278306,0.0,0.0,70.62007904052734,0.0,0.0,0.0,0.4739794731140136,4.0,0.0,1.0
491880,293.12237548828125,297.1499938964844,293.1499938964844,0.1127388402819633,-2523.669677734375,304.1473388671875,0.7942533493041992,0.1772339642047882,0.1842874884605407,292.99688720703125,297.1499938964844,293.1499938964844,0.0047747548669576,-374.714111328125,297.4777526855469,0.510152280330658,0.050000000745058,0.0486284159123897,293.1336669921875,297.1499938964844,293.1499938964844,0.1681948453187942,-2704.001953125,304.1475524902344,0.8816359043121338,0.2447543144226074,0.1716980338096618,293.15631103515625,297.1499938964844,293.1499938964844,0.2697157263755798,-5321.35302734375,304.1617736816406,0.9990000128746032,0.4047890603542328,0.3375075459480285,293.2438659667969,297.1499938964844,293.1499938964844,0.0043887621723115,-1644.9638671875,297.0185852050781,0.510152280330658,0.050000000745058,0.2306722700595855,291.11578369140625,291.1499938964844,259.5692138671875,258.3810729980469,279.0321350097656,293.2439270019531,291.1210632324219,1.0,0.2428415417671203,0.773745596408844,0.773745596408844,1.0,1.0,-1.1386243104934692,0.4808688461780548,0.6577553749084473,0.2039302736520767,0.0,0.0,0.6665318012237549,40.05033493041992,31.0,47.31862258911133,-13953.3857421875,161.3567352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5963439941406,308.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.6953125,18000.0,0.0,0.0,0.3154385685920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773273229598999,0.773280918598175,-7.678837391722482e-06,0.0,0.0003201300278306,0.0,0.0,70.62007904052734,0.0,0.0,0.0,0.4739794731140136,4.0,0.0,1.0
491940,293.1216125488281,297.1499938964844,293.1499938964844,0.1129394397139549,-2526.546630859375,304.1478576660156,0.8032790422439575,0.178090289235115,0.1850980371236801,292.9900207519531,297.1499938964844,293.1499938964844,0.0048177153803408,-377.1489562988281,297.5722045898437,0.5154537558555603,0.050000000745058,0.0485617704689502,293.1308288574219,297.1499938964844,293.1499938964844,0.1683311909437179,-2705.11669921875,304.1481018066406,0.8914086222648621,0.2457427680492401,0.1723275482654571,293.1310729980469,297.1499938964844,293.1499938964844,0.2596563994884491,-5159.19677734375,304.174072265625,0.9990000128746032,0.4097322225570678,0.3280044794082641,293.2426147460937,297.1499938964844,293.1499938964844,0.0043504685163497,-1628.9486083984375,297.013427734375,0.5154537558555603,0.050000000745058,0.2303561270236969,291.1595458984375,291.1499938964844,259.4778747558594,258.3038024902344,278.999267578125,293.24273681640625,291.1624755859375,1.0,0.2393792569637298,0.7732813358306885,0.7732813358306885,1.0,1.0,-1.1283539533615112,0.4763315618038177,0.6520223617553711,0.2012306749820709,0.0,0.0,0.6620537638664246,38.2195930480957,34.0,48.92102813720703,-13884.1005859375,154.89686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62078857421875,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.48828125,18000.0,0.0,0.0,0.3173809647560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693590521812439,0.7693667411804199,-7.676950190216303e-06,0.0,0.0003221013175789,0.0,0.0,70.0806884765625,0.0,0.0,0.0,0.4726170301437378,4.0,0.0,1.0
492000,293.1216125488281,297.1499938964844,293.1499938964844,0.1129394397139549,-2526.546630859375,304.1478576660156,0.8032790422439575,0.178090289235115,0.1850980371236801,292.9900207519531,297.1499938964844,293.1499938964844,0.0048177153803408,-377.1489562988281,297.5722045898437,0.5154537558555603,0.050000000745058,0.0485617704689502,293.1308288574219,297.1499938964844,293.1499938964844,0.1683311909437179,-2705.11669921875,304.1481018066406,0.8914086222648621,0.2457427680492401,0.1723275482654571,293.1310729980469,297.1499938964844,293.1499938964844,0.2596563994884491,-5159.19677734375,304.174072265625,0.9990000128746032,0.4097322225570678,0.3280044794082641,293.2426147460937,297.1499938964844,293.1499938964844,0.0043504685163497,-1628.9486083984375,297.013427734375,0.5154537558555603,0.050000000745058,0.2303561270236969,291.1595458984375,291.1499938964844,259.4778747558594,258.3038024902344,278.999267578125,293.24273681640625,291.1624755859375,1.0,0.2393792569637298,0.7732813358306885,0.7732813358306885,1.0,1.0,-1.1283539533615112,0.4763315618038177,0.6520223617553711,0.2012306749820709,0.0,0.0,0.6620537638664246,38.2195930480957,34.0,48.92102813720703,-13884.1005859375,154.89686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62078857421875,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.48828125,18000.0,0.0,0.0,0.3173809647560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693590521812439,0.7693667411804199,-7.676950190216303e-06,0.0,0.0003221013175789,0.0,0.0,70.0806884765625,0.0,0.0,0.0,0.4726170301437378,4.0,0.0,1.0
492060,293.120849609375,297.1499938964844,293.1499938964844,0.1134438961744308,-2535.414306640625,304.1477355957031,0.8084447979927063,0.1789649426937103,0.1859596967697143,292.9830322265625,297.1499938964844,293.1499938964844,0.0048727053217589,-380.81158447265625,297.65478515625,0.5181729197502136,0.050000000745058,0.0485299192368984,293.12799072265625,297.1499938964844,293.1499938964844,0.1689525693655014,-2712.967529296875,304.147705078125,0.8970303535461426,0.2468014359474182,0.1730287075042724,293.1068725585937,297.1499938964844,293.1499938964844,0.2546687126159668,-5080.4482421875,304.17413330078125,0.9990000128746032,0.4151305556297302,0.3233652710914612,293.24072265625,297.1499938964844,293.1499938964844,0.0043225870467722,-1618.2928466796875,296.9952392578125,0.5181729197502136,0.050000000745058,0.2302050441503524,291.1752624511719,291.1499938964844,259.38836669921875,258.2278747558594,278.9627685546875,293.2408752441406,291.1758728027344,1.0,0.2377739697694778,0.7730923295021057,0.7730923295021057,1.0,1.0,-1.1243047714233398,0.4745504558086395,0.6497544050216675,0.2001442313194275,0.0,0.0,0.6574011445045471,37.35652923583984,37.0,23.410839080810547,-13852.1923828125,152.10848999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6956481933594,308.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18094.095703125,18000.0,0.0,0.0,0.3186109364032745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596019506454468,0.7596095204353333,-7.595768693136051e-06,0.0,0.000323349609971,0.0,0.0,68.22128295898438,0.0,0.0,0.0,0.4686884880065918,4.0,0.0,1.0
492120,293.120849609375,297.1499938964844,293.1499938964844,0.1134438961744308,-2535.414306640625,304.1477355957031,0.8084447979927063,0.1789649426937103,0.1859596967697143,292.9830322265625,297.1499938964844,293.1499938964844,0.0048727053217589,-380.81158447265625,297.65478515625,0.5181729197502136,0.050000000745058,0.0485299192368984,293.12799072265625,297.1499938964844,293.1499938964844,0.1689525693655014,-2712.967529296875,304.147705078125,0.8970303535461426,0.2468014359474182,0.1730287075042724,293.1068725585937,297.1499938964844,293.1499938964844,0.2546687126159668,-5080.4482421875,304.17413330078125,0.9990000128746032,0.4151305556297302,0.3233652710914612,293.24072265625,297.1499938964844,293.1499938964844,0.0043225870467722,-1618.2928466796875,296.9952392578125,0.5181729197502136,0.050000000745058,0.2302050441503524,291.1752624511719,291.1499938964844,259.38836669921875,258.2278747558594,278.9627685546875,293.2408752441406,291.1758728027344,1.0,0.2377739697694778,0.7730923295021057,0.7730923295021057,1.0,1.0,-1.1243047714233398,0.4745504558086395,0.6497544050216675,0.2001442313194275,0.0,0.0,0.6574011445045471,37.35652923583984,37.0,23.410839080810547,-13852.1923828125,152.10848999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6956481933594,308.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18094.095703125,18000.0,0.0,0.0,0.3186109364032745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596019506454468,0.7596095204353333,-7.595768693136051e-06,0.0,0.000323349609971,0.0,0.0,68.22128295898438,0.0,0.0,0.0,0.4686884880065918,4.0,0.0,1.0
492180,293.1200866699219,297.1499938964844,293.1499938964844,0.1141505390405654,-2548.204833984375,304.1473083496094,0.8105605244636536,0.1798589527606964,0.1868703365325927,292.97589111328125,297.1499938964844,293.1499938964844,0.0049371011555194,-385.3550109863281,297.7315673828125,0.5187566876411438,0.050000000745058,0.0485232695937156,293.1252136230469,297.1499938964844,293.1499938964844,0.1699027270078659,-2725.30322265625,304.1468811035156,0.8993284106254578,0.2479238361120224,0.1737951934337616,293.0892333984375,297.1499938964844,293.1499938964844,0.253466784954071,-5063.57373046875,304.16796875,0.9990000128746032,0.4198146760463714,0.322388619184494,293.2384338378906,297.1499938964844,293.1499938964844,0.0043019871227443,-1611.2115478515625,296.96929931640625,0.5187566876411438,0.050000000745058,0.2301734983921051,291.17364501953125,291.1499938964844,259.3011779785156,258.1536865234375,278.924560546875,293.23858642578125,291.1726989746094,1.0,0.2377042770385742,0.772903323173523,0.772903323173523,1.0,1.0,-1.1249555349349976,0.4748309254646301,0.6501245498657227,0.2002264410257339,0.0,0.0,0.6542072892189026,37.195560455322266,40.0,0.1812807768583297,-13868.826171875,151.98208618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79107666015625,308.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.91015625,18000.0,0.0,0.0,0.3192849159240722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511690258979797,0.7511765360832214,-7.514743629144505e-06,0.0,0.0003240336081944,0.0,0.0,66.5645523071289,0.0,0.0,0.0,0.4651979804039001,4.0,0.0,1.0
492240,293.1200866699219,297.1499938964844,293.1499938964844,0.1141505390405654,-2548.204833984375,304.1473083496094,0.8105605244636536,0.1798589527606964,0.1868703365325927,292.97589111328125,297.1499938964844,293.1499938964844,0.0049371011555194,-385.3550109863281,297.7315673828125,0.5187566876411438,0.050000000745058,0.0485232695937156,293.1252136230469,297.1499938964844,293.1499938964844,0.1699027270078659,-2725.30322265625,304.1468811035156,0.8993284106254578,0.2479238361120224,0.1737951934337616,293.0892333984375,297.1499938964844,293.1499938964844,0.253466784954071,-5063.57373046875,304.16796875,0.9990000128746032,0.4198146760463714,0.322388619184494,293.2384338378906,297.1499938964844,293.1499938964844,0.0043019871227443,-1611.2115478515625,296.96929931640625,0.5187566876411438,0.050000000745058,0.2301734983921051,291.17364501953125,291.1499938964844,259.3011779785156,258.1536865234375,278.924560546875,293.23858642578125,291.1726989746094,1.0,0.2377042770385742,0.772903323173523,0.772903323173523,1.0,1.0,-1.1249555349349976,0.4748309254646301,0.6501245498657227,0.2002264410257339,0.0,0.0,0.6542072892189026,37.195560455322266,40.0,0.1812807768583297,-13868.826171875,151.98208618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79107666015625,308.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.91015625,18000.0,0.0,0.0,0.3192849159240722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511690258979797,0.7511765360832214,-7.514743629144505e-06,0.0,0.0003240336081944,0.0,0.0,66.5645523071289,0.0,0.0,0.0,0.4651979804039001,4.0,0.0,1.0
492300,293.1197204589844,297.1499938964844,293.1499938964844,0.1145599111914634,-2555.67529296875,304.1470642089844,0.810667097568512,0.1803095191717147,0.1873392909765243,292.97222900390625,297.1499938964844,293.1499938964844,0.0049724401906132,-387.9025573730469,297.76873779296875,0.5183501243591309,0.050000000745058,0.0485278852283954,293.1238708496094,297.1499938964844,293.1499938964844,0.1704713404178619,-2732.729248046875,304.1463928222656,0.8993936777114868,0.248503178358078,0.1741982251405716,293.0834655761719,297.1499938964844,293.1499938964844,0.2540758550167084,-5074.7548828125,304.1636047363281,0.9990000128746032,0.4217153489589691,0.3230679929256439,293.2372436523437,297.1499938964844,293.1499938964844,0.0042936177924275,-1608.6202392578125,296.9541320800781,0.5183501243591309,0.050000000745058,0.23019540309906,291.16815185546875,291.1499938964844,259.25860595703125,258.11737060546875,278.9051208496094,293.2373962402344,291.16668701171875,1.0,0.2381571233272552,0.7728087902069092,0.7728087902069092,1.0,1.0,-1.1267752647399902,0.4756263494491577,0.6511488556861877,0.200638547539711,0.0,0.0,0.6535329818725586,37.33658599853516,40.0,-8.977404594421387,-13895.181640625,152.76039123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376770019531,308.4017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.072265625,18000.0,0.0,0.0,0.319489449262619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7485037446022034,0.7485111951828003,-7.485759397241054e-06,0.0,0.0003242411476094,0.0,0.0,66.02303314208984,0.0,0.0,0.0,0.4640730321407318,4.0,0.0,1.0
492360,293.119384765625,297.1499938964844,293.1499938964844,0.1149952560663223,-2563.637451171875,304.14678955078125,0.8102232217788696,0.1807600408792495,0.1878142803907394,292.9685974121094,297.1499938964844,293.1499938964844,0.0050094174221158,-390.5871276855469,297.8055725097656,0.5175420045852661,0.050000000745058,0.0485371612012386,293.12255859375,297.1499938964844,293.1499938964844,0.1710852533578872,-2740.75439453125,304.1459350585937,0.8988277316093445,0.249090701341629,0.1746115386486053,293.079833984375,297.1499938964844,293.1499938964844,0.2553893029689789,-5097.2529296875,304.1587219238281,0.9990000128746032,0.4232762157917022,0.3244282007217407,293.236083984375,297.1499938964844,293.1499938964844,0.0042862389236688,-1606.4984130859375,296.9379272460937,0.5175420045852661,0.050000000745058,0.2302394062280655,291.1605834960937,291.1499938964844,259.2168273925781,258.0816955566406,278.8857421875,293.2362365722656,291.15875244140625,1.0,0.2388938963413238,0.7726598978042603,0.7726598978042603,1.0,1.0,-1.1294630765914917,0.4767962396144867,0.6526668071746826,0.2012598067522049,0.0,0.0,0.6535810232162476,37.60750198364258,43.0,-16.165010452270508,-13932.955078125,154.03416442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87945556640625,308.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.8203125,18000.0,0.0,0.0,0.3196532130241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472463846206665,0.7472538352012634,-7.468401690857718e-06,0.0,0.0003244073595851,0.0,0.0,65.74349975585938,0.0,0.0,0.0,0.4635180830955505,4.0,0.0,1.0
492420,293.1188049316406,297.1499938964844,293.1499938964844,0.1159133985638618,-2580.441162109375,304.1463317871094,0.8078950047492981,0.1816543638706207,0.1887733489274978,292.9613647460937,297.1499938964844,293.1499938964844,0.0050876168534159,-396.28216552734375,297.8792724609375,0.5149230360984802,0.050000000745058,0.04856813326478,293.1201477050781,297.1499938964844,293.1499938964844,0.1723995506763458,-2757.92138671875,304.1451110839844,0.8960705399513245,0.2502745985984802,0.17545747756958,293.07861328125,297.1499938964844,293.1499938964844,0.2598541975021362,-5171.44189453125,304.1483764648437,0.9990000128746032,0.4253179728984833,0.3289274871349334,293.2339782714844,297.1499938964844,293.1499938964844,0.0042734080925583,-1603.147705078125,296.90338134765625,0.5149230360984802,0.050000000745058,0.2303863167762756,291.1416015625,291.1499938964844,259.1358337402344,258.01239013671875,278.8471069335937,293.2341003417969,291.139404296875,1.0,0.2411089390516281,0.7723621726036072,0.7723621726036072,1.0,1.0,-1.1370924711227417,0.4801258444786072,0.6569666266441345,0.2030620127916336,0.0,0.0,0.6559303402900696,38.49493408203125,46.0,-25.23605728149414,-14039.4658203125,157.90744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,308.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.85546875,18000.0,0.0,0.0,0.3200069069862366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494307160377502,0.7494382262229919,-7.474467565771192e-06,0.0,0.00032476632623,0.0,0.0,66.0658950805664,0.0,0.0,0.0,0.4643289744853973,4.0,0.0,1.0
492480,293.1188049316406,297.1499938964844,293.1499938964844,0.1159133985638618,-2580.441162109375,304.1463317871094,0.8078950047492981,0.1816543638706207,0.1887733489274978,292.9613647460937,297.1499938964844,293.1499938964844,0.0050876168534159,-396.28216552734375,297.8792724609375,0.5149230360984802,0.050000000745058,0.04856813326478,293.1201477050781,297.1499938964844,293.1499938964844,0.1723995506763458,-2757.92138671875,304.1451110839844,0.8960705399513245,0.2502745985984802,0.17545747756958,293.07861328125,297.1499938964844,293.1499938964844,0.2598541975021362,-5171.44189453125,304.1483764648437,0.9990000128746032,0.4253179728984833,0.3289274871349334,293.2339782714844,297.1499938964844,293.1499938964844,0.0042734080925583,-1603.147705078125,296.90338134765625,0.5149230360984802,0.050000000745058,0.2303863167762756,291.1416015625,291.1499938964844,259.1358337402344,258.01239013671875,278.8471069335937,293.2341003417969,291.139404296875,1.0,0.2411089390516281,0.7723621726036072,0.7723621726036072,1.0,1.0,-1.1370924711227417,0.4801258444786072,0.6569666266441345,0.2030620127916336,0.0,0.0,0.6559303402900696,38.49493408203125,46.0,-25.23605728149414,-14039.4658203125,157.90744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,308.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.85546875,18000.0,0.0,0.0,0.3200069069862366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494307160377502,0.7494382262229919,-7.474467565771192e-06,0.0,0.00032476632623,0.0,0.0,66.0658950805664,0.0,0.0,0.0,0.4643289744853973,4.0,0.0,1.0
492540,293.1183776855469,297.1499938964844,293.1499938964844,0.1168592572212219,-2597.73046875,304.14599609375,0.803932785987854,0.1825300753116607,0.1897318810224533,292.954345703125,297.1499938964844,293.1499938964844,0.0051708654500544,-402.3250427246094,297.9540710449219,0.5112879872322083,0.050000000745058,0.0486135594546794,293.1180725097656,297.1499938964844,293.1499938964844,0.1737717539072036,-2775.795166015625,304.1444702148437,0.8915678262710571,0.2514542043209076,0.1763139963150024,293.0848388671875,297.1499938964844,293.1499938964844,0.2663899064064026,-5277.94677734375,304.1380310058594,0.9990000128746032,0.4258744418621063,0.335417628288269,293.2322998046875,297.1499938964844,293.1499938964844,0.0042618876323103,-1600.38525390625,296.86700439453125,0.5112879872322083,0.050000000745058,0.2306018024682998,291.12030029296875,291.1499938964844,259.0587463378906,257.9462280273437,278.8089294433594,293.2323913574219,291.1180419921875,1.0,0.2441552132368087,0.7720643877983093,0.7720643877983093,1.0,1.0,-1.1472232341766355,0.4845585823059082,0.6626646518707275,0.2054884284734726,0.0,0.0,0.6613003015518188,39.783836364746094,49.0,-29.081005096435547,-14180.8671875,163.33677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,308.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17904.583984375,18000.0,0.0,0.0,0.3206289410591125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581602931022644,0.7581678032875061,-7.539623766206205e-06,0.0,0.0003253976174164,0.0,0.0,67.64569091796875,0.0,0.0,0.0,0.4678487479686737,4.0,0.0,1.0
492600,293.1183776855469,297.1499938964844,293.1499938964844,0.1168592572212219,-2597.73046875,304.14599609375,0.803932785987854,0.1825300753116607,0.1897318810224533,292.954345703125,297.1499938964844,293.1499938964844,0.0051708654500544,-402.3250427246094,297.9540710449219,0.5112879872322083,0.050000000745058,0.0486135594546794,293.1180725097656,297.1499938964844,293.1499938964844,0.1737717539072036,-2775.795166015625,304.1444702148437,0.8915678262710571,0.2514542043209076,0.1763139963150024,293.0848388671875,297.1499938964844,293.1499938964844,0.2663899064064026,-5277.94677734375,304.1380310058594,0.9990000128746032,0.4258744418621063,0.335417628288269,293.2322998046875,297.1499938964844,293.1499938964844,0.0042618876323103,-1600.38525390625,296.86700439453125,0.5112879872322083,0.050000000745058,0.2306018024682998,291.12030029296875,291.1499938964844,259.0587463378906,257.9462280273437,278.8089294433594,293.2323913574219,291.1180419921875,1.0,0.2441552132368087,0.7720643877983093,0.7720643877983093,1.0,1.0,-1.1472232341766355,0.4845585823059082,0.6626646518707275,0.2054884284734726,0.0,0.0,0.6613003015518188,39.783836364746094,49.0,-29.081005096435547,-14180.8671875,163.33677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,308.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17904.583984375,18000.0,0.0,0.0,0.3206289410591125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581602931022644,0.7581678032875061,-7.539623766206205e-06,0.0,0.0003253976174164,0.0,0.0,67.64569091796875,0.0,0.0,0.0,0.4678487479686737,4.0,0.0,1.0
492660,293.1181335449219,297.1499938964844,293.1499938964844,0.117802508175373,-2614.927490234375,304.145751953125,0.7987656593322754,0.183378666639328,0.1906778216361999,292.9476318359375,297.1499938964844,293.1499938964844,0.00525788590312,-408.59027099609375,298.0306701660156,0.5069870352745056,0.050000000745058,0.0486713349819183,293.1163024902344,297.1499938964844,293.1499938964844,0.1751573532819748,-2793.77685546875,304.1440124511719,0.8857994675636292,0.252619594335556,0.1771711111068725,293.0976867675781,297.1499938964844,293.1499938964844,0.274602472782135,-5409.91015625,304.1283569335937,0.9990000128746032,0.4249350130558014,0.3434937000274658,293.23114013671875,297.1499938964844,293.1499938964844,0.0042508332990109,-1597.7884521484375,296.8296203613281,0.5069870352745056,0.050000000745058,0.2308758497238159,291.098876953125,291.1499938964844,258.986083984375,257.8836669921875,278.77301025390625,293.231201171875,291.0967102050781,1.0,0.2478677928447723,0.7697696089744568,0.7697696089744568,1.0,1.0,-1.1593304872512815,0.4897490739822387,0.6695814728736877,0.2082925885915756,0.0,0.0,0.6695554256439209,41.41419219970703,52.0,-29.576580047607425,-14348.185546875,170.11392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253234863281,308.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.353515625,18000.0,0.0,0.0,0.3217621445655823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7733590006828308,0.7733666300773621,-7.66622179071419e-06,0.0,0.0003265476843807,0.0,0.0,70.54319763183594,0.0,0.0,0.0,0.4740975499153137,4.0,0.0,1.0
492720,293.1181335449219,297.1499938964844,293.1499938964844,0.117802508175373,-2614.927490234375,304.145751953125,0.7987656593322754,0.183378666639328,0.1906778216361999,292.9476318359375,297.1499938964844,293.1499938964844,0.00525788590312,-408.59027099609375,298.0306701660156,0.5069870352745056,0.050000000745058,0.0486713349819183,293.1163024902344,297.1499938964844,293.1499938964844,0.1751573532819748,-2793.77685546875,304.1440124511719,0.8857994675636292,0.252619594335556,0.1771711111068725,293.0976867675781,297.1499938964844,293.1499938964844,0.274602472782135,-5409.91015625,304.1283569335937,0.9990000128746032,0.4249350130558014,0.3434937000274658,293.23114013671875,297.1499938964844,293.1499938964844,0.0042508332990109,-1597.7884521484375,296.8296203613281,0.5069870352745056,0.050000000745058,0.2308758497238159,291.098876953125,291.1499938964844,258.986083984375,257.8836669921875,278.77301025390625,293.231201171875,291.0967102050781,1.0,0.2478677928447723,0.7697696089744568,0.7697696089744568,1.0,1.0,-1.1593304872512815,0.4897490739822387,0.6695814728736877,0.2082925885915756,0.0,0.0,0.6695554256439209,41.41419219970703,52.0,-29.576580047607425,-14348.185546875,170.11392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253234863281,308.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.353515625,18000.0,0.0,0.0,0.3217621445655823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7733590006828308,0.7733666300773621,-7.66622179071419e-06,0.0,0.0003265476843807,0.0,0.0,70.54319763183594,0.0,0.0,0.0,0.4740975499153137,4.0,0.0,1.0
492780,293.1181030273437,297.1499938964844,293.1499938964844,0.1185234263539314,-2627.732421875,304.14599609375,0.7927820682525635,0.1841934472322464,0.1916023343801498,292.9413146972656,297.1499938964844,293.1499938964844,0.0053448104299604,-414.4873352050781,298.11773681640625,0.5023070573806763,0.050000000745058,0.0487396456301212,293.1148681640625,297.1499938964844,293.1499938964844,0.176228642463684,-2807.33935546875,304.1442565917969,0.8791921138763428,0.2537632882595062,0.1780224442481994,293.1162414550781,297.1499938964844,293.1499938964844,0.2836716473102569,-5553.39453125,304.1205444335937,0.9990000128746032,0.4225074350833893,0.3528045117855072,293.2305603027344,297.1499938964844,293.1499938964844,0.0042376369237899,-1593.1888427734375,296.8018798828125,0.5023070573806763,0.050000000745058,0.2311999052762985,291.09686279296875,291.1499938964844,258.9183349609375,257.8251647949219,278.8493957519531,293.2305603027344,291.0984191894531,1.0,0.252105712890625,0.7434715032577515,0.7434715032577515,1.0,1.0,-1.1729636192321775,0.4918024837970733,0.681161105632782,0.2076717317104339,0.0,0.0,0.677249014377594,43.33430480957031,55.0,0.2769899070262909,-14478.796875,178.06668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85650634765625,308.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.125,18000.0,0.0,0.0,0.3234785795211792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918756008148193,0.7918834090232849,-7.8390021371888e-06,0.0,0.0003282896359451,0.0,0.0,74.3061752319336,0.0,0.0,0.0,0.4817896783351898,4.0,0.0,1.0
492840,293.1181030273437,297.1499938964844,293.1499938964844,0.1185234263539314,-2627.732421875,304.14599609375,0.7927820682525635,0.1841934472322464,0.1916023343801498,292.9413146972656,297.1499938964844,293.1499938964844,0.0053448104299604,-414.4873352050781,298.11773681640625,0.5023070573806763,0.050000000745058,0.0487396456301212,293.1148681640625,297.1499938964844,293.1499938964844,0.176228642463684,-2807.33935546875,304.1442565917969,0.8791921138763428,0.2537632882595062,0.1780224442481994,293.1162414550781,297.1499938964844,293.1499938964844,0.2836716473102569,-5553.39453125,304.1205444335937,0.9990000128746032,0.4225074350833893,0.3528045117855072,293.2305603027344,297.1499938964844,293.1499938964844,0.0042376369237899,-1593.1888427734375,296.8018798828125,0.5023070573806763,0.050000000745058,0.2311999052762985,291.09686279296875,291.1499938964844,258.9183349609375,257.8251647949219,278.8493957519531,293.2305603027344,291.0984191894531,1.0,0.252105712890625,0.7434715032577515,0.7434715032577515,1.0,1.0,-1.1729636192321775,0.4918024837970733,0.681161105632782,0.2076717317104339,0.0,0.0,0.677249014377594,43.33430480957031,55.0,0.2769899070262909,-14478.796875,178.06668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85650634765625,308.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.125,18000.0,0.0,0.0,0.3234785795211792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918756008148193,0.7918834090232849,-7.8390021371888e-06,0.0,0.0003282896359451,0.0,0.0,74.3061752319336,0.0,0.0,0.0,0.4817896783351898,4.0,0.0,1.0
492900,293.1181640625,297.1499938964844,293.1499938964844,0.1188118234276771,-2632.73876953125,304.14617919921875,0.7895793914794922,0.1845856457948684,0.1920532584190368,292.9383544921875,297.1499938964844,293.1499938964844,0.0053865327499806,-417.2054443359375,298.1648864746094,0.4998910129070282,0.050000000745058,0.0487772859632968,293.1142883300781,297.1499938964844,293.1499938964844,0.1766629815101623,-2812.72900390625,304.1445007324219,0.8756839036941528,0.2543240189552307,0.1784433126449585,293.1274719238281,297.1499938964844,293.1499938964844,0.2884625792503357,-5628.458984375,304.1171875,0.9990000128746032,0.4207332134246826,0.3578309714794159,293.2304992675781,297.1499938964844,293.1499938964844,0.0042287553660571,-1589.71533203125,296.79156494140625,0.4998910129070282,0.050000000745058,0.2313784509897232,291.1031494140625,291.1499938964844,258.886474609375,257.7975769042969,278.8857421875,293.2304992675781,291.1042175292969,1.0,0.2543832659721374,0.7330003380775452,0.7330003380775452,1.0,1.0,-1.1802319288253784,0.4931504130363464,0.6870815753936768,0.2075941115617752,0.0,0.0,0.6797341108322144,44.389869689941406,55.0,6.901198863983154,-14532.619140625,182.43719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,308.4657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17855.033203125,18000.0,0.0,0.0,0.3245150148868561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986292243003845,0.7986371517181396,-7.910994099802338e-06,0.0,0.0003293414774816,0.0,0.0,75.77271270751953,0.0,0.0,0.0,0.4846961796283722,4.0,0.0,1.0
492960,293.1182861328125,297.1499938964844,293.1499938964844,0.1191226616501808,-2638.198486328125,304.1463317871094,0.786283016204834,0.1849681586027145,0.1924961507320404,292.935546875,297.1499938964844,293.1499938964844,0.0054296506568789,-420.0489807128906,298.2109069824219,0.4974494576454162,0.050000000745058,0.0488170087337493,293.11376953125,297.1499938964844,293.1499938964844,0.1771356016397476,-2818.658203125,304.1446533203125,0.8720923662185669,0.2548781037330627,0.1788607686758041,293.1398620605469,297.1499938964844,293.1499938964844,0.2935525774955749,-5707.89013671875,304.1138916015625,0.9990000128746032,0.4185870289802551,0.3630599975585937,293.2305603027344,297.1499938964844,293.1499938964844,0.0042201918549835,-1586.52392578125,296.779296875,0.4974494576454162,0.050000000745058,0.2315668761730194,291.1065979003906,291.1499938964844,258.8560791015625,257.77117919921875,278.9191589355469,293.2305603027344,291.1070556640625,1.0,0.2567482888698578,0.7239811420440674,0.7239811420440674,1.0,1.0,-1.187745451927185,0.4947094023227691,0.6930360794067383,0.2076792269945144,0.0,0.0,0.6822670102119446,45.50236129760742,43.0,6.845427989959717,-14584.484375,187.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77362060546875,308.4405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.244140625,18000.0,0.0,0.0,0.325646311044693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045758605003357,0.8045838475227356,-7.97277971287258e-06,0.0,0.0003304896235931,0.0,0.0,77.0661849975586,0.0,0.0,0.0,0.4872723817825317,4.0,0.0,1.0
493020,293.11834716796875,297.1499938964844,293.1499938964844,0.1195699051022529,-2645.81005859375,304.1468200683594,0.7888898849487305,0.1857558935880661,0.1932826489210128,292.92999267578125,297.1499938964844,293.1499938964844,0.0055054202675819,-424.8082580566406,298.3075256347656,0.4983844459056854,0.050000000745058,0.0488015599548816,293.1127014160156,297.1499938964844,293.1499938964844,0.1778570413589477,-2827.477783203125,304.145263671875,0.8750088214874268,0.256014734506607,0.1796337068080902,293.1582946777344,297.1499938964844,293.1499938964844,0.2918933033943176,-5676.11962890625,304.1293334960937,0.9990000128746032,0.4150686264038086,0.3610400259494781,293.23077392578125,297.1499938964844,293.1499938964844,0.0041949870064854,-1576.6427001953125,296.7591552734375,0.4983844459056854,0.050000000745058,0.2314935773611068,291.1213684082031,291.1499938964844,258.7997741699219,257.7221984863281,278.9817199707031,293.2307434082031,291.1249389648437,1.0,0.2556008100509643,0.7103620767593384,0.7103620767593384,1.0,1.0,-1.1869728565216064,0.4914375841617584,0.6955352425575256,0.2046430259943008,0.0,0.0,0.6854933500289917,45.10166931152344,31.0,28.39728355407715,-14574.3662109375,185.9946136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7056884765625,308.4302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17907.234375,18000.0,0.0,0.0,0.3279818892478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149427771568298,0.8149508833885193,-8.08264667284675e-06,0.0,0.000332859926857,0.0,0.0,79.3678207397461,0.0,0.0,0.0,0.49168661236763,4.0,0.0,1.0
493080,293.11834716796875,297.1499938964844,293.1499938964844,0.1195699051022529,-2645.81005859375,304.1468200683594,0.7888898849487305,0.1857558935880661,0.1932826489210128,292.92999267578125,297.1499938964844,293.1499938964844,0.0055054202675819,-424.8082580566406,298.3075256347656,0.4983844459056854,0.050000000745058,0.0488015599548816,293.1127014160156,297.1499938964844,293.1499938964844,0.1778570413589477,-2827.477783203125,304.145263671875,0.8750088214874268,0.256014734506607,0.1796337068080902,293.1582946777344,297.1499938964844,293.1499938964844,0.2918933033943176,-5676.11962890625,304.1293334960937,0.9990000128746032,0.4150686264038086,0.3610400259494781,293.23077392578125,297.1499938964844,293.1499938964844,0.0041949870064854,-1576.6427001953125,296.7591552734375,0.4983844459056854,0.050000000745058,0.2314935773611068,291.1213684082031,291.1499938964844,258.7997741699219,257.7221984863281,278.9817199707031,293.2307434082031,291.1249389648437,1.0,0.2556008100509643,0.7103620767593384,0.7103620767593384,1.0,1.0,-1.1869728565216064,0.4914375841617584,0.6955352425575256,0.2046430259943008,0.0,0.0,0.6854933500289917,45.10166931152344,31.0,28.39728355407715,-14574.3662109375,185.9946136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7056884765625,308.4302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17907.234375,18000.0,0.0,0.0,0.3279818892478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149427771568298,0.8149508833885193,-8.08264667284675e-06,0.0,0.000332859926857,0.0,0.0,79.3678207397461,0.0,0.0,0.0,0.49168661236763,4.0,0.0,1.0
493140,293.1182556152344,297.1499938964844,293.1499938964844,0.1196551173925399,-2646.445556640625,304.1477355957031,0.8000541925430298,0.1865737587213516,0.1940108984708786,292.9246826171875,297.1499938964844,293.1499938964844,0.0055638635531067,-427.861083984375,298.4189758300781,0.5047575235366821,0.050000000745058,0.0487030595541,293.111572265625,297.1499938964844,293.1499938964844,0.1780560314655304,-2829.173095703125,304.1465148925781,0.8873982429504395,0.2571861445903778,0.1803707331418991,293.1536865234375,297.1499938964844,293.1499938964844,0.2787187993526459,-5461.57080078125,304.15838623046875,0.9990000128746032,0.4157372415065765,0.347859263420105,293.2306823730469,297.1499938964844,293.1499938964844,0.004157296847552,-1560.510009765625,296.7573547363281,0.5047575235366821,0.050000000745058,0.2310263514518737,291.1670837402344,291.1499938964844,258.75,257.6786804199219,279.0332336425781,293.230712890625,291.1727294921875,1.0,0.2499623000621795,0.701360285282135,0.701360285282135,1.0,1.0,-1.1721224784851074,0.4828540384769439,0.6892684698104858,0.1989720165729522,0.0,0.0,0.6803789734840393,42.396881103515625,34.0,60.1942024230957,-14430.5625,175.94419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70526123046875,308.45758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.65234375,18000.0,0.0,0.0,0.3297931253910064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119654655456543,0.811973512172699,-8.087475180218462e-06,0.0,0.0003346980956848,0.0,0.0,78.97051239013672,0.0,0.0,0.0,0.4905503690242767,4.0,0.0,1.0
