time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.1182556152344,297.1499938964844,293.1499938964844,0.1196551173925399,-2646.445556640625,304.1477355957031,0.8000541925430298,0.1865737587213516,0.1940108984708786,292.9246826171875,297.1499938964844,293.1499938964844,0.0055638635531067,-427.861083984375,298.4189758300781,0.5047575235366821,0.050000000745058,0.0487030595541,293.111572265625,297.1499938964844,293.1499938964844,0.1780560314655304,-2829.173095703125,304.1465148925781,0.8873982429504395,0.2571861445903778,0.1803707331418991,293.1536865234375,297.1499938964844,293.1499938964844,0.2787187993526459,-5461.57080078125,304.15838623046875,0.9990000128746032,0.4157372415065765,0.347859263420105,293.2306823730469,297.1499938964844,293.1499938964844,0.004157296847552,-1560.510009765625,296.7573547363281,0.5047575235366821,0.050000000745058,0.2310263514518737,291.1670837402344,291.1499938964844,258.75,257.6786804199219,279.0332336425781,293.230712890625,291.1727294921875,1.0,0.2499623000621795,0.701360285282135,0.701360285282135,1.0,1.0,-1.1721224784851074,0.4828540384769439,0.6892684698104858,0.1989720165729522,0.0,0.0,0.6803789734840393,42.396881103515625,34.0,60.1942024230957,-14430.5625,175.94419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70526123046875,308.45758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.65234375,18000.0,0.0,0.0,0.3297931253910064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119654655456543,0.811973512172699,-8.087475180218462e-06,0.0,0.0003346980956848,0.0,0.0,78.97051239013672,0.0,0.0,0.0,0.4905503690242767,4.0,0.0,1.0
493260,293.1178283691406,297.1499938964844,293.1499938964844,0.1198222637176513,-2648.653076171875,304.148193359375,0.8083028793334961,0.1874673068523407,0.1948349326848983,292.91912841796875,297.1499938964844,293.1499938964844,0.0056271837092936,-431.2389221191406,298.5322265625,0.5093628764152527,0.050000000745058,0.0486387722194194,293.11016845703125,297.1499938964844,293.1499938964844,0.1783509850502014,-2832.23046875,304.1471252441406,0.8966845870018005,0.2584457993507385,0.1811789125204086,293.1311950683594,297.1499938964844,293.1499938964844,0.2691995501518249,-5308.7587890625,304.1709289550781,0.9990000128746032,0.4201922118663788,0.3389769196510315,293.2295837402344,297.1499938964844,293.1499938964844,0.0041234116069972,-1545.887939453125,296.7585754394531,0.5093628764152527,0.050000000745058,0.2307213842868805,291.212890625,291.1499938964844,258.7042236328125,257.6383972167969,279.0672302246094,293.2297058105469,291.2156066894531,1.0,0.246784821152687,0.6949148774147034,0.6949148774147034,1.0,1.0,-1.162841558456421,0.477260947227478,0.6855806708335876,0.1950868815183639,0.0,0.0,0.6685858368873596,40.63613510131836,37.0,52.63288116455078,-14287.01171875,169.6396942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7923889160156,308.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18219.42578125,18000.0,0.0,0.0,0.3305502533912658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915890216827393,0.7915969491004944,-7.925417776277754e-06,0.0,0.0003354664950165,0.0,0.0,74.88629913330078,0.0,0.0,0.0,0.4821938276290893,4.0,0.0,1.0
493320,293.1178283691406,297.1499938964844,293.1499938964844,0.1198222637176513,-2648.653076171875,304.148193359375,0.8083028793334961,0.1874673068523407,0.1948349326848983,292.91912841796875,297.1499938964844,293.1499938964844,0.0056271837092936,-431.2389221191406,298.5322265625,0.5093628764152527,0.050000000745058,0.0486387722194194,293.11016845703125,297.1499938964844,293.1499938964844,0.1783509850502014,-2832.23046875,304.1471252441406,0.8966845870018005,0.2584457993507385,0.1811789125204086,293.1311950683594,297.1499938964844,293.1499938964844,0.2691995501518249,-5308.7587890625,304.1709289550781,0.9990000128746032,0.4201922118663788,0.3389769196510315,293.2295837402344,297.1499938964844,293.1499938964844,0.0041234116069972,-1545.887939453125,296.7585754394531,0.5093628764152527,0.050000000745058,0.2307213842868805,291.212890625,291.1499938964844,258.7042236328125,257.6383972167969,279.0672302246094,293.2297058105469,291.2156066894531,1.0,0.246784821152687,0.6949148774147034,0.6949148774147034,1.0,1.0,-1.162841558456421,0.477260947227478,0.6855806708335876,0.1950868815183639,0.0,0.0,0.6685858368873596,40.63613510131836,37.0,52.63288116455078,-14287.01171875,169.6396942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7923889160156,308.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18219.42578125,18000.0,0.0,0.0,0.3305502533912658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915890216827393,0.7915969491004944,-7.925417776277754e-06,0.0,0.0003354664950165,0.0,0.0,74.88629913330078,0.0,0.0,0.0,0.4821938276290893,4.0,0.0,1.0
493380,293.1169738769531,297.1499938964844,293.1499938964844,0.1204334944486618,-2659.393798828125,304.14776611328125,0.8128936886787415,0.1884558796882629,0.1958023458719253,292.9128723144531,297.1499938964844,293.1499938964844,0.0057081668637692,-436.2585754394531,298.63446044921875,0.5116118788719177,0.050000000745058,0.0486092939972877,293.1083068847656,297.1499938964844,293.1499938964844,0.1792856752872467,-2844.024169921875,304.1465148925781,0.9020611047744752,0.2598282694816589,0.1821010857820511,293.10870361328125,297.1499938964844,293.1499938964844,0.2647588849067688,-5239.20703125,304.171142578125,0.9990000128746032,0.4252371490001678,0.3348267078399658,293.22711181640625,297.1499938964844,293.1499938964844,0.0041017960757017,-1537.5516357421875,296.7451477050781,0.5116118788719177,0.050000000745058,0.2305815666913986,291.2254333496094,291.1499938964844,258.6595764160156,257.5987548828125,279.08837890625,293.227294921875,291.2254333496094,1.0,0.2454306781291961,0.689893901348114,0.689893901348114,1.0,1.0,-1.15977144241333,0.4746447205543518,0.6851266622543335,0.1930296272039413,0.0,0.0,0.6574175953865051,39.84576797485352,40.0,19.899545669555664,-14188.5986328125,167.1643524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347839355469,308.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.66796875,18000.0,0.0,0.0,0.3302824795246124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766374945640564,0.76638263463974,-7.693035513511859e-06,0.0,0.0003351947234477,0.0,0.0,69.79301452636719,0.0,0.0,0.0,0.4717568457126617,4.0,0.0,1.0
493440,293.1169738769531,297.1499938964844,293.1499938964844,0.1204334944486618,-2659.393798828125,304.14776611328125,0.8128936886787415,0.1884558796882629,0.1958023458719253,292.9128723144531,297.1499938964844,293.1499938964844,0.0057081668637692,-436.2585754394531,298.63446044921875,0.5116118788719177,0.050000000745058,0.0486092939972877,293.1083068847656,297.1499938964844,293.1499938964844,0.1792856752872467,-2844.024169921875,304.1465148925781,0.9020611047744752,0.2598282694816589,0.1821010857820511,293.10870361328125,297.1499938964844,293.1499938964844,0.2647588849067688,-5239.20703125,304.171142578125,0.9990000128746032,0.4252371490001678,0.3348267078399658,293.22711181640625,297.1499938964844,293.1499938964844,0.0041017960757017,-1537.5516357421875,296.7451477050781,0.5116118788719177,0.050000000745058,0.2305815666913986,291.2254333496094,291.1499938964844,258.6595764160156,257.5987548828125,279.08837890625,293.227294921875,291.2254333496094,1.0,0.2454306781291961,0.689893901348114,0.689893901348114,1.0,1.0,-1.15977144241333,0.4746447205543518,0.6851266622543335,0.1930296272039413,0.0,0.0,0.6574175953865051,39.84576797485352,40.0,19.899545669555664,-14188.5986328125,167.1643524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347839355469,308.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.66796875,18000.0,0.0,0.0,0.3302824795246124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766374945640564,0.76638263463974,-7.693035513511859e-06,0.0,0.0003351947234477,0.0,0.0,69.79301452636719,0.0,0.0,0.0,0.4717568457126617,4.0,0.0,1.0
493500,293.1164855957031,297.1499938964844,293.1499938964844,0.1208493188023567,-2666.859619140625,304.1473999023437,0.8141337633132935,0.1889700591564178,0.1963212937116623,292.9095153808594,297.1499938964844,293.1499938964844,0.0057538491673767,-439.21429443359375,298.6834716796875,0.5119969844818115,0.050000000745058,0.0486043617129325,293.1073303222656,297.1499938964844,293.1499938964844,0.1799171864986419,-2852.129150390625,304.14599609375,0.90355122089386,0.2605505287647247,0.1825938075780868,293.0994873046875,297.1499938964844,293.1499938964844,0.2639983892440796,-5228.20703125,304.16864013671875,0.9990000128746032,0.4275730550289154,0.334127813577652,293.2254638671875,297.1499938964844,293.1499938964844,0.0040945289656519,-1535.10205078125,296.735107421875,0.5119969844818115,0.050000000745058,0.2305581718683242,291.2234802246094,291.1499938964844,258.6376342773437,257.57916259765625,279.0955810546875,293.2256774902344,291.2225646972656,1.0,0.2453352361917495,0.6877220869064331,0.6877220869064331,1.0,1.0,-1.160030722618103,0.4741818606853485,0.6858488321304321,0.1925029754638672,0.0,0.0,0.6526914238929749,39.72412490844727,40.0,5.066877841949463,-14160.5302734375,167.00189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148620605469,308.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18231.5078125,18000.0,0.0,0.0,0.3298313915729522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7548458576202393,0.7548534274101257,-7.583105343655916e-06,0.0,0.0003347369492985,0.0,0.0,67.50997161865234,0.0,0.0,0.0,0.4669686257839203,4.0,0.0,1.0
493560,293.115966796875,297.1499938964844,293.1499938964844,0.1213194355368614,-2675.34814453125,304.14703369140625,0.8147639632225037,0.1894924789667129,0.196856677532196,292.9060363769531,297.1499938964844,293.1499938964844,0.0058025461621582,-442.4125671386719,298.7317199707031,0.5119402408599854,0.050000000745058,0.0486050806939601,293.1063232421875,297.1499938964844,293.1499938964844,0.1806315630674362,-2861.333984375,304.1454162597656,0.9043315649032592,0.2612878382205963,0.1831025332212448,293.0920715332031,297.1499938964844,293.1499938964844,0.2640843987464905,-5230.88916015625,304.16510009765625,0.9990000128746032,0.4296674430370331,0.3342304825782776,293.2236633300781,297.1499938964844,293.1499938964844,0.0040890797972679,-1533.521484375,296.7235412597656,0.5119402408599854,0.050000000745058,0.2305615693330764,291.2175598144531,291.1499938964844,258.615966796875,257.5597229003906,279.10113525390625,293.223876953125,291.2159423828125,1.0,0.2455766946077346,0.6857037544250488,0.6857037544250488,1.0,1.0,-1.1613274812698364,0.4741966724395752,0.6871308088302612,0.1922556459903717,0.0,0.0,0.6487637758255005,39.76010513305664,43.0,-7.544447422027588,-14146.4267578125,167.45870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0947570800781,308.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18205.458984375,18000.0,0.0,0.0,0.3292217254638672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447323799133301,0.7447398900985718,-7.485119567718357e-06,0.0,0.000334118201863,0.0,0.0,65.53369140625,0.0,0.0,0.0,0.4627671539783478,4.0,0.0,1.0
493620,293.1150207519531,297.1499938964844,293.1499938964844,0.1223713383078575,-2694.3974609375,304.1462707519531,0.8144280910491943,0.1905506402254104,0.1979617625474929,292.8988037109375,297.1499938964844,293.1499938964844,0.0059076724573969,-449.3794555664063,298.8276672363281,0.5106754302978516,0.050000000745058,0.0486213937401771,293.1043395996094,297.1499938964844,293.1499938964844,0.1822357028722763,-2882.0302734375,304.144287109375,0.9039689898490906,0.2627941370010376,0.1841564774513244,293.0832214355469,297.1499938964844,293.1499938964844,0.2664602398872375,-5271.53173828125,304.15606689453125,0.9990000128746032,0.4329486191272735,0.3365400433540344,293.2197570800781,297.1499938964844,293.1499938964844,0.0040823281742632,-1532.2718505859375,296.697509765625,0.5106754302978516,0.050000000745058,0.2306389659643173,291.19781494140625,291.1499938964844,258.57330322265625,257.5212707519531,279.10870361328125,293.2200012207031,291.1954040527344,1.0,0.2469415068626403,0.6819846034049988,0.6819846034049988,1.0,1.0,-1.1666293144226074,0.4754498898983001,0.6911794543266296,0.1924668252468109,0.0,0.0,0.6436256766319275,40.24705505371094,46.0,-24.92479515075684,-14158.4345703125,170.00811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,308.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18134.6875,18000.0,0.0,0.0,0.3277101516723633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299903631210327,0.7299976944923401,-7.3370961217733566e-06,0.0,0.0003325841389596,0.0,0.0,62.680450439453125,0.0,0.0,0.0,0.456616997718811,4.0,0.0,1.0
493680,293.1150207519531,297.1499938964844,293.1499938964844,0.1223713383078575,-2694.3974609375,304.1462707519531,0.8144280910491943,0.1905506402254104,0.1979617625474929,292.8988037109375,297.1499938964844,293.1499938964844,0.0059076724573969,-449.3794555664063,298.8276672363281,0.5106754302978516,0.050000000745058,0.0486213937401771,293.1043395996094,297.1499938964844,293.1499938964844,0.1822357028722763,-2882.0302734375,304.144287109375,0.9039689898490906,0.2627941370010376,0.1841564774513244,293.0832214355469,297.1499938964844,293.1499938964844,0.2664602398872375,-5271.53173828125,304.15606689453125,0.9990000128746032,0.4329486191272735,0.3365400433540344,293.2197570800781,297.1499938964844,293.1499938964844,0.0040823281742632,-1532.2718505859375,296.697509765625,0.5106754302978516,0.050000000745058,0.2306389659643173,291.19781494140625,291.1499938964844,258.57330322265625,257.5212707519531,279.10870361328125,293.2200012207031,291.1954040527344,1.0,0.2469415068626403,0.6819846034049988,0.6819846034049988,1.0,1.0,-1.1666293144226074,0.4754498898983001,0.6911794543266296,0.1924668252468109,0.0,0.0,0.6436256766319275,40.24705505371094,46.0,-24.92479515075684,-14158.4345703125,170.00811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,308.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18134.6875,18000.0,0.0,0.0,0.3277101516723633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299903631210327,0.7299976944923401,-7.3370961217733566e-06,0.0,0.0003325841389596,0.0,0.0,62.680450439453125,0.0,0.0,0.0,0.456616997718811,4.0,0.0,1.0
493740,293.1141662597656,297.1499938964844,293.1499938964844,0.1235016733407974,-2714.852294921875,304.1456298828125,0.8123063445091248,0.1916110217571258,0.1990924179553985,292.89141845703125,297.1499938964844,293.1499938964844,0.0060212374664843,-456.8855285644531,298.92486572265625,0.5081766247749329,0.050000000745058,0.048654768615961,293.1025085449219,297.1499938964844,293.1499938964844,0.1839717179536819,-2904.377685546875,304.143310546875,0.901506245136261,0.2643236815929413,0.1852430403232574,293.0821838378906,297.1499938964844,293.1499938964844,0.271287739276886,-5350.83544921875,304.14599609375,0.9990000128746032,0.4348662197589874,0.3412142097949981,293.2157897949219,297.1499938964844,293.1499938964844,0.0040792045183479,-1532.5867919921875,296.67010498046875,0.5081766247749329,0.050000000745058,0.2307972609996795,291.1731262207031,291.1499938964844,258.5315246582031,257.4833374023437,279.11309814453125,293.2160339355469,291.17047119140625,1.0,0.2492962777614593,0.6785324215888977,0.6785324215888977,1.0,1.0,-1.1749531030654907,0.4780417680740356,0.6969113349914551,0.1934391260147094,0.0,0.0,0.6421727538108826,41.20919799804688,49.0,-33.012725830078125,-14217.5263671875,174.44534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396301269531,308.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.580078125,18000.0,0.0,0.0,0.3261241614818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232215404510498,0.7232288122177124,-7.259699941641884e-06,0.0,0.0003309745516162,0.0,0.0,61.33343505859375,0.0,0.0,0.0,0.453722208738327,4.0,0.0,1.0
493800,293.1141662597656,297.1499938964844,293.1499938964844,0.1235016733407974,-2714.852294921875,304.1456298828125,0.8123063445091248,0.1916110217571258,0.1990924179553985,292.89141845703125,297.1499938964844,293.1499938964844,0.0060212374664843,-456.8855285644531,298.92486572265625,0.5081766247749329,0.050000000745058,0.048654768615961,293.1025085449219,297.1499938964844,293.1499938964844,0.1839717179536819,-2904.377685546875,304.143310546875,0.901506245136261,0.2643236815929413,0.1852430403232574,293.0821838378906,297.1499938964844,293.1499938964844,0.271287739276886,-5350.83544921875,304.14599609375,0.9990000128746032,0.4348662197589874,0.3412142097949981,293.2157897949219,297.1499938964844,293.1499938964844,0.0040792045183479,-1532.5867919921875,296.67010498046875,0.5081766247749329,0.050000000745058,0.2307972609996795,291.1731262207031,291.1499938964844,258.5315246582031,257.4833374023437,279.11309814453125,293.2160339355469,291.17047119140625,1.0,0.2492962777614593,0.6785324215888977,0.6785324215888977,1.0,1.0,-1.1749531030654907,0.4780417680740356,0.6969113349914551,0.1934391260147094,0.0,0.0,0.6421727538108826,41.20919799804688,49.0,-33.012725830078125,-14217.5263671875,174.44534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396301269531,308.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.580078125,18000.0,0.0,0.0,0.3261241614818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232215404510498,0.7232288122177124,-7.259699941641884e-06,0.0,0.0003309745516162,0.0,0.0,61.33343505859375,0.0,0.0,0.0,0.453722208738327,4.0,0.0,1.0
493860,293.11346435546875,297.1499938964844,293.1499938964844,0.1246537342667579,-2735.63525390625,304.1451721191406,0.8087495565414429,0.1926594078540802,0.2002295851707458,292.8840637207031,297.1499938964844,293.1499938964844,0.0061414036899805,-464.7330932617188,299.02459716796875,0.5047946572303772,0.050000000745058,0.0487024635076522,293.10089111328125,297.1499938964844,293.1499938964844,0.1857570111751556,-2927.26416015625,304.142578125,0.8974462151527405,0.2658583223819732,0.1863465756177902,293.0883483886719,297.1499938964844,293.1499938964844,0.2780804336071014,-5460.419921875,304.1360168457031,0.9990000128746032,0.4353454411029815,0.3477849960327148,293.2120361328125,297.1499938964844,293.1499938964844,0.0040781064890325,-1533.66845703125,296.6429748535156,0.5047946572303772,0.050000000745058,0.2310235202312469,291.1475830078125,291.1499938964844,258.49053955078125,257.4458923339844,279.1156311035156,293.2122497558594,291.14501953125,1.0,0.252446562051773,0.6752329468727112,0.6752329468727112,1.0,1.0,-1.18567955493927,0.4816769063472748,0.7040026783943176,0.194995641708374,0.0,0.0,0.6442037224769592,42.56940460205078,52.0,-35.043453216552734,-14313.869140625,180.4870147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38330078125,308.6596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.328125,18000.0,0.0,0.0,0.324823260307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242175340652466,0.7242248058319092,-7.251436272781575e-06,0.0,0.0003296543145552,0.0,0.0,61.40158462524414,0.0,0.0,0.0,0.453994482755661,4.0,0.0,1.0
493920,293.11346435546875,297.1499938964844,293.1499938964844,0.1246537342667579,-2735.63525390625,304.1451721191406,0.8087495565414429,0.1926594078540802,0.2002295851707458,292.8840637207031,297.1499938964844,293.1499938964844,0.0061414036899805,-464.7330932617188,299.02459716796875,0.5047946572303772,0.050000000745058,0.0487024635076522,293.10089111328125,297.1499938964844,293.1499938964844,0.1857570111751556,-2927.26416015625,304.142578125,0.8974462151527405,0.2658583223819732,0.1863465756177902,293.0883483886719,297.1499938964844,293.1499938964844,0.2780804336071014,-5460.419921875,304.1360168457031,0.9990000128746032,0.4353454411029815,0.3477849960327148,293.2120361328125,297.1499938964844,293.1499938964844,0.0040781064890325,-1533.66845703125,296.6429748535156,0.5047946572303772,0.050000000745058,0.2310235202312469,291.1475830078125,291.1499938964844,258.49053955078125,257.4458923339844,279.1156311035156,293.2122497558594,291.14501953125,1.0,0.252446562051773,0.6752329468727112,0.6752329468727112,1.0,1.0,-1.18567955493927,0.4816769063472748,0.7040026783943176,0.194995641708374,0.0,0.0,0.6442037224769592,42.56940460205078,52.0,-35.043453216552734,-14313.869140625,180.4870147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38330078125,308.6596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.328125,18000.0,0.0,0.0,0.324823260307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242175340652466,0.7242248058319092,-7.251436272781575e-06,0.0,0.0003296543145552,0.0,0.0,61.40158462524414,0.0,0.0,0.0,0.453994482755661,4.0,0.0,1.0
493980,293.11297607421875,297.1499938964844,293.1499938964844,0.1257966458797454,-2756.17236328125,304.1448669433594,0.804020881652832,0.1936867982149124,0.2013603299856186,292.8768920898437,297.1499938964844,293.1499938964844,0.0062672211788594,-472.8163146972656,299.1272277832031,0.5008289217948914,0.050000000745058,0.0487623363733291,293.0994873046875,297.1499938964844,293.1499938964844,0.1875459849834442,-2950.091064453125,304.1420593261719,0.8922146558761597,0.2673856616020202,0.1874558627605438,293.1009521484375,297.1499938964844,293.1499938964844,0.2864561676979065,-5593.70458984375,304.1267395019531,0.9990000128746032,0.4343630075454712,0.3558610081672668,293.2086486816406,297.1499938964844,293.1499938964844,0.0040781083516776,-1535.080810546875,296.6167907714844,0.5008289217948914,0.050000000745058,0.2313075363636016,291.1231994628906,291.1499938964844,258.4502868652344,257.40887451171875,279.1171264648437,293.2088317871094,291.1208190917969,1.0,0.2562315762042999,0.6720259785652161,0.6720259785652161,1.0,1.0,-1.198297142982483,0.4861201047897339,0.7121769785881042,0.1969988495111465,0.0,0.0,0.6494295001029968,44.2668342590332,55.0,-33.87897491455078,-14438.66015625,187.91542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,308.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17911.361328125,18000.0,0.0,0.0,0.3241111040115356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324177026748657,0.7324249744415283,-7.308146905415924e-06,0.0,0.0003289315791334,0.0,0.0,62.79113006591797,0.0,0.0,0.0,0.457225501537323,4.0,0.0,1.0
494040,293.11297607421875,297.1499938964844,293.1499938964844,0.1257966458797454,-2756.17236328125,304.1448669433594,0.804020881652832,0.1936867982149124,0.2013603299856186,292.8768920898437,297.1499938964844,293.1499938964844,0.0062672211788594,-472.8163146972656,299.1272277832031,0.5008289217948914,0.050000000745058,0.0487623363733291,293.0994873046875,297.1499938964844,293.1499938964844,0.1875459849834442,-2950.091064453125,304.1420593261719,0.8922146558761597,0.2673856616020202,0.1874558627605438,293.1009521484375,297.1499938964844,293.1499938964844,0.2864561676979065,-5593.70458984375,304.1267395019531,0.9990000128746032,0.4343630075454712,0.3558610081672668,293.2086486816406,297.1499938964844,293.1499938964844,0.0040781083516776,-1535.080810546875,296.6167907714844,0.5008289217948914,0.050000000745058,0.2313075363636016,291.1231994628906,291.1499938964844,258.4502868652344,257.40887451171875,279.1171264648437,293.2088317871094,291.1208190917969,1.0,0.2562315762042999,0.6720259785652161,0.6720259785652161,1.0,1.0,-1.198297142982483,0.4861201047897339,0.7121769785881042,0.1969988495111465,0.0,0.0,0.6494295001029968,44.2668342590332,55.0,-33.87897491455078,-14438.66015625,187.91542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,308.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17911.361328125,18000.0,0.0,0.0,0.3241111040115356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324177026748657,0.7324249744415283,-7.308146905415924e-06,0.0,0.0003289315791334,0.0,0.0,62.79113006591797,0.0,0.0,0.0,0.457225501537323,4.0,0.0,1.0
494100,293.11279296875,297.1499938964844,293.1499938964844,0.1263593733310699,-2766.25341796875,304.144775390625,0.8013358116149902,0.1941910535097122,0.2019206881523132,292.8734130859375,297.1499938964844,293.1499938964844,0.0063320696353912,-476.926025390625,299.1796569824219,0.4987035691738128,0.050000000745058,0.048796247690916,293.098876953125,297.1499938964844,293.1499938964844,0.1884336918592453,-2961.37890625,304.14190673828125,0.8892826437950134,0.2681440114974975,0.1880102157592773,293.1094055175781,297.1499938964844,293.1499938964844,0.2911344766616821,-5667.470703125,304.1224670410156,0.9990000128746032,0.4333231449127197,0.3603546023368835,293.20709228515625,297.1499938964844,293.1499938964844,0.0040783551521599,-1535.8363037109375,296.6041259765625,0.4987035691738128,0.050000000745058,0.2314683943986892,291.1116943359375,291.1499938964844,258.430419921875,257.3905029296875,279.1176452636719,293.207275390625,291.1094665527344,1.0,0.2583176791667938,0.6704467535018921,0.6704467535018921,1.0,1.0,-1.205174684524536,0.4885818064212799,0.7165928483009338,0.1981318444013595,0.0,0.0,0.6531388759613037,45.22525024414063,55.0,-32.69575119018555,-14509.44140625,192.09054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298645019531,308.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.322265625,18000.0,0.0,0.0,0.3240508437156677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390167713165283,0.7390241622924805,-7.359639766946202e-06,0.0,0.0003288704028818,0.0,0.0,63.96250915527344,0.0,0.0,0.0,0.4598808586597442,4.0,0.0,1.0
494160,293.1126403808594,297.1499938964844,293.1499938964844,0.1269145756959915,-2776.1796875,304.14471435546875,0.7985001802444458,0.1946886330842971,0.2024768143892288,292.8700256347656,297.1499938964844,293.1499938964844,0.0063981199637055,-481.0719604492188,299.2327575683594,0.4965132176876068,0.050000000745058,0.0488325394690036,293.09832763671875,297.1499938964844,293.1499938964844,0.1893141269683838,-2972.548828125,304.14178466796875,0.8861962556838989,0.2688980102539062,0.1885634213685989,293.11920166015625,297.1499938964844,293.1499938964844,0.2960931658744812,-5745.1953125,304.11846923828125,0.9990000128746032,0.4319144785404205,0.365102469921112,293.20562744140625,297.1499938964844,293.1499938964844,0.0040787239558994,-1536.6055908203125,296.591796875,0.4965132176876068,0.050000000745058,0.2316405475139618,291.1007385253906,291.1499938964844,258.41070556640625,257.3722229003906,279.1180419921875,293.205810546875,291.0986328125,1.0,0.2605126500129699,0.6688805818557739,0.6688805818557739,1.0,1.0,-1.2123680114746094,0.4911756515502929,0.7211924195289612,0.1993365436792373,0.0,0.0,0.6575289964675903,46.24923324584961,58.0,-31.29511260986328,-14584.8798828125,196.5466766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2817687988281,308.6151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.4921875,18000.0,0.0,0.0,0.3242194056510925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7471859455108643,0.7471933364868164,-7.426167485391488e-06,0.0,0.0003290415043011,0.0,0.0,65.4496841430664,0.0,0.0,0.0,0.4631997942924499,4.0,0.0,1.0
494220,293.1125183105469,297.1499938964844,293.1499938964844,0.1279999166727066,-2795.5263671875,304.1446838378906,0.7925193905830383,0.1956640928983688,0.2035755068063736,292.86346435546875,297.1499938964844,293.1499938964844,0.0065337736159563,-489.4602966308594,299.3410339355469,0.4920039176940918,0.050000000745058,0.0489114113152027,293.0972595214844,297.1499938964844,293.1499938964844,0.1910603642463684,-2994.634033203125,304.1416015625,0.879737138748169,0.2704242169857025,0.1896750479936599,293.1425476074219,297.1499938964844,293.1499938964844,0.3067097067832947,-5910.16357421875,304.111328125,0.9990000128746032,0.4279718399047851,0.3752132356166839,293.20294189453125,297.1499938964844,293.1499938964844,0.0040797754190862,-1538.1607666015625,296.56817626953125,0.4920039176940918,0.050000000745058,0.2320146709680557,291.0805969238281,291.1499938964844,258.3717041015625,257.3359069824219,279.1186828613281,293.2030944824219,291.0787658691406,1.0,0.2651704251766205,0.6657814979553223,0.6657814979553223,1.0,1.0,-1.2275288105010986,0.4966837763786316,0.730845034122467,0.2019179463386535,0.0,0.0,0.6681576371192932,48.46992492675781,46.0,-28.128158569335938,-14747.3525390625,206.22129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,308.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17786.330078125,18000.0,0.0,0.0,0.3252940773963928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678583264350891,0.7678658962249756,-7.602749519719509e-06,0.0,0.0003301321412436,0.0,0.0,69.36317443847656,0.0,0.0,0.0,0.4717069566249847,4.0,0.0,1.0
494280,293.1125183105469,297.1499938964844,293.1499938964844,0.1279999166727066,-2795.5263671875,304.1446838378906,0.7925193905830383,0.1956640928983688,0.2035755068063736,292.86346435546875,297.1499938964844,293.1499938964844,0.0065337736159563,-489.4602966308594,299.3410339355469,0.4920039176940918,0.050000000745058,0.0489114113152027,293.0972595214844,297.1499938964844,293.1499938964844,0.1910603642463684,-2994.634033203125,304.1416015625,0.879737138748169,0.2704242169857025,0.1896750479936599,293.1425476074219,297.1499938964844,293.1499938964844,0.3067097067832947,-5910.16357421875,304.111328125,0.9990000128746032,0.4279718399047851,0.3752132356166839,293.20294189453125,297.1499938964844,293.1499938964844,0.0040797754190862,-1538.1607666015625,296.56817626953125,0.4920039176940918,0.050000000745058,0.2320146709680557,291.0805969238281,291.1499938964844,258.3717041015625,257.3359069824219,279.1186828613281,293.2030944824219,291.0787658691406,1.0,0.2651704251766205,0.6657814979553223,0.6657814979553223,1.0,1.0,-1.2275288105010986,0.4966837763786316,0.730845034122467,0.2019179463386535,0.0,0.0,0.6681576371192932,48.46992492675781,46.0,-28.128158569335938,-14747.3525390625,206.22129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,308.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17786.330078125,18000.0,0.0,0.0,0.3252940773963928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678583264350891,0.7678658962249756,-7.602749519719509e-06,0.0,0.0003301321412436,0.0,0.0,69.36317443847656,0.0,0.0,0.0,0.4717069566249847,4.0,0.0,1.0
494340,293.1122436523437,297.1499938964844,293.1499938964844,0.1288090497255325,-2809.619384765625,304.1451416015625,0.7954249382019043,0.1966651827096939,0.2045768797397613,292.85699462890625,297.1499938964844,293.1499938964844,0.0066541596315801,-496.4212646484375,299.4579162597656,0.4929489493370056,0.050000000745058,0.0488943941891193,293.09588623046875,297.1499938964844,293.1499938964844,0.1924964040517807,-3012.447998046875,304.1420593261719,0.8832104802131653,0.2720429897308349,0.1907801628112793,293.1611328125,297.1499938964844,293.1499938964844,0.3054154813289642,-5884.123046875,304.12701416015625,0.9990000128746032,0.4243567287921905,0.3730605542659759,293.20025634765625,297.1499938964844,293.1499938964844,0.0040721981786191,-1535.5015869140625,296.5555419921875,0.4929489493370056,0.050000000745058,0.2319339513778686,291.07769775390625,291.1499938964844,258.33319091796875,257.29986572265625,279.1246643066406,293.200439453125,291.0798034667969,1.0,0.2640509605407715,0.6635149121284485,0.6635149121284485,1.0,1.0,-1.2272093296051023,0.4957292973995209,0.731480062007904,0.2011792659759521,0.0,0.0,0.6784895062446594,48.0376091003418,34.0,2.9025895595550537,-14804.1513671875,205.2093963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,308.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17766.54296875,18000.0,0.0,0.0,0.3272201120853424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919340133666992,0.7919418215751648,-7.826315595593769e-06,0.0,0.0003320868127048,0.0,0.0,74.22325134277344,0.0,0.0,0.0,0.4817331433296203,4.0,0.0,1.0
494400,293.1122436523437,297.1499938964844,293.1499938964844,0.1288090497255325,-2809.619384765625,304.1451416015625,0.7954249382019043,0.1966651827096939,0.2045768797397613,292.85699462890625,297.1499938964844,293.1499938964844,0.0066541596315801,-496.4212646484375,299.4579162597656,0.4929489493370056,0.050000000745058,0.0488943941891193,293.09588623046875,297.1499938964844,293.1499938964844,0.1924964040517807,-3012.447998046875,304.1420593261719,0.8832104802131653,0.2720429897308349,0.1907801628112793,293.1611328125,297.1499938964844,293.1499938964844,0.3054154813289642,-5884.123046875,304.12701416015625,0.9990000128746032,0.4243567287921905,0.3730605542659759,293.20025634765625,297.1499938964844,293.1499938964844,0.0040721981786191,-1535.5015869140625,296.5555419921875,0.4929489493370056,0.050000000745058,0.2319339513778686,291.07769775390625,291.1499938964844,258.33319091796875,257.29986572265625,279.1246643066406,293.200439453125,291.0798034667969,1.0,0.2640509605407715,0.6635149121284485,0.6635149121284485,1.0,1.0,-1.2272093296051023,0.4957292973995209,0.731480062007904,0.2011792659759521,0.0,0.0,0.6784895062446594,48.0376091003418,34.0,2.9025895595550537,-14804.1513671875,205.2093963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,308.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17766.54296875,18000.0,0.0,0.0,0.3272201120853424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919340133666992,0.7919418215751648,-7.826315595593769e-06,0.0,0.0003320868127048,0.0,0.0,74.22325134277344,0.0,0.0,0.0,0.4817331433296203,4.0,0.0,1.0
494460,293.1118469238281,297.1499938964844,293.1499938964844,0.1291714757680893,-2815.214599609375,304.1461486816406,0.8065721988677979,0.197705402970314,0.2055285722017288,292.8505859375,297.1499938964844,293.1499938964844,0.0067510409280657,-501.183349609375,299.5899963378906,0.4989297389984131,0.050000000745058,0.0487924814224243,293.0948791503906,297.1499938964844,293.1499938964844,0.1932234168052673,-3020.75927734375,304.1434936523437,0.8958219885826111,0.2736143469810486,0.1918082684278488,293.1562805175781,297.1499938964844,293.1499938964844,0.2923896908760071,-5673.53759765625,304.1565856933594,0.9990000128746032,0.4249998927116394,0.3598704934120178,293.1972961425781,297.1499938964844,293.1499938964844,0.0040517258457839,-1526.103759765625,296.5663452148437,0.4989297389984131,0.050000000745058,0.2314505279064178,291.1121520996094,291.1499938964844,258.2950744628906,257.2640686035156,279.132568359375,293.197509765625,291.1167297363281,1.0,0.2584832012653351,0.6621602773666382,0.6621602773666382,1.0,1.0,-1.212906837463379,0.4890804290771484,0.7238264679908752,0.1974132508039474,0.0,0.0,0.6814970970153809,45.24837493896485,37.0,42.972389221191406,-14720.3994140625,194.6583404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86895751953125,308.50079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.986328125,18000.0,0.0,0.0,0.3293189406394958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057188987731934,0.8057268857955933,-7.986612217791844e-06,0.0,0.0003342168638482,0.0,0.0,77.33056640625,0.0,0.0,0.0,0.4876758456230163,4.0,0.0,1.0
494520,293.1118469238281,297.1499938964844,293.1499938964844,0.1291714757680893,-2815.214599609375,304.1461486816406,0.8065721988677979,0.197705402970314,0.2055285722017288,292.8505859375,297.1499938964844,293.1499938964844,0.0067510409280657,-501.183349609375,299.5899963378906,0.4989297389984131,0.050000000745058,0.0487924814224243,293.0948791503906,297.1499938964844,293.1499938964844,0.1932234168052673,-3020.75927734375,304.1434936523437,0.8958219885826111,0.2736143469810486,0.1918082684278488,293.1562805175781,297.1499938964844,293.1499938964844,0.2923896908760071,-5673.53759765625,304.1565856933594,0.9990000128746032,0.4249998927116394,0.3598704934120178,293.1972961425781,297.1499938964844,293.1499938964844,0.0040517258457839,-1526.103759765625,296.5663452148437,0.4989297389984131,0.050000000745058,0.2314505279064178,291.1121520996094,291.1499938964844,258.2950744628906,257.2640686035156,279.132568359375,293.197509765625,291.1167297363281,1.0,0.2584832012653351,0.6621602773666382,0.6621602773666382,1.0,1.0,-1.212906837463379,0.4890804290771484,0.7238264679908752,0.1974132508039474,0.0,0.0,0.6814970970153809,45.24837493896485,37.0,42.972389221191406,-14720.3994140625,194.6583404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86895751953125,308.50079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.986328125,18000.0,0.0,0.0,0.3293189406394958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057188987731934,0.8057268857955933,-7.986612217791844e-06,0.0,0.0003342168638482,0.0,0.0,77.33056640625,0.0,0.0,0.0,0.4876758456230163,4.0,0.0,1.0
494580,293.11151123046875,297.1499938964844,293.1499938964844,0.1295221894979477,-2820.616943359375,304.1468200683594,0.8144427537918091,0.1987377703189849,0.2065280675888061,292.8443603515625,297.1499938964844,293.1499938964844,0.0068527054972946,-506.0939636230469,299.7249450683594,0.5031505823135376,0.050000000745058,0.0487266406416893,293.0944519042969,297.1499938964844,293.1499938964844,0.1938439756631851,-3027.774169921875,304.14459228515625,0.9051212072372437,0.2750992774963379,0.1928123831748962,293.1330871582031,297.1499938964844,293.1499938964844,0.2829765379428863,-5523.76953125,304.1695556640625,0.9990000128746032,0.4295310974121094,0.3510833084583282,293.19403076171875,297.1499938964844,293.1499938964844,0.0040329797193408,-1517.1746826171875,296.5821533203125,0.5031505823135376,0.050000000745058,0.231138214468956,291.15191650390625,291.1499938964844,258.2573547363281,257.2284851074219,279.1351318359375,293.1942443847656,291.1543273925781,1.0,0.255397617816925,0.6608381867408752,0.6608381867408752,1.0,1.0,-1.204147458076477,0.484879195690155,0.7192683219909668,0.1948835402727127,0.0,0.0,0.6783125400543213,43.45245742797852,40.0,44.41520309448242,-14631.025390625,188.1273803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251037597656,308.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.671875,18000.0,0.0,0.0,0.3309912979602813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804214358329773,0.8042223453521729,-8.004398296179716e-06,0.0,0.0003359140828251,0.0,0.0,77.24505615234375,0.0,0.0,0.0,0.4872752726078033,4.0,0.0,1.0
494640,293.11151123046875,297.1499938964844,293.1499938964844,0.1295221894979477,-2820.616943359375,304.1468200683594,0.8144427537918091,0.1987377703189849,0.2065280675888061,292.8443603515625,297.1499938964844,293.1499938964844,0.0068527054972946,-506.0939636230469,299.7249450683594,0.5031505823135376,0.050000000745058,0.0487266406416893,293.0944519042969,297.1499938964844,293.1499938964844,0.1938439756631851,-3027.774169921875,304.14459228515625,0.9051212072372437,0.2750992774963379,0.1928123831748962,293.1330871582031,297.1499938964844,293.1499938964844,0.2829765379428863,-5523.76953125,304.1695556640625,0.9990000128746032,0.4295310974121094,0.3510833084583282,293.19403076171875,297.1499938964844,293.1499938964844,0.0040329797193408,-1517.1746826171875,296.5821533203125,0.5031505823135376,0.050000000745058,0.231138214468956,291.15191650390625,291.1499938964844,258.2573547363281,257.2284851074219,279.1351318359375,293.1942443847656,291.1543273925781,1.0,0.255397617816925,0.6608381867408752,0.6608381867408752,1.0,1.0,-1.204147458076477,0.484879195690155,0.7192683219909668,0.1948835402727127,0.0,0.0,0.6783125400543213,43.45245742797852,40.0,44.41520309448242,-14631.025390625,188.1273803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251037597656,308.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.671875,18000.0,0.0,0.0,0.3309912979602813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804214358329773,0.8042223453521729,-8.004398296179716e-06,0.0,0.0003359140828251,0.0,0.0,77.24505615234375,0.0,0.0,0.0,0.4872752726078033,4.0,0.0,1.0
494700,293.11138916015625,297.1499938964844,293.1499938964844,0.1298163682222366,-2825.60400390625,304.1468811035156,0.8169233202934265,0.1992499232292175,0.2070370018482208,292.8412780761719,297.1499938964844,293.1499938964844,0.0069112470373511,-509.14739990234375,299.78936767578125,0.5043835043907166,0.050000000745058,0.0487083457410335,293.0943298339844,297.1499938964844,293.1499938964844,0.1943094730377197,-3033.418701171875,304.1447448730469,0.9082626700401306,0.2758291661739349,0.1933047473430633,293.1210021972656,297.1499938964844,293.1499938964844,0.2802711427211761,-5481.44189453125,304.1708679199219,0.9990000128746032,0.4321198761463165,0.3486027419567108,293.19219970703125,297.1499938964844,293.1499938964844,0.0040273340418934,-1514.636962890625,296.5849609375,0.5043835043907166,0.050000000745058,0.231051430106163,291.16143798828125,291.1499938964844,258.23858642578125,257.2107238769531,279.13531494140625,293.19244384765625,291.162841796875,1.0,0.2545595467090606,0.6601186990737915,0.6601186990737915,1.0,1.0,-1.2021650075912476,0.4837798178195953,0.7183851599693298,0.1941785812377929,0.0,0.0,0.6765691637992859,42.96046447753906,40.0,33.69559860229492,-14600.466796875,186.4861755371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255615234375,308.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.78125,18000.0,0.0,0.0,0.3316377997398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8008987307548523,0.8009067177772522,-7.97866414359305e-06,0.0,0.000336570199579,0.0,0.0,76.58491516113281,0.0,0.0,0.0,0.4859492778778076,4.0,0.0,1.0
494760,293.1112670898437,297.1499938964844,293.1499938964844,0.1301609724760055,-2831.54931640625,304.1468200683594,0.8186807036399841,0.1997611671686172,0.2075526118278503,292.8382263183594,297.1499938964844,293.1499938964844,0.0069735632278025,-512.4644775390625,299.85284423828125,0.505139946937561,0.050000000745058,0.0486973263323307,293.0940856933594,297.1499938964844,293.1499938964844,0.1948613822460174,-3040.2197265625,304.1446838378906,0.9105868935585022,0.2765806317329407,0.1938127428293228,293.1100769042969,297.1499938964844,293.1499938964844,0.2785724401473999,-5455.39990234375,304.170166015625,0.9990000128746032,0.4346376657485962,0.3470999896526336,293.1902770996094,297.1499938964844,293.1499938964844,0.0040236432105302,-1513.03369140625,296.5858764648437,0.505139946937561,0.050000000745058,0.2309991419315338,291.16668701171875,291.1499938964844,258.2198791503906,257.1930236816406,279.1350402832031,293.1905212402344,291.1673889160156,1.0,0.2541322410106659,0.6593509316444397,0.6593509316444397,1.0,1.0,-1.2014321088790894,0.4831977188587188,0.7182344198226929,0.1937502473592758,0.0,0.0,0.6749092936515808,42.67082595825195,43.0,22.86327171325684,-14582.0703125,185.66070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8364562988281,308.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.06640625,18000.0,0.0,0.0,0.3321680128574371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7973289489746094,0.7973369359970093,-7.94657080405159e-06,0.0,0.0003371083003003,0.0,0.0,75.84636688232422,0.0,0.0,0.0,0.4844723045825958,4.0,0.0,1.0
494820,293.111083984375,297.1499938964844,293.1499938964844,0.1309711188077926,-2845.718994140625,304.1465148925781,0.8203019499778748,0.2007792145013809,0.20860056579113,292.83203125,297.1499938964844,293.1499938964844,0.0071086585521698,-519.77490234375,299.9781494140625,0.5053620934486389,0.050000000745058,0.0486941076815128,293.0935363769531,297.1499938964844,293.1499938964844,0.1961783021688461,-3056.63671875,304.1442565917969,0.9128724932670592,0.2781103253364563,0.1948701590299606,293.0934753417969,297.1499938964844,293.1499938964844,0.2778332829475403,-5446.0029296875,304.16455078125,0.9990000128746032,0.4390281438827514,0.3466613590717315,293.18621826171875,297.1499938964844,293.1499938964844,0.0040208357386291,-1512.011962890625,296.5836486816406,0.5053620934486389,0.050000000745058,0.2309838831424713,291.1675109863281,291.1499938964844,258.1825866699219,257.1576538085937,279.1336975097656,293.1864929199219,291.1670227050781,1.0,0.2543523013591766,0.657659113407135,0.657659113407135,1.0,1.0,-1.2032448053359983,0.4833752512931824,0.7198696136474609,0.1936051547527313,0.0,0.0,0.6723957061767578,42.61597442626953,46.0,3.680569887161255,-14579.52734375,186.12705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87615966796875,308.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.46875,18000.0,0.0,0.0,0.332949697971344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7908639907836914,0.7908718585968018,-7.882727913965937e-06,0.0,0.0003379016125109,0.0,0.0,74.47871398925781,0.0,0.0,0.0,0.4817558526992798,4.0,0.0,1.0
494880,293.111083984375,297.1499938964844,293.1499938964844,0.1309711188077926,-2845.718994140625,304.1465148925781,0.8203019499778748,0.2007792145013809,0.20860056579113,292.83203125,297.1499938964844,293.1499938964844,0.0071086585521698,-519.77490234375,299.9781494140625,0.5053620934486389,0.050000000745058,0.0486941076815128,293.0935363769531,297.1499938964844,293.1499938964844,0.1961783021688461,-3056.63671875,304.1442565917969,0.9128724932670592,0.2781103253364563,0.1948701590299606,293.0934753417969,297.1499938964844,293.1499938964844,0.2778332829475403,-5446.0029296875,304.16455078125,0.9990000128746032,0.4390281438827514,0.3466613590717315,293.18621826171875,297.1499938964844,293.1499938964844,0.0040208357386291,-1512.011962890625,296.5836486816406,0.5053620934486389,0.050000000745058,0.2309838831424713,291.1675109863281,291.1499938964844,258.1825866699219,257.1576538085937,279.1336975097656,293.1864929199219,291.1670227050781,1.0,0.2543523013591766,0.657659113407135,0.657659113407135,1.0,1.0,-1.2032448053359983,0.4833752512931824,0.7198696136474609,0.1936051547527313,0.0,0.0,0.6723957061767578,42.61597442626953,46.0,3.680569887161255,-14579.52734375,186.12705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87615966796875,308.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.46875,18000.0,0.0,0.0,0.332949697971344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7908639907836914,0.7908718585968018,-7.882727913965937e-06,0.0,0.0003379016125109,0.0,0.0,74.47871398925781,0.0,0.0,0.0,0.4817558526992798,4.0,0.0,1.0
