time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.1109924316406,297.1499938964844,293.1499938964844,0.1318975836038589,-2862.0546875,304.1461486816406,0.8198081254959106,0.2017854005098343,0.2096612006425857,292.8258361816406,297.1499938964844,293.1499938964844,0.0072562941350042,-527.8157348632812,300.1026611328125,0.5041376948356628,0.050000000745058,0.0487119294703006,293.0930480957031,297.1499938964844,293.1499938964844,0.1976856142282486,-3075.53466796875,304.1436462402344,0.9123700261116028,0.2796413004398346,0.1959502696990966,293.0850830078125,297.1499938964844,293.1499938964844,0.2800948321819305,-5484.2783203125,304.1558837890625,0.9990000128746032,0.4421818554401397,0.3490938544273376,293.1820983886719,297.1499938964844,293.1499938964844,0.004022772423923,-1513.2108154296875,296.5775451660156,0.5041376948356628,0.050000000745058,0.231068417429924,291.1589660644531,291.1499938964844,258.1454162597656,257.122314453125,279.1319580078125,293.1823425292969,291.1578063964844,1.0,0.255768209695816,0.6557669043540955,0.6557669043540955,1.0,1.0,-1.2086896896362305,0.48502317070961,0.7236665487289429,0.1942322999238968,0.0,0.0,0.671697199344635,43.14702224731445,49.0,-9.897772789001465,-14619.8310546875,188.9632873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,308.4833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.486328125,18000.0,0.0,0.0,0.3335132598876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874433994293213,0.7874512076377869,-7.84248550189659e-06,0.0,0.000338473560987,0.0,0.0,73.71490478515625,0.0,0.0,0.0,0.4802807569503784,4.0,0.0,1.0
495000,293.1109924316406,297.1499938964844,293.1499938964844,0.1318975836038589,-2862.0546875,304.1461486816406,0.8198081254959106,0.2017854005098343,0.2096612006425857,292.8258361816406,297.1499938964844,293.1499938964844,0.0072562941350042,-527.8157348632812,300.1026611328125,0.5041376948356628,0.050000000745058,0.0487119294703006,293.0930480957031,297.1499938964844,293.1499938964844,0.1976856142282486,-3075.53466796875,304.1436462402344,0.9123700261116028,0.2796413004398346,0.1959502696990966,293.0850830078125,297.1499938964844,293.1499938964844,0.2800948321819305,-5484.2783203125,304.1558837890625,0.9990000128746032,0.4421818554401397,0.3490938544273376,293.1820983886719,297.1499938964844,293.1499938964844,0.004022772423923,-1513.2108154296875,296.5775451660156,0.5041376948356628,0.050000000745058,0.231068417429924,291.1589660644531,291.1499938964844,258.1454162597656,257.122314453125,279.1319580078125,293.1823425292969,291.1578063964844,1.0,0.255768209695816,0.6557669043540955,0.6557669043540955,1.0,1.0,-1.2086896896362305,0.48502317070961,0.7236665487289429,0.1942322999238968,0.0,0.0,0.671697199344635,43.14702224731445,49.0,-9.897772789001465,-14619.8310546875,188.9632873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,308.4833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.486328125,18000.0,0.0,0.0,0.3335132598876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874433994293213,0.7874512076377869,-7.84248550189659e-06,0.0,0.000338473560987,0.0,0.0,73.71490478515625,0.0,0.0,0.0,0.4802807569503784,4.0,0.0,1.0
495060,293.1109924316406,297.1499938964844,293.1499938964844,0.1324856132268905,-2872.442138671875,304.1459045410156,0.818678081035614,0.2023800760507583,0.2102985382080078,292.8221740722656,297.1499938964844,293.1499938964844,0.0073501411825418,-532.9030151367188,300.1775817871094,0.5028489232063293,0.050000000745058,0.0487311370670795,293.0928039550781,297.1499938964844,293.1499938964844,0.198640763759613,-3087.515869140625,304.143310546875,0.9109677076339722,0.2805507779121399,0.1965999454259872,293.083984375,297.1499938964844,293.1499938964844,0.2826504111289978,-5526.01123046875,304.1500549316406,0.9990000128746032,0.4433884918689728,0.351695716381073,293.1796875,297.1499938964844,293.1499938964844,0.0040255398489534,-1514.6517333984375,296.5728454589844,0.5028489232063293,0.050000000745058,0.2311595380306244,291.1512145996094,291.1499938964844,258.1231384277344,257.10113525390625,279.1308898925781,293.179931640625,291.1498107910156,1.0,0.2570925056934356,0.6545456647872925,0.6545456647872925,1.0,1.0,-1.2133896350860596,0.4865865409374237,0.7268030643463135,0.1949074864387512,0.0,0.0,0.6723166108131409,43.70245361328125,49.0,-15.185075759887695,-14662.294921875,191.6293487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,308.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.994140625,18000.0,0.0,0.0,0.3338335156440735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874825596809387,0.7874903678894043,-7.836869372113142e-06,0.0,0.0003387985925655,0.0,0.0,73.68024444580078,0.0,0.0,0.0,0.4802636206150055,4.0,0.0,1.0
495120,293.1109924316406,297.1499938964844,293.1499938964844,0.1328849345445633,-2879.49609375,304.1457824707031,0.817629873752594,0.2027718722820282,0.2107223272323608,292.8197326660156,297.1499938964844,293.1499938964844,0.0074146105907857,-536.3765869140625,300.22772216796875,0.5018026828765869,0.050000000745058,0.048747070133686,293.0927124023437,297.1499938964844,293.1499938964844,0.1992889195680618,-3095.640869140625,304.1430969238281,0.9096583724021912,0.2811513841152191,0.1970317810773849,293.0848083496094,297.1499938964844,293.1499938964844,0.2847858667373657,-5560.50048828125,304.1460876464844,0.9990000128746032,0.443894624710083,0.3538394272327423,293.1781311035156,297.1499938964844,293.1499938964844,0.0040278765372931,-1515.82470703125,296.5694885253906,0.5018026828765869,0.050000000745058,0.2312351167201995,291.1454162597656,291.1499938964844,258.1083068847656,257.0870056152344,279.1302185058594,293.1783752441406,291.1439208984375,1.0,0.2581455111503601,0.6536999344825745,0.6536999344825745,1.0,1.0,-1.2170329093933103,0.4878320693969726,0.7292008399963379,0.1954625397920608,0.0,0.0,0.6731805801391602,44.15964126586914,52.0,-17.705005645751953,-14697.28125,193.76356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,308.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.919921875,18000.0,0.0,0.0,0.334068238735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884701490402222,0.7884780168533325,-7.842006198188756e-06,0.0,0.0003390368074178,0.0,0.0,73.85395050048828,0.0,0.0,0.0,0.4806545972824096,4.0,0.0,1.0
495180,293.11114501953125,297.1499938964844,293.1499938964844,0.1338944286108017,-2897.3125,304.1455078125,0.8141258955001831,0.2037328034639358,0.2117741703987121,292.8138427734375,297.1499938964844,293.1499938964844,0.00758255738765,-545.3202514648438,300.3540344238281,0.4986637830734253,0.050000000745058,0.0487967319786548,293.09259033203125,297.1499938964844,293.1499938964844,0.2009266167879104,-3116.136962890625,304.1426696777344,0.9053682684898376,0.2826288640499115,0.1981028765439987,293.092041015625,297.1499938964844,293.1499938964844,0.2914455235004425,-5666.8056640625,304.1363220214844,0.9990000128746032,0.4440937340259552,0.3604386448860168,293.17449951171875,297.1499938964844,293.1499938964844,0.0040350202471017,-1519.292236328125,296.5606689453125,0.4986637830734253,0.050000000745058,0.2314706891775131,291.1297302246094,291.1499938964844,258.0711364746094,257.0516052246094,279.1286926269531,293.1747131347656,291.1281433105469,1.0,0.2612947523593902,0.6514896154403687,0.6514896154403687,1.0,1.0,-1.2276792526245115,0.4915555417537689,0.7361236810684204,0.1971622705459594,0.0,0.0,0.6769247651100159,45.57505798339844,55.0,-21.255603790283203,-14805.0693359375,200.2299652099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,308.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17932.99609375,18000.0,0.0,0.0,0.3348203003406524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944183945655823,0.7944262623786926,-7.887891115387902e-06,0.0,0.0003398000262677,0.0,0.0,75.01323699951172,0.0,0.0,0.0,0.4830995500087738,4.0,0.0,1.0
495240,293.11114501953125,297.1499938964844,293.1499938964844,0.1338944286108017,-2897.3125,304.1455078125,0.8141258955001831,0.2037328034639358,0.2117741703987121,292.8138427734375,297.1499938964844,293.1499938964844,0.00758255738765,-545.3202514648438,300.3540344238281,0.4986637830734253,0.050000000745058,0.0487967319786548,293.09259033203125,297.1499938964844,293.1499938964844,0.2009266167879104,-3116.136962890625,304.1426696777344,0.9053682684898376,0.2826288640499115,0.1981028765439987,293.092041015625,297.1499938964844,293.1499938964844,0.2914455235004425,-5666.8056640625,304.1363220214844,0.9990000128746032,0.4440937340259552,0.3604386448860168,293.17449951171875,297.1499938964844,293.1499938964844,0.0040350202471017,-1519.292236328125,296.5606689453125,0.4986637830734253,0.050000000745058,0.2314706891775131,291.1297302246094,291.1499938964844,258.0711364746094,257.0516052246094,279.1286926269531,293.1747131347656,291.1281433105469,1.0,0.2612947523593902,0.6514896154403687,0.6514896154403687,1.0,1.0,-1.2276792526245115,0.4915555417537689,0.7361236810684204,0.1971622705459594,0.0,0.0,0.6769247651100159,45.57505798339844,55.0,-21.255603790283203,-14805.0693359375,200.2299652099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,308.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17932.99609375,18000.0,0.0,0.0,0.3348203003406524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944183945655823,0.7944262623786926,-7.887891115387902e-06,0.0,0.0003398000262677,0.0,0.0,75.01323699951172,0.0,0.0,0.0,0.4830995500087738,4.0,0.0,1.0
495300,293.1112365722656,297.1499938964844,293.1499938964844,0.1343993842601776,-2906.211181640625,304.1454162597656,0.8119701743125916,0.2042027413845062,0.2122945785522461,292.8109741210937,297.1499938964844,293.1499938964844,0.007669745478779,-549.8960571289062,300.41778564453125,0.4968767762184143,0.050000000745058,0.0488262586295604,293.09259033203125,297.1499938964844,293.1499938964844,0.2017458379268646,-3126.3671875,304.1425170898437,0.9028409123420716,0.2833536565303802,0.1986324489116668,293.09820556640625,297.1499938964844,293.1499938964844,0.2953875064849853,-5729.09765625,304.13165283203125,0.9990000128746032,0.4436191320419311,0.3643052577972412,293.1728210449219,297.1499938964844,293.1499938964844,0.004039114806801,-1521.2274169921875,296.5562438964844,0.4968767762184143,0.050000000745058,0.2316107451915741,291.12164306640625,291.1499938964844,258.0525207519531,257.03387451171875,279.1280212402344,293.1730041503906,291.1200866699219,1.0,0.2631066441535949,0.6503406167030334,0.6503406167030334,1.0,1.0,-1.233702540397644,0.4936932325363159,0.7400093674659729,0.1981520056724548,0.0,0.0,0.6796256899833679,46.41265487670898,55.0,-21.94877052307129,-14868.2568359375,204.00938415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427795410156,308.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17907.7890625,18000.0,0.0,0.0,0.3353283703327179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992499470710754,0.7992578744888306,-7.928948434710037e-06,0.0,0.0003403156588319,0.0,0.0,75.99047088623047,0.0,0.0,0.0,0.4851124286651611,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1349016577005386,-2915.05078125,304.14532470703125,0.8095831871032715,0.2046656161546707,0.2128106504678726,292.80816650390625,297.1499938964844,293.1499938964844,0.0077590104192495,-554.5299072265625,300.48193359375,0.4949808120727539,0.050000000745058,0.0488585643470287,293.0926513671875,297.1499938964844,293.1499938964844,0.2025611996650695,-3136.533447265625,304.14239501953125,0.9001213312149048,0.2840707898139953,0.1991576552391052,293.1059265136719,297.1499938964844,293.1499938964844,0.2996787130832672,-5796.490234375,304.127197265625,0.9990000128746032,0.4427586495876312,0.3684895634651184,293.1712341308594,297.1499938964844,293.1499938964844,0.0040434771217405,-1523.2574462890625,296.5518493652344,0.4949808120727539,0.050000000745058,0.2317640036344528,291.1136474609375,291.1499938964844,258.03387451171875,257.01611328125,279.12744140625,293.1714172363281,291.1120910644531,1.0,0.2650521993637085,0.6491672992706299,0.6491672992706299,1.0,1.0,-1.2401165962219238,0.4959838092327118,0.7441328167915344,0.1992181986570358,0.0,0.0,0.6828581690788269,47.3270263671875,58.0,-22.143688201904297,-14936.65625,208.11697387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237670898437,308.49005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.833984375,18000.0,0.0,0.0,0.3359509408473968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8052912950515747,0.8052992820739746,-7.982168426678982e-06,0.0,0.0003409475029911,0.0,0.0,77.2369384765625,0.0,0.0,0.0,0.4876458644866943,4.0,0.0,1.0
495420,293.1117553710937,297.1499938964844,293.1499938964844,0.1358932107686996,-2932.46630859375,304.1452331542969,0.8042113780975342,0.2055708169937133,0.213829293847084,292.8027648925781,297.1499938964844,293.1499938964844,0.0079435762017965,-563.9422607421875,300.6115417480469,0.4909476637840271,0.050000000745058,0.0489304699003696,293.0924987792969,297.1499938964844,293.1499938964844,0.2042157500982284,-3157.121337890625,304.1421813964844,0.8942188620567322,0.2855501472949981,0.2002302259206771,293.1259460449219,297.1499938964844,293.1499938964844,0.3091383576393127,-5943.736328125,304.1190795898437,0.9990000128746032,0.4398261904716491,0.3776356279850006,293.1683349609375,297.1499938964844,293.1499938964844,0.0040528834797441,-1527.5372314453125,296.5434875488281,0.4909476637840271,0.050000000745058,0.2321050763130188,291.0981140136719,291.1499938964844,257.99639892578125,256.98046875,279.1264343261719,293.1684875488281,291.0966796875,1.0,0.2692789137363434,0.6467589735984802,0.6467589735984802,1.0,1.0,-1.2539409399032593,0.5009519457817078,0.7529890537261963,0.2015407532453537,0.0,0.0,0.6908285617828369,49.357051849365234,46.0,-21.55322456359864,-15086.7314453125,217.2237243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,308.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17834.40234375,18000.0,0.0,0.0,0.3376007974147796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208383917808533,0.8208464980125427,-8.124738997139502e-06,0.0,0.000342621904565,0.0,0.0,80.54275512695312,0.0,0.0,0.0,0.4942232370376587,4.0,0.0,1.0
495480,293.1117553710937,297.1499938964844,293.1499938964844,0.1358932107686996,-2932.46630859375,304.1452331542969,0.8042113780975342,0.2055708169937133,0.213829293847084,292.8027648925781,297.1499938964844,293.1499938964844,0.0079435762017965,-563.9422607421875,300.6115417480469,0.4909476637840271,0.050000000745058,0.0489304699003696,293.0924987792969,297.1499938964844,293.1499938964844,0.2042157500982284,-3157.121337890625,304.1421813964844,0.8942188620567322,0.2855501472949981,0.2002302259206771,293.1259460449219,297.1499938964844,293.1499938964844,0.3091383576393127,-5943.736328125,304.1190795898437,0.9990000128746032,0.4398261904716491,0.3776356279850006,293.1683349609375,297.1499938964844,293.1499938964844,0.0040528834797441,-1527.5372314453125,296.5434875488281,0.4909476637840271,0.050000000745058,0.2321050763130188,291.0981140136719,291.1499938964844,257.99639892578125,256.98046875,279.1264343261719,293.1684875488281,291.0966796875,1.0,0.2692789137363434,0.6467589735984802,0.6467589735984802,1.0,1.0,-1.2539409399032593,0.5009519457817078,0.7529890537261963,0.2015407532453537,0.0,0.0,0.6908285617828369,49.357051849365234,46.0,-21.55322456359864,-15086.7314453125,217.2237243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,308.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17834.40234375,18000.0,0.0,0.0,0.3376007974147796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208383917808533,0.8208464980125427,-8.124738997139502e-06,0.0,0.000342621904565,0.0,0.0,80.54275512695312,0.0,0.0,0.0,0.4942232370376587,4.0,0.0,1.0
495540,293.1119384765625,297.1499938964844,293.1499938964844,0.1366109400987625,-2944.750244140625,304.1456604003906,0.8075234889984131,0.2065018415451049,0.2147513478994369,292.7973937988281,297.1499938964844,293.1499938964844,0.0081086345016956,-571.7138671875,300.7474670410156,0.4922250807285309,0.050000000745058,0.0489072054624557,293.0924377441406,297.1499938964844,293.1499938964844,0.2054997235536575,-3172.745849609375,304.1427001953125,0.8981720805168152,0.2870207130908966,0.2012442946434021,293.1416015625,297.1499938964844,293.1499938964844,0.3068944811820984,-5903.6513671875,304.1337585449219,0.9990000128746032,0.4372279644012451,0.3747066259384155,293.1654357910156,297.1499938964844,293.1499938964844,0.0040540993213653,-1527.845703125,296.54541015625,0.4922250807285309,0.050000000745058,0.2319947183132171,291.09844970703125,291.1499938964844,257.95867919921875,256.9446105957031,279.131103515625,293.1656188964844,291.10076904296875,1.0,0.2678143084049225,0.6450706124305725,0.6450706124305725,1.0,1.0,-1.25245463848114,0.4995834529399872,0.7528712153434753,0.2006329745054245,0.0,0.0,0.6981564164161682,48.74916076660156,34.0,7.249139308929443,-15131.84375,215.4048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7849426269531,308.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.7578125,18000.0,0.0,0.0,0.3396749496459961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.838854193687439,0.8388625383377075,-8.304128641611896e-06,0.0,0.0003447268973104,0.0,0.0,84.58574676513672,0.0,0.0,0.0,0.5018835663795471,4.0,0.0,1.0
495600,293.1119384765625,297.1499938964844,293.1499938964844,0.1366109400987625,-2944.750244140625,304.1456604003906,0.8075234889984131,0.2065018415451049,0.2147513478994369,292.7973937988281,297.1499938964844,293.1499938964844,0.0081086345016956,-571.7138671875,300.7474670410156,0.4922250807285309,0.050000000745058,0.0489072054624557,293.0924377441406,297.1499938964844,293.1499938964844,0.2054997235536575,-3172.745849609375,304.1427001953125,0.8981720805168152,0.2870207130908966,0.2012442946434021,293.1416015625,297.1499938964844,293.1499938964844,0.3068944811820984,-5903.6513671875,304.1337585449219,0.9990000128746032,0.4372279644012451,0.3747066259384155,293.1654357910156,297.1499938964844,293.1499938964844,0.0040540993213653,-1527.845703125,296.54541015625,0.4922250807285309,0.050000000745058,0.2319947183132171,291.09844970703125,291.1499938964844,257.95867919921875,256.9446105957031,279.131103515625,293.1656188964844,291.10076904296875,1.0,0.2678143084049225,0.6450706124305725,0.6450706124305725,1.0,1.0,-1.25245463848114,0.4995834529399872,0.7528712153434753,0.2006329745054245,0.0,0.0,0.6981564164161682,48.74916076660156,34.0,7.249139308929443,-15131.84375,215.4048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7849426269531,308.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.7578125,18000.0,0.0,0.0,0.3396749496459961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.838854193687439,0.8388625383377075,-8.304128641611896e-06,0.0,0.0003447268973104,0.0,0.0,84.58574676513672,0.0,0.0,0.0,0.5018835663795471,4.0,0.0,1.0
495660,293.1119079589844,297.1499938964844,293.1499938964844,0.1368613541126251,-2948.271728515625,304.1466979980469,0.8184759020805359,0.2074698507785797,0.2156234979629516,292.7919616699219,297.1499938964844,293.1499938964844,0.0082425801083445,-576.9598999023438,300.8946228027344,0.4984558522701263,0.050000000745058,0.0488000214099884,293.0926208496094,297.1499938964844,293.1499938964844,0.2060125023126602,-3178.22265625,304.144287109375,0.9116809368133544,0.2884436845779419,0.20216004550457,293.134033203125,297.1499938964844,293.1499938964844,0.2930907011032104,-5681.75634765625,304.1623840332031,0.9990000128746032,0.4389176368713379,0.3608840107917785,293.162353515625,297.1499938964844,293.1499938964844,0.0040425155311822,-1521.4871826171875,296.5702209472656,0.4984558522701263,0.050000000745058,0.231486290693283,291.1355285644531,291.1499938964844,257.9206237792969,256.90850830078125,279.1378173828125,293.1625366210937,291.1402893066406,1.0,0.2619754076004028,0.6441803574562073,0.6441803574562073,1.0,1.0,-1.2371386289596558,0.4926392734050751,0.7444993257522583,0.1967775970697403,0.0,0.0,0.6978722810745239,45.806640625,37.0,46.64591979980469,-15040.7109375,203.8982391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522888183594,308.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.216796875,18000.0,0.0,0.0,0.3415490686893463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8459488749504089,0.8459572792053223,-8.405764674535021e-06,0.0,0.0003466288908384,0.0,0.0,86.44782257080078,0.0,0.0,0.0,0.5050286054611206,4.0,0.0,1.0
495720,293.1119079589844,297.1499938964844,293.1499938964844,0.1368613541126251,-2948.271728515625,304.1466979980469,0.8184759020805359,0.2074698507785797,0.2156234979629516,292.7919616699219,297.1499938964844,293.1499938964844,0.0082425801083445,-576.9598999023438,300.8946228027344,0.4984558522701263,0.050000000745058,0.0488000214099884,293.0926208496094,297.1499938964844,293.1499938964844,0.2060125023126602,-3178.22265625,304.144287109375,0.9116809368133544,0.2884436845779419,0.20216004550457,293.134033203125,297.1499938964844,293.1499938964844,0.2930907011032104,-5681.75634765625,304.1623840332031,0.9990000128746032,0.4389176368713379,0.3608840107917785,293.162353515625,297.1499938964844,293.1499938964844,0.0040425155311822,-1521.4871826171875,296.5702209472656,0.4984558522701263,0.050000000745058,0.231486290693283,291.1355285644531,291.1499938964844,257.9206237792969,256.90850830078125,279.1378173828125,293.1625366210937,291.1402893066406,1.0,0.2619754076004028,0.6441803574562073,0.6441803574562073,1.0,1.0,-1.2371386289596558,0.4926392734050751,0.7444993257522583,0.1967775970697403,0.0,0.0,0.6978722810745239,45.806640625,37.0,46.64591979980469,-15040.7109375,203.8982391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522888183594,308.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.216796875,18000.0,0.0,0.0,0.3415490686893463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8459488749504089,0.8459572792053223,-8.405764674535021e-06,0.0,0.0003466288908384,0.0,0.0,86.44782257080078,0.0,0.0,0.0,0.5050286054611206,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1370994299650192,-2951.60546875,304.1473693847656,0.8262565732002258,0.2084246426820755,0.2165401577949524,292.7866516113281,297.1499938964844,293.1499938964844,0.0083849169313907,-582.44189453125,301.0437316894531,0.5028954148292542,0.050000000745058,0.0487303175032138,293.0930480957031,297.1499938964844,293.1499938964844,0.2064486145973205,-3182.82177734375,304.1454162597656,0.9224106073379515,0.2898125052452087,0.2030765265226364,293.1082763671875,297.1499938964844,293.1499938964844,0.2830665409564972,-5523.0029296875,304.1744384765625,0.9990000128746032,0.4445325434207916,0.3516004085540771,293.1590576171875,297.1499938964844,293.1499938964844,0.004032437223941,-1515.53857421875,296.5995483398437,0.5028954148292542,0.050000000745058,0.2311556339263916,291.17755126953125,291.1499938964844,257.88214111328125,256.8720703125,279.13934326171875,293.1592712402344,291.1800842285156,1.0,0.2586740851402282,0.643222987651825,0.643222987651825,1.0,1.0,-1.2275646924972534,0.4881823658943176,0.7393823266029358,0.194148302078247,0.0,0.0,0.6911072731018066,43.89782333374024,40.0,47.39607620239258,-14944.67578125,196.69049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904968261719,308.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18107.9921875,18000.0,0.0,0.0,0.3427009582519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8368683457374573,0.8368766903877258,-8.347974471689668e-06,0.0,0.0003477979043964,0.0,0.0,84.61692810058594,0.0,0.0,0.0,0.5013419985771179,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1370994299650192,-2951.60546875,304.1473693847656,0.8262565732002258,0.2084246426820755,0.2165401577949524,292.7866516113281,297.1499938964844,293.1499938964844,0.0083849169313907,-582.44189453125,301.0437316894531,0.5028954148292542,0.050000000745058,0.0487303175032138,293.0930480957031,297.1499938964844,293.1499938964844,0.2064486145973205,-3182.82177734375,304.1454162597656,0.9224106073379515,0.2898125052452087,0.2030765265226364,293.1082763671875,297.1499938964844,293.1499938964844,0.2830665409564972,-5523.0029296875,304.1744384765625,0.9990000128746032,0.4445325434207916,0.3516004085540771,293.1590576171875,297.1499938964844,293.1499938964844,0.004032437223941,-1515.53857421875,296.5995483398437,0.5028954148292542,0.050000000745058,0.2311556339263916,291.17755126953125,291.1499938964844,257.88214111328125,256.8720703125,279.13934326171875,293.1592712402344,291.1800842285156,1.0,0.2586740851402282,0.643222987651825,0.643222987651825,1.0,1.0,-1.2275646924972534,0.4881823658943176,0.7393823266029358,0.194148302078247,0.0,0.0,0.6911072731018066,43.89782333374024,40.0,47.39607620239258,-14944.67578125,196.69049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904968261719,308.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18107.9921875,18000.0,0.0,0.0,0.3427009582519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8368683457374573,0.8368766903877258,-8.347974471689668e-06,0.0,0.0003477979043964,0.0,0.0,84.61692810058594,0.0,0.0,0.0,0.5013419985771179,4.0,0.0,1.0
495900,293.1120300292969,297.1499938964844,293.1499938964844,0.1373493671417236,-2955.759521484375,304.1473999023437,0.8287804126739502,0.2088959664106369,0.2170059084892273,292.78399658203125,297.1499938964844,293.1499938964844,0.0084672262892127,-585.8834838867188,301.1160583496094,0.504227340221405,0.050000000745058,0.0487104766070842,293.0933837890625,297.1499938964844,293.1499938964844,0.2068393975496292,-3187.465087890625,304.1455383300781,0.925957977771759,0.2904664874076843,0.2035222649574279,293.0949401855469,297.1499938964844,293.1499938964844,0.2801164388656616,-5477.064453125,304.1753234863281,0.9990000128746032,0.4476780295372009,0.3489135205745697,293.1572570800781,297.1499938964844,293.1499938964844,0.0040311957709491,-1514.5447998046875,296.60870361328125,0.504227340221405,0.050000000745058,0.2310615330934524,291.18768310546875,291.1499938964844,257.8627014160156,256.8537292480469,279.1390686035156,293.157470703125,291.1891174316406,1.0,0.2577421963214874,0.6426581740379333,0.6426581740379333,1.0,1.0,-1.2252228260040283,0.4869560003280639,0.7382668256759644,0.1933829337358474,0.0,0.0,0.6875524520874023,43.36073303222656,40.0,35.71230697631836,-14909.0634765625,194.7964630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290405273437,308.5345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18140.076171875,18000.0,0.0,0.0,0.3429973721504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295220732688904,0.8295303583145142,-8.280892870971002e-06,0.0,0.000348098721588,0.0,0.0,83.0008316040039,0.0,0.0,0.0,0.4982690513134002,4.0,0.0,1.0
495960,293.1120910644531,297.1499938964844,293.1499938964844,0.1376598924398422,-2961.052490234375,304.1473083496094,0.8305819630622864,0.2093652784824371,0.2174773514270782,292.78131103515625,297.1499938964844,293.1499938964844,0.0085554150864481,-589.6558837890625,301.1876525878906,0.5050704479217529,0.050000000745058,0.0486981682479381,293.0936279296875,297.1499938964844,293.1499938964844,0.2073207199573516,-3193.3134765625,304.1454772949219,0.9284987449645996,0.2911352515220642,0.2039730548858642,293.0828552246094,297.1499938964844,293.1499938964844,0.2782227694988251,-5448.17578125,304.17413330078125,0.9990000128746032,0.4507537484169006,0.347236305475235,293.15533447265625,297.1499938964844,293.1499938964844,0.0040320237167179,-1514.5638427734375,296.6156005859375,0.5050704479217529,0.050000000745058,0.2310031503438949,291.1929016113281,291.1499938964844,257.8431396484375,256.8352966308594,279.1383972167969,293.15557861328125,291.1934814453125,1.0,0.2572308778762817,0.6420298218727112,0.6420298218727112,1.0,1.0,-1.2241568565368652,0.4862469136714935,0.7379099726676941,0.192887082695961,0.0,0.0,0.6841484904289246,43.03327941894531,43.0,23.467315673828125,-14884.5732421875,193.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8757629394531,308.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.43359375,18000.0,0.0,0.0,0.3431256711483001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8219189047813416,0.8219271302223206,-8.207213795685675e-06,0.0,0.0003482289321254,0.0,0.0,81.31623840332031,0.0,0.0,0.0,0.4950505793094635,4.0,0.0,1.0
496020,293.1122131347656,297.1499938964844,293.1499938964844,0.1384296715259552,-2974.4111328125,304.1469116210937,0.8322575092315674,0.2102973908185959,0.2184348255395889,292.7759094238281,297.1499938964844,293.1499938964844,0.0087482733651995,-598.0488891601562,301.3297119140625,0.5054370164871216,0.050000000745058,0.0486928671598434,293.09393310546875,297.1499938964844,293.1499938964844,0.2085395157337188,-3208.359619140625,304.1449279785156,0.930921196937561,0.2925010919570923,0.2049142718315124,293.06427001953125,297.1499938964844,293.1499938964844,0.2772065103054046,-5434.8291015625,304.1676940917969,0.9990000128746032,0.4562391638755798,0.3465126156806946,293.1512756347656,297.1499938964844,293.1499938964844,0.0040386980399489,-1517.049072265625,296.624267578125,0.5054370164871216,0.050000000745058,0.2309779971837997,291.19171142578125,291.1499938964844,257.8035888671875,256.798095703125,279.1364440917969,293.1515197753906,291.19091796875,1.0,0.2573042809963226,0.640578031539917,0.640578031539917,1.0,1.0,-1.2253789901733398,0.4861720204353332,0.7392070293426514,0.1925874352455139,0.0,0.0,0.678519606590271,42.91718673706055,46.0,1.2022069692611694,-14868.556640625,193.9244079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,308.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.15625,18000.0,0.0,0.0,0.3429785668849945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079285025596619,0.8079365491867065,-8.06551815912826e-06,0.0,0.0003480796294752,0.0,0.0,78.22515106201172,0.0,0.0,0.0,0.4890985786914825,4.0,0.0,1.0
496080,293.1122131347656,297.1499938964844,293.1499938964844,0.1384296715259552,-2974.4111328125,304.1469116210937,0.8322575092315674,0.2102973908185959,0.2184348255395889,292.7759094238281,297.1499938964844,293.1499938964844,0.0087482733651995,-598.0488891601562,301.3297119140625,0.5054370164871216,0.050000000745058,0.0486928671598434,293.09393310546875,297.1499938964844,293.1499938964844,0.2085395157337188,-3208.359619140625,304.1449279785156,0.930921196937561,0.2925010919570923,0.2049142718315124,293.06427001953125,297.1499938964844,293.1499938964844,0.2772065103054046,-5434.8291015625,304.1676940917969,0.9990000128746032,0.4562391638755798,0.3465126156806946,293.1512756347656,297.1499938964844,293.1499938964844,0.0040386980399489,-1517.049072265625,296.624267578125,0.5054370164871216,0.050000000745058,0.2309779971837997,291.19171142578125,291.1499938964844,257.8035888671875,256.798095703125,279.1364440917969,293.1515197753906,291.19091796875,1.0,0.2573042809963226,0.640578031539917,0.640578031539917,1.0,1.0,-1.2253789901733398,0.4861720204353332,0.7392070293426514,0.1925874352455139,0.0,0.0,0.678519606590271,42.91718673706055,46.0,1.2022069692611694,-14868.556640625,193.9244079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,308.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.15625,18000.0,0.0,0.0,0.3429785668849945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079285025596619,0.8079365491867065,-8.06551815912826e-06,0.0,0.0003480796294752,0.0,0.0,78.22515106201172,0.0,0.0,0.0,0.4890985786914825,4.0,0.0,1.0
496140,293.1123962402344,297.1499938964844,293.1499938964844,0.1393433213233947,-2990.419921875,304.1464233398437,0.8317548036575317,0.2112179547548294,0.2194048315286636,292.7704162597656,297.1499938964844,293.1499938964844,0.0089613180607557,-607.349365234375,301.4715881347656,0.5043201446533203,0.050000000745058,0.0487090870738029,293.0941772460937,297.1499938964844,293.1499938964844,0.2099939584732055,-3226.443359375,304.1441955566406,0.9303162693977356,0.2938709855079651,0.2058801352977752,293.05426025390625,297.1499938964844,293.1499938964844,0.2793039679527282,-5470.90869140625,304.15826416015625,0.9990000128746032,0.4604570865631103,0.348727822303772,293.1471252441406,297.1499938964844,293.1499938964844,0.0040506366640329,-1522.035400390625,296.6282043457031,0.5043201446533203,0.050000000745058,0.2310549467802047,291.1794128417969,291.1499938964844,257.7633972167969,256.76043701171875,279.1341857910156,293.1473693847656,291.1778259277344,1.0,0.2585963606834411,0.6388825178146362,0.6388825178146362,1.0,1.0,-1.2303202152252195,0.487568587064743,0.7427516579627991,0.1930351704359054,0.0,0.0,0.6753324866294861,43.4012565612793,49.0,-14.71102523803711,-14895.66796875,196.5681304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0753479003906,308.6163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18090.42578125,18000.0,0.0,0.0,0.3425023555755615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982264757156372,0.7982344627380371,-7.960323273437098e-06,0.0,0.0003475963603705,0.0,0.0,76.07276916503906,0.0,0.0,0.0,0.4849359393119812,4.0,0.0,1.0
496200,293.1123962402344,297.1499938964844,293.1499938964844,0.1393433213233947,-2990.419921875,304.1464233398437,0.8317548036575317,0.2112179547548294,0.2194048315286636,292.7704162597656,297.1499938964844,293.1499938964844,0.0089613180607557,-607.349365234375,301.4715881347656,0.5043201446533203,0.050000000745058,0.0487090870738029,293.0941772460937,297.1499938964844,293.1499938964844,0.2099939584732055,-3226.443359375,304.1441955566406,0.9303162693977356,0.2938709855079651,0.2058801352977752,293.05426025390625,297.1499938964844,293.1499938964844,0.2793039679527282,-5470.90869140625,304.15826416015625,0.9990000128746032,0.4604570865631103,0.348727822303772,293.1471252441406,297.1499938964844,293.1499938964844,0.0040506366640329,-1522.035400390625,296.6282043457031,0.5043201446533203,0.050000000745058,0.2310549467802047,291.1794128417969,291.1499938964844,257.7633972167969,256.76043701171875,279.1341857910156,293.1473693847656,291.1778259277344,1.0,0.2585963606834411,0.6388825178146362,0.6388825178146362,1.0,1.0,-1.2303202152252195,0.487568587064743,0.7427516579627991,0.1930351704359054,0.0,0.0,0.6753324866294861,43.4012565612793,49.0,-14.71102523803711,-14895.66796875,196.5681304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0753479003906,308.6163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18090.42578125,18000.0,0.0,0.0,0.3425023555755615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982264757156372,0.7982344627380371,-7.960323273437098e-06,0.0,0.0003475963603705,0.0,0.0,76.07276916503906,0.0,0.0,0.0,0.4849359393119812,4.0,0.0,1.0
496260,293.1126403808594,297.1499938964844,293.1499938964844,0.1403340548276901,-3007.81298828125,304.1459655761719,0.8295254707336426,0.2121229022741317,0.2203789353370666,292.764892578125,297.1499938964844,293.1499938964844,0.0091919098049402,-617.2754516601562,301.6144714355469,0.5020576119422913,0.050000000745058,0.0487430021166801,293.094482421875,297.1499938964844,293.1499938964844,0.2115703225135803,-3246.046875,304.1435241699219,0.9272918701171876,0.2952261865139007,0.2068513035774231,293.052734375,297.1499938964844,293.1499938964844,0.2839113771915436,-5546.17333984375,304.1478271484375,0.9990000128746032,0.4632064402103424,0.3533132970333099,293.14306640625,297.1499938964844,293.1499938964844,0.0040660910308361,-1528.6029052734375,296.6298828125,0.5020576119422913,0.050000000745058,0.2312158048152923,291.1613464355469,291.1499938964844,257.72247314453125,256.7222900390625,279.13201904296875,293.143310546875,291.159423828125,1.0,0.2608701288700104,0.6369752883911133,0.6369752883911133,1.0,1.0,-1.2382395267486572,0.4901292324066162,0.7481103539466858,0.1940636038780212,0.0,0.0,0.6749954223632812,44.378177642822266,52.0,-23.68135643005371,-14961.55859375,201.26678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,308.64276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4921875,18000.0,0.0,0.0,0.3419755697250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.794469952583313,0.7944778800010681,-7.910211024864111e-06,0.0,0.000347061723005,0.0,0.0,75.18120574951172,0.0,0.0,0.0,0.4832671582698822,4.0,0.0,1.0
496320,293.1126403808594,297.1499938964844,293.1499938964844,0.1403340548276901,-3007.81298828125,304.1459655761719,0.8295254707336426,0.2121229022741317,0.2203789353370666,292.764892578125,297.1499938964844,293.1499938964844,0.0091919098049402,-617.2754516601562,301.6144714355469,0.5020576119422913,0.050000000745058,0.0487430021166801,293.094482421875,297.1499938964844,293.1499938964844,0.2115703225135803,-3246.046875,304.1435241699219,0.9272918701171876,0.2952261865139007,0.2068513035774231,293.052734375,297.1499938964844,293.1499938964844,0.2839113771915436,-5546.17333984375,304.1478271484375,0.9990000128746032,0.4632064402103424,0.3533132970333099,293.14306640625,297.1499938964844,293.1499938964844,0.0040660910308361,-1528.6029052734375,296.6298828125,0.5020576119422913,0.050000000745058,0.2312158048152923,291.1613464355469,291.1499938964844,257.72247314453125,256.7222900390625,279.13201904296875,293.143310546875,291.159423828125,1.0,0.2608701288700104,0.6369752883911133,0.6369752883911133,1.0,1.0,-1.2382395267486572,0.4901292324066162,0.7481103539466858,0.1940636038780212,0.0,0.0,0.6749954223632812,44.378177642822266,52.0,-23.68135643005371,-14961.55859375,201.26678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,308.64276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4921875,18000.0,0.0,0.0,0.3419755697250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.794469952583313,0.7944778800010681,-7.910211024864111e-06,0.0,0.000347061723005,0.0,0.0,75.18120574951172,0.0,0.0,0.0,0.4832671582698822,4.0,0.0,1.0
496380,293.1129455566406,297.1499938964844,293.1499938964844,0.1413553208112716,-3025.718505859375,304.1455993652344,0.8259902596473694,0.2130100578069687,0.2213510572910308,292.7594909667969,297.1499938964844,293.1499938964844,0.0094384318217635,-627.6317749023438,301.7590637207031,0.4989688992500305,0.050000000745058,0.0487916246056556,293.0948486328125,297.1499938964844,293.1499938964844,0.2131937891244888,-3266.1865234375,304.1429748535156,0.9224360585212708,0.2965587675571441,0.2078185528516769,293.0589294433594,297.1499938964844,293.1499938964844,0.2905276119709015,-5652.1220703125,304.1375427246094,0.9990000128746032,0.4644304811954498,0.3597850501537323,293.13934326171875,297.1499938964844,293.1499938964844,0.0040837791748344,-1536.094482421875,296.6309509277344,0.4989688992500305,0.050000000745058,0.2314464598894119,291.1410827636719,291.1499938964844,257.6807556152344,256.6835327148437,279.1301574707031,293.1395568847656,291.1390991210937,1.0,0.2639278173446655,0.6348933577537537,0.6348933577537537,1.0,1.0,-1.248517990112305,0.4936018288135528,0.7549161314964294,0.1955374181270599,0.0,0.0,0.6775338649749756,45.76387786865234,55.0,-27.470748901367188,-15059.48046875,207.69390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16973876953125,308.6541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.083984375,18000.0,0.0,0.0,0.3416697680950165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970756888389587,0.7970836162567139,-7.92082937550731e-06,0.0,0.0003467513888608,0.0,0.0,75.62458801269531,0.0,0.0,0.0,0.4842806756496429,4.0,0.0,1.0
496440,293.1129455566406,297.1499938964844,293.1499938964844,0.1413553208112716,-3025.718505859375,304.1455993652344,0.8259902596473694,0.2130100578069687,0.2213510572910308,292.7594909667969,297.1499938964844,293.1499938964844,0.0094384318217635,-627.6317749023438,301.7590637207031,0.4989688992500305,0.050000000745058,0.0487916246056556,293.0948486328125,297.1499938964844,293.1499938964844,0.2131937891244888,-3266.1865234375,304.1429748535156,0.9224360585212708,0.2965587675571441,0.2078185528516769,293.0589294433594,297.1499938964844,293.1499938964844,0.2905276119709015,-5652.1220703125,304.1375427246094,0.9990000128746032,0.4644304811954498,0.3597850501537323,293.13934326171875,297.1499938964844,293.1499938964844,0.0040837791748344,-1536.094482421875,296.6309509277344,0.4989688992500305,0.050000000745058,0.2314464598894119,291.1410827636719,291.1499938964844,257.6807556152344,256.6835327148437,279.1301574707031,293.1395568847656,291.1390991210937,1.0,0.2639278173446655,0.6348933577537537,0.6348933577537537,1.0,1.0,-1.248517990112305,0.4936018288135528,0.7549161314964294,0.1955374181270599,0.0,0.0,0.6775338649749756,45.76387786865234,55.0,-27.470748901367188,-15059.48046875,207.69390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16973876953125,308.6541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.083984375,18000.0,0.0,0.0,0.3416697680950165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970756888389587,0.7970836162567139,-7.92082937550731e-06,0.0,0.0003467513888608,0.0,0.0,75.62458801269531,0.0,0.0,0.0,0.4842806756496429,4.0,0.0,1.0
496500,293.11309814453125,297.1499938964844,293.1499938964844,0.141868308186531,-3034.6953125,304.1454772949219,0.8238467574119568,0.2134470045566558,0.2218353897333145,292.7568359375,297.1499938964844,293.1499938964844,0.0095673408359289,-632.9283447265625,301.8320617675781,0.4972004294395447,0.050000000745058,0.0488206855952739,293.0950622558594,297.1499938964844,293.1499938964844,0.2140085846185684,-3276.2685546875,304.14276123046875,0.9194992184638976,0.2972156405448913,0.208299234509468,293.0646057128906,297.1499938964844,293.1499938964844,0.2944581508636474,-5714.3857421875,304.1326599121094,0.9990000128746032,0.4644670486450195,0.3635980486869812,293.1376037597656,297.1499938964844,293.1499938964844,0.0040931892581284,-1540.05126953125,296.63153076171875,0.4972004294395447,0.050000000745058,0.2315843105316162,291.1308288574219,291.1499938964844,257.6595458984375,256.6639404296875,279.1293334960937,293.1377868652344,291.1288757324219,1.0,0.2656980454921722,0.633797824382782,0.633797824382782,1.0,1.0,-1.254377365112305,0.4956137239933014,0.7587636709213257,0.196405827999115,0.0,0.0,0.6798415780067444,46.588409423828125,55.0,-28.058425903320312,-15118.3173828125,211.47341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16552734375,308.6526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17933.232421875,18000.0,0.0,0.0,0.341675341129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007311224937439,0.800739049911499,-7.949092832859606e-06,0.0,0.0003467570350039,0.0,0.0,76.34645080566406,0.0,0.0,0.0,0.4857863783836365,4.0,0.0,1.0
496560,293.11328125,297.1499938964844,293.1499938964844,0.142379879951477,-3043.633544921875,304.1453552246094,0.8215020895004272,0.2138798832893371,0.2223183661699295,292.7542419433594,297.1499938964844,293.1499938964844,0.0096998773515224,-638.2858276367188,301.9055480957031,0.4953192174434662,0.050000000745058,0.0488525666296482,293.09527587890625,297.1499938964844,293.1499938964844,0.2148207277059555,-3286.299072265625,304.1426086425781,0.9163163900375366,0.2978675663471222,0.2087777853012085,293.0718994140625,297.1499938964844,293.1499938964844,0.2987444102764129,-5781.84130859375,304.1280517578125,0.9990000128746032,0.4641171097755432,0.3677356243133545,293.1359558105469,297.1499938964844,293.1499938964844,0.0041028801351785,-1544.1015625,296.6322631835937,0.4953192174434662,0.050000000745058,0.2317355424165725,291.1207275390625,291.1499938964844,257.6381530761719,256.6441955566406,279.12860107421875,293.1361389160156,291.1188049316406,1.0,0.2676050364971161,0.632671058177948,0.632671058177948,1.0,1.0,-1.2606419324874878,0.4977791011333465,0.7628628611564636,0.1973457038402557,0.0,0.0,0.6828121542930603,47.49095916748047,58.0,-28.05834197998047,-15182.724609375,215.5937347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492614746094,308.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.041015625,18000.0,0.0,0.0,0.3418217599391937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8059061169624329,0.8059141039848328,-7.992528480826877e-06,0.0,0.0003469056391622,0.0,0.0,77.40058898925781,0.0,0.0,0.0,0.4879429936408996,4.0,0.0,1.0
496620,293.1136169433594,297.1499938964844,293.1499938964844,0.1433962285518646,-3061.34814453125,304.1452331542969,0.8163414001464844,0.2147422283887863,0.2232836633920669,292.7491455078125,297.1499938964844,293.1499938964844,0.0099758906289935,-649.1552734375,302.05401611328125,0.4913085401058197,0.050000000745058,0.0489237122237682,293.0954895019531,297.1499938964844,293.1499938964844,0.2164642065763473,-3306.54736328125,304.142333984375,0.9095590710639954,0.2992123067378998,0.2097574174404144,293.0910949707031,297.1499938964844,293.1499938964844,0.3082079589366913,-5929.40576171875,304.11962890625,0.9990000128746032,0.4622165858745575,0.3768043220043182,293.1329345703125,297.1499938964844,293.1499938964844,0.0041229641065001,-1552.4097900390625,296.6343688964844,0.4913085401058197,0.050000000745058,0.2320730239152908,291.101318359375,291.1499938964844,257.5945739746094,256.6041564941406,279.1273193359375,293.13311767578125,291.0995788574219,1.0,0.2717618942260742,0.6303368806838989,0.6303368806838989,1.0,1.0,-1.2742010354995728,0.5024958252906799,0.7717052698135376,0.1993995010852813,0.0,0.0,0.6906134486198425,49.50017547607422,61.0,-26.941585540771484,-15325.6611328125,224.75645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,308.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17842.22265625,18000.0,0.0,0.0,0.3426152765750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8205550312995911,0.8205631971359253,-8.123683073790744e-06,0.0,0.000347710942151,0.0,0.0,80.49323272705078,0.0,0.0,0.0,0.4941200911998749,4.0,0.0,1.0
