time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.1136169433594,297.1499938964844,293.1499938964844,0.1433962285518646,-3061.34814453125,304.1452331542969,0.8163414001464844,0.2147422283887863,0.2232836633920669,292.7491455078125,297.1499938964844,293.1499938964844,0.0099758906289935,-649.1552734375,302.05401611328125,0.4913085401058197,0.050000000745058,0.0489237122237682,293.0954895019531,297.1499938964844,293.1499938964844,0.2164642065763473,-3306.54736328125,304.142333984375,0.9095590710639954,0.2992123067378998,0.2097574174404144,293.0910949707031,297.1499938964844,293.1499938964844,0.3082079589366913,-5929.40576171875,304.11962890625,0.9990000128746032,0.4622165858745575,0.3768043220043182,293.1329345703125,297.1499938964844,293.1499938964844,0.0041229641065001,-1552.4097900390625,296.6343688964844,0.4913085401058197,0.050000000745058,0.2320730239152908,291.101318359375,291.1499938964844,257.5945739746094,256.6041564941406,279.1273193359375,293.13311767578125,291.0995788574219,1.0,0.2717618942260742,0.6303368806838989,0.6303368806838989,1.0,1.0,-1.2742010354995728,0.5024958252906799,0.7717052698135376,0.1993995010852813,0.0,0.0,0.6906134486198425,49.50017547607422,61.0,-26.941585540771484,-15325.6611328125,224.75645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,308.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17842.22265625,18000.0,0.0,0.0,0.3426152765750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8205550312995911,0.8205631971359253,-8.123683073790744e-06,0.0,0.000347710942151,0.0,0.0,80.49323272705078,0.0,0.0,0.0,0.4941200911998749,4.0,0.0,1.0
496740,293.11395263671875,297.1499938964844,293.1499938964844,0.1444047838449478,-3078.866943359375,304.1451416015625,0.810674786567688,0.21559439599514,0.2242567986249923,292.7440795898437,297.1499938964844,293.1499938964844,0.010267537087202,-660.2230224609375,302.20489501953125,0.4870403707027435,0.050000000745058,0.0490034967660903,293.0960388183594,297.1499938964844,293.1499938964844,0.2180650979280471,-3326.189453125,304.1422424316406,0.9026392102241516,0.3004783093929291,0.2107174098491668,293.1156921386719,297.1499938964844,293.1499938964844,0.3186526298522949,-6090.40576171875,304.11236572265625,0.9990000128746032,0.45872962474823,0.3867212831974029,293.1301574707031,297.1499938964844,293.1499938964844,0.0041440073400735,-1560.9791259765625,296.6377868652344,0.4870403707027435,0.050000000745058,0.2324514985084533,291.0834655761719,291.1499938964844,257.54998779296875,256.5633850097656,279.12628173828125,293.1303100585937,291.0818786621094,1.0,0.2762845456600189,0.6279134750366211,0.6279134750366211,1.0,1.0,-1.2888227701187134,0.5076003670692444,0.7812224626541138,0.2016177177429199,0.0,0.0,0.7007030248641968,51.746978759765625,64.0,-24.89812088012696,-15483.76171875,235.0064849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,308.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17786.373046875,18000.0,0.0,0.0,0.3441730439662933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8405404686927795,0.8405487537384033,-8.312645149999298e-06,0.0,0.0003492918913252,0.0,0.0,84.9071273803711,0.0,0.0,0.0,0.5026540756225586,4.0,0.0,1.0
496800,293.11395263671875,297.1499938964844,293.1499938964844,0.1444047838449478,-3078.866943359375,304.1451416015625,0.810674786567688,0.21559439599514,0.2242567986249923,292.7440795898437,297.1499938964844,293.1499938964844,0.010267537087202,-660.2230224609375,302.20489501953125,0.4870403707027435,0.050000000745058,0.0490034967660903,293.0960388183594,297.1499938964844,293.1499938964844,0.2180650979280471,-3326.189453125,304.1422424316406,0.9026392102241516,0.3004783093929291,0.2107174098491668,293.1156921386719,297.1499938964844,293.1499938964844,0.3186526298522949,-6090.40576171875,304.11236572265625,0.9990000128746032,0.45872962474823,0.3867212831974029,293.1301574707031,297.1499938964844,293.1499938964844,0.0041440073400735,-1560.9791259765625,296.6377868652344,0.4870403707027435,0.050000000745058,0.2324514985084533,291.0834655761719,291.1499938964844,257.54998779296875,256.5633850097656,279.12628173828125,293.1303100585937,291.0818786621094,1.0,0.2762845456600189,0.6279134750366211,0.6279134750366211,1.0,1.0,-1.2888227701187134,0.5076003670692444,0.7812224626541138,0.2016177177429199,0.0,0.0,0.7007030248641968,51.746978759765625,64.0,-24.89812088012696,-15483.76171875,235.0064849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,308.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17786.373046875,18000.0,0.0,0.0,0.3441730439662933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8405404686927795,0.8405487537384033,-8.312645149999298e-06,0.0,0.0003492918913252,0.0,0.0,84.9071273803711,0.0,0.0,0.0,0.5026540756225586,4.0,0.0,1.0
496860,293.1143798828125,297.1499938964844,293.1499938964844,0.1453754603862762,-3095.665283203125,304.1451416015625,0.8045310378074646,0.2164220064878463,0.2252076417207718,292.7395935058594,297.1499938964844,293.1499938964844,0.0105717433616518,-671.3283081054688,302.3565979003906,0.4825380146503448,0.050000000745058,0.0490906313061714,293.09686279296875,297.1499938964844,293.1499938964844,0.219570517539978,-3344.57958984375,304.1423034667969,0.8956528306007385,0.3016795516014099,0.2116248458623886,293.1448059082031,297.1499938964844,293.1499938964844,0.3298553824424743,-6261.19140625,304.1062927246094,0.9990000128746032,0.4537062048912048,0.3972686231136322,293.1273803710937,297.1499938964844,293.1499938964844,0.0041662184521555,-1569.8538818359375,296.6432800292969,0.4825380146503448,0.050000000745058,0.2328648269176483,291.06756591796875,291.1499938964844,257.5039978027344,256.5215148925781,279.1254272460937,293.1275329589844,291.06622314453125,1.0,0.2810752987861633,0.6254118084907532,0.6254118084907532,1.0,1.0,-1.3041657209396362,0.5129506587982178,0.7912151217460632,0.2039175033569336,0.0,0.0,0.71278315782547,54.193729400634766,52.0,-22.212766647338867,-15653.212890625,246.18130493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338317871094,308.50836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17735.939453125,18000.0,0.0,0.0,0.3465553820133209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8652459979057312,0.8652545213699341,-8.557148248655722e-06,0.0,0.0003517096338327,0.0,0.0,90.6450424194336,0.0,0.0,0.0,0.5133317708969116,4.0,0.0,1.0
496920,293.1143798828125,297.1499938964844,293.1499938964844,0.1453754603862762,-3095.665283203125,304.1451416015625,0.8045310378074646,0.2164220064878463,0.2252076417207718,292.7395935058594,297.1499938964844,293.1499938964844,0.0105717433616518,-671.3283081054688,302.3565979003906,0.4825380146503448,0.050000000745058,0.0490906313061714,293.09686279296875,297.1499938964844,293.1499938964844,0.219570517539978,-3344.57958984375,304.1423034667969,0.8956528306007385,0.3016795516014099,0.2116248458623886,293.1448059082031,297.1499938964844,293.1499938964844,0.3298553824424743,-6261.19140625,304.1062927246094,0.9990000128746032,0.4537062048912048,0.3972686231136322,293.1273803710937,297.1499938964844,293.1499938964844,0.0041662184521555,-1569.8538818359375,296.6432800292969,0.4825380146503448,0.050000000745058,0.2328648269176483,291.06756591796875,291.1499938964844,257.5039978027344,256.5215148925781,279.1254272460937,293.1275329589844,291.06622314453125,1.0,0.2810752987861633,0.6254118084907532,0.6254118084907532,1.0,1.0,-1.3041657209396362,0.5129506587982178,0.7912151217460632,0.2039175033569336,0.0,0.0,0.71278315782547,54.193729400634766,52.0,-22.212766647338867,-15653.212890625,246.18130493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338317871094,308.50836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17735.939453125,18000.0,0.0,0.0,0.3465553820133209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8652459979057312,0.8652545213699341,-8.557148248655722e-06,0.0,0.0003517096338327,0.0,0.0,90.6450424194336,0.0,0.0,0.0,0.5133317708969116,4.0,0.0,1.0
496980,293.1144714355469,297.1499938964844,293.1499938964844,0.1460593342781067,-3107.158935546875,304.1456604003906,0.8068204522132874,0.2173067480325698,0.2260822355747223,292.7361145019531,297.1499938964844,293.1499938964844,0.010838964022696,-680.0927734375,302.5096740722656,0.48329558968544,0.050000000745058,0.0490758046507835,293.097412109375,297.1499938964844,293.1499938964844,0.2206447124481201,-3357.337646484375,304.14312744140625,0.8982475996017456,0.3029175698757171,0.2124632447957992,293.16802978515625,297.1499938964844,293.1499938964844,0.3289425671100616,-6240.26806640625,304.1230163574219,0.9990000128746032,0.449090838432312,0.3954989016056061,293.124267578125,297.1499938964844,293.1499938964844,0.004179929383099,-1574.564453125,296.6605224609375,0.48329558968544,0.050000000745058,0.2327944934368133,291.06866455078125,291.1499938964844,257.45635986328125,256.4782409667969,279.12994384765625,293.1244506835937,291.0709533691406,1.0,0.2800585627555847,0.6236060261726379,0.6236060261726379,1.0,1.0,-1.303869128227234,0.5119038820266724,0.7919653058052063,0.2029941231012344,0.0,0.0,0.7240362763404846,53.81540298461914,40.0,7.479894638061523,-15713.892578125,245.2277069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68817138671875,308.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17728.228515625,18000.0,0.0,0.0,0.349576860666275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8921223878860474,0.8921312689781189,-8.842219358484726e-06,0.0,0.0003547760716173,0.0,0.0,97.29666900634766,0.0,0.0,0.0,0.5250380635261536,4.0,0.0,1.0
497040,293.1144714355469,297.1499938964844,293.1499938964844,0.1460593342781067,-3107.158935546875,304.1456604003906,0.8068204522132874,0.2173067480325698,0.2260822355747223,292.7361145019531,297.1499938964844,293.1499938964844,0.010838964022696,-680.0927734375,302.5096740722656,0.48329558968544,0.050000000745058,0.0490758046507835,293.097412109375,297.1499938964844,293.1499938964844,0.2206447124481201,-3357.337646484375,304.14312744140625,0.8982475996017456,0.3029175698757171,0.2124632447957992,293.16802978515625,297.1499938964844,293.1499938964844,0.3289425671100616,-6240.26806640625,304.1230163574219,0.9990000128746032,0.449090838432312,0.3954989016056061,293.124267578125,297.1499938964844,293.1499938964844,0.004179929383099,-1574.564453125,296.6605224609375,0.48329558968544,0.050000000745058,0.2327944934368133,291.06866455078125,291.1499938964844,257.45635986328125,256.4782409667969,279.12994384765625,293.1244506835937,291.0709533691406,1.0,0.2800585627555847,0.6236060261726379,0.6236060261726379,1.0,1.0,-1.303869128227234,0.5119038820266724,0.7919653058052063,0.2029941231012344,0.0,0.0,0.7240362763404846,53.81540298461914,40.0,7.479894638061523,-15713.892578125,245.2277069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68817138671875,308.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17728.228515625,18000.0,0.0,0.0,0.349576860666275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8921223878860474,0.8921312689781189,-8.842219358484726e-06,0.0,0.0003547760716173,0.0,0.0,97.29666900634766,0.0,0.0,0.0,0.5250380635261536,4.0,0.0,1.0
497100,293.1143798828125,297.1499938964844,293.1499938964844,0.1462024748325348,-3109.2255859375,304.14617919921875,0.8108708262443542,0.2177725881338119,0.2265082150697708,292.7344055175781,297.1499938964844,293.1499938964844,0.01095203589648,-683.2137451171875,302.58837890625,0.4855072796344757,0.050000000745058,0.0490328632295131,293.0975036621094,297.1499938964844,293.1499938964844,0.2208818793296814,-3359.8154296875,304.1439514160156,0.90292888879776,0.3035630583763122,0.2128744125366211,293.1709289550781,297.1499938964844,293.1499938964844,0.3238209187984466,-6157.49462890625,304.1372375488281,0.9990000128746032,0.4482850134372711,0.390315443277359,293.12261962890625,297.1499938964844,293.1499938964844,0.0041812253184616,-1574.0440673828125,296.67852783203125,0.4855072796344757,0.050000000745058,0.2325907945632934,291.0844421386719,291.1499938964844,257.4319763183594,256.4560852050781,279.1330261230469,293.122802734375,291.0881042480469,1.0,0.2778363525867462,0.6229875087738037,0.6229875087738037,1.0,1.0,-1.29829204082489,0.5092164874076843,0.7890755534172058,0.2013967931270599,0.0,0.0,0.726861298084259,52.63999557495117,40.0,28.631669998168945,-15694.4794921875,240.5121154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6326904296875,308.4727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.908203125,18000.0,0.0,0.0,0.351113885641098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9020794034004213,0.9020884037017822,-8.962842912296765e-06,0.0,0.0003563359496183,0.0,0.0,99.9543685913086,0.0,0.0,0.0,0.5294395089149475,4.0,0.0,1.0
497160,293.1142272949219,297.1499938964844,293.1499938964844,0.1462592035531997,-3109.709716796875,304.1467590332031,0.816467821598053,0.2182520031929016,0.2269282191991806,292.732421875,297.1499938964844,293.1499938964844,0.0110572008416056,-685.8071899414062,302.66876220703125,0.4887321293354034,0.050000000745058,0.0489713549613952,293.0975036621094,297.1499938964844,293.1499938964844,0.2209917306900024,-3360.66015625,304.14483642578125,0.9098855257034302,0.3042269945144653,0.2132845520973205,293.1668395996094,297.1499938964844,293.1499938964844,0.3161546885967254,-6035.46923828125,304.15350341796875,0.9990000128746032,0.4488164782524109,0.3827678859233856,293.1209411621094,297.1499938964844,293.1499938964844,0.0041798129677772,-1572.1851806640625,296.7005310058594,0.4887321293354034,0.050000000745058,0.2322990298271179,291.1066589355469,291.1499938964844,257.4071960449219,256.4336242675781,279.13629150390625,293.1211242675781,291.11138916015625,1.0,0.2746282517910003,0.6225454807281494,0.6225454807281494,1.0,1.0,-1.289741277694702,0.5053576231002808,0.7843837141990662,0.1992008090019226,0.0,0.0,0.7275534868240356,50.94815444946289,43.0,47.76359939575195,-15643.2802734375,233.5944061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5972900390625,308.4786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.095703125,18000.0,0.0,0.0,0.3525415062904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080544710159302,0.908063530921936,-9.045977094501724e-06,0.0,0.0003577848256099,0.0,0.0,101.6574935913086,0.0,0.0,0.0,0.5321298241615295,4.0,0.0,1.0
497220,293.1140441894531,297.1499938964844,293.1499938964844,0.1464297771453857,-3111.756103515625,304.14752197265625,0.8231399059295654,0.2191994041204452,0.227837324142456,292.7272033691406,297.1499938964844,293.1499938964844,0.0112986275926232,-691.989013671875,302.8329772949219,0.4923297762870788,0.050000000745058,0.0489051081240177,293.0975036621094,297.1499938964844,293.1499938964844,0.2212798297405243,-3363.3291015625,304.14605712890625,0.9188964366912842,0.3055564165115356,0.2141611576080322,293.146240234375,297.1499938964844,293.1499938964844,0.3069307506084442,-5890.482421875,304.16717529296875,0.9990000128746032,0.4525488615036011,0.374466210603714,293.1177978515625,297.1499938964844,293.1499938964844,0.0041800579056143,-1569.6646728515625,296.7449951171875,0.4923297762870788,0.050000000745058,0.2319847792387008,291.151611328125,291.1499938964844,257.35662841796875,256.3878173828125,279.137451171875,293.11798095703125,291.1545715332031,1.0,0.2717004418373108,0.621377170085907,0.621377170085907,1.0,1.0,-1.2813138961791992,0.5012463927268982,0.7800674438476562,0.1965613514184951,0.0,0.0,0.7240808606147766,49.13533020019531,46.0,51.98931884765625,-15575.0263671875,226.54116821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5876770019531,308.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7890625,18000.0,0.0,0.0,0.3548907339572906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073904752731324,0.907399594783783,-9.0761286628549e-06,0.0,0.0003601689822971,0.0,0.0,101.79142761230467,0.0,0.0,0.0,0.5320303440093994,4.0,0.0,1.0
497280,293.1140441894531,297.1499938964844,293.1499938964844,0.1464297771453857,-3111.756103515625,304.14752197265625,0.8231399059295654,0.2191994041204452,0.227837324142456,292.7272033691406,297.1499938964844,293.1499938964844,0.0112986275926232,-691.989013671875,302.8329772949219,0.4923297762870788,0.050000000745058,0.0489051081240177,293.0975036621094,297.1499938964844,293.1499938964844,0.2212798297405243,-3363.3291015625,304.14605712890625,0.9188964366912842,0.3055564165115356,0.2141611576080322,293.146240234375,297.1499938964844,293.1499938964844,0.3069307506084442,-5890.482421875,304.16717529296875,0.9990000128746032,0.4525488615036011,0.374466210603714,293.1177978515625,297.1499938964844,293.1499938964844,0.0041800579056143,-1569.6646728515625,296.7449951171875,0.4923297762870788,0.050000000745058,0.2319847792387008,291.151611328125,291.1499938964844,257.35662841796875,256.3878173828125,279.137451171875,293.11798095703125,291.1545715332031,1.0,0.2717004418373108,0.621377170085907,0.621377170085907,1.0,1.0,-1.2813138961791992,0.5012463927268982,0.7800674438476562,0.1965613514184951,0.0,0.0,0.7240808606147766,49.13533020019531,46.0,51.98931884765625,-15575.0263671875,226.54116821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5876770019531,308.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7890625,18000.0,0.0,0.0,0.3548907339572906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073904752731324,0.907399594783783,-9.0761286628549e-06,0.0,0.0003601689822971,0.0,0.0,101.79142761230467,0.0,0.0,0.0,0.5320303440093994,4.0,0.0,1.0
497340,293.1138610839844,297.1499938964844,293.1499938964844,0.1469107419252395,-3119.594482421875,304.1475524902344,0.8266516923904419,0.2201436311006546,0.2287796884775161,292.7210998535156,297.1499938964844,293.1499938964844,0.0115908971056342,-700.1367797851562,302.99835205078125,0.4939024150371551,0.050000000745058,0.0488771088421344,293.0975036621094,297.1499938964844,293.1499938964844,0.2220309376716613,-3372.11767578125,304.1460876464844,0.9238172769546508,0.3068875074386596,0.2150665074586868,293.1244506835937,297.1499938964844,293.1499938964844,0.3026854395866394,-5825.4736328125,304.1683044433594,0.9990000128746032,0.4570684731006622,0.3709026873111725,293.1146545410156,297.1499938964844,293.1499938964844,0.0041888323612511,-1571.5404052734375,296.7772216796875,0.4939024150371551,0.050000000745058,0.2318519651889801,291.1732788085937,291.1499938964844,257.3047790527344,256.3409118652344,279.1363220214844,293.1148376464844,291.1745300292969,1.0,0.2705746293067932,0.6199621558189392,0.6199621558189392,1.0,1.0,-1.2789114713668823,0.4995555579662323,0.7793558835983276,0.1951930075883865,0.0,0.0,0.719337522983551,48.38594436645508,49.0,31.861366271972656,-15541.1787109375,224.04019165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6354675292969,308.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.90625,18000.0,0.0,0.0,0.3565795719623565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8988295197486877,0.8988385200500488,-8.997634722618386e-06,0.0,0.0003618829359766,0.0,0.0,99.68661499023438,0.0,0.0,0.0,0.5283790826797485,4.0,0.0,1.0
497400,293.1138610839844,297.1499938964844,293.1499938964844,0.1469107419252395,-3119.594482421875,304.1475524902344,0.8266516923904419,0.2201436311006546,0.2287796884775161,292.7210998535156,297.1499938964844,293.1499938964844,0.0115908971056342,-700.1367797851562,302.99835205078125,0.4939024150371551,0.050000000745058,0.0488771088421344,293.0975036621094,297.1499938964844,293.1499938964844,0.2220309376716613,-3372.11767578125,304.1460876464844,0.9238172769546508,0.3068875074386596,0.2150665074586868,293.1244506835937,297.1499938964844,293.1499938964844,0.3026854395866394,-5825.4736328125,304.1683044433594,0.9990000128746032,0.4570684731006622,0.3709026873111725,293.1146545410156,297.1499938964844,293.1499938964844,0.0041888323612511,-1571.5404052734375,296.7772216796875,0.4939024150371551,0.050000000745058,0.2318519651889801,291.1732788085937,291.1499938964844,257.3047790527344,256.3409118652344,279.1363220214844,293.1148376464844,291.1745300292969,1.0,0.2705746293067932,0.6199621558189392,0.6199621558189392,1.0,1.0,-1.2789114713668823,0.4995555579662323,0.7793558835983276,0.1951930075883865,0.0,0.0,0.719337522983551,48.38594436645508,49.0,31.861366271972656,-15541.1787109375,224.04019165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6354675292969,308.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.90625,18000.0,0.0,0.0,0.3565795719623565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8988295197486877,0.8988385200500488,-8.997634722618386e-06,0.0,0.0003618829359766,0.0,0.0,99.68661499023438,0.0,0.0,0.0,0.5283790826797485,4.0,0.0,1.0
497460,293.1137084960937,297.1499938964844,293.1499938964844,0.1476108282804489,-3131.4638671875,304.1471862792969,0.8278061747550964,0.2210911363363266,0.2297544032335281,292.7148132324219,297.1499938964844,293.1499938964844,0.0119247585535049,-709.625732421875,303.1644897460937,0.4939422607421875,0.050000000745058,0.0488764010369777,293.0975341796875,297.1499938964844,293.1499938964844,0.2230968624353408,-3384.998779296875,304.1455993652344,0.925443947315216,0.3082105815410614,0.215988203883171,293.1080017089844,297.1499938964844,293.1499938964844,0.3021376729011535,-5819.1689453125,304.1629943847656,0.9990000128746032,0.4610644280910492,0.3708129227161407,293.1112670898437,297.1499938964844,293.1499938964844,0.0042043523862957,-1576.70849609375,296.8022155761719,0.4939422607421875,0.050000000745058,0.2318485975265503,291.17938232421875,291.1499938964844,257.25177001953125,256.2929992675781,279.13427734375,293.1114807128906,291.1793212890625,1.0,0.2709021270275116,0.6182933449745178,0.6182933449745178,1.0,1.0,-1.2809207439422607,0.4995995163917541,0.7813212871551514,0.1946794539690017,0.0,0.0,0.7148630619049072,48.39567947387695,52.0,11.13035774230957,-15545.294921875,224.7886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7143859863281,308.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18105.109375,18000.0,0.0,0.0,0.3576953709125519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886201977729797,0.8886290788650513,-8.889579476090148e-06,0.0,0.000363015307812,0.0,0.0,97.09485626220705,0.0,0.0,0.0,0.5239338874816895,4.0,0.0,1.0
497520,293.1137084960937,297.1499938964844,293.1499938964844,0.1476108282804489,-3131.4638671875,304.1471862792969,0.8278061747550964,0.2210911363363266,0.2297544032335281,292.7148132324219,297.1499938964844,293.1499938964844,0.0119247585535049,-709.625732421875,303.1644897460937,0.4939422607421875,0.050000000745058,0.0488764010369777,293.0975341796875,297.1499938964844,293.1499938964844,0.2230968624353408,-3384.998779296875,304.1455993652344,0.925443947315216,0.3082105815410614,0.215988203883171,293.1080017089844,297.1499938964844,293.1499938964844,0.3021376729011535,-5819.1689453125,304.1629943847656,0.9990000128746032,0.4610644280910492,0.3708129227161407,293.1112670898437,297.1499938964844,293.1499938964844,0.0042043523862957,-1576.70849609375,296.8022155761719,0.4939422607421875,0.050000000745058,0.2318485975265503,291.17938232421875,291.1499938964844,257.25177001953125,256.2929992675781,279.13427734375,293.1114807128906,291.1793212890625,1.0,0.2709021270275116,0.6182933449745178,0.6182933449745178,1.0,1.0,-1.2809207439422607,0.4995995163917541,0.7813212871551514,0.1946794539690017,0.0,0.0,0.7148630619049072,48.39567947387695,52.0,11.13035774230957,-15545.294921875,224.7886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7143859863281,308.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18105.109375,18000.0,0.0,0.0,0.3576953709125519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886201977729797,0.8886290788650513,-8.889579476090148e-06,0.0,0.000363015307812,0.0,0.0,97.09485626220705,0.0,0.0,0.0,0.5239338874816895,4.0,0.0,1.0
497580,293.1135559082031,297.1499938964844,293.1499938964844,0.1484808921813964,-3146.41748046875,304.14666748046875,0.827072024345398,0.2220427691936493,0.2307569086551666,292.7087097167969,297.1499938964844,293.1499938964844,0.012297318316996,-720.1531372070312,303.3314208984375,0.4927556216716766,0.050000000745058,0.0488974377512931,293.0975952148437,297.1499938964844,293.1499938964844,0.2244044244289398,-3400.966552734375,304.1448974609375,0.924399733543396,0.3095297217369079,0.2169214934110641,293.09942626953125,297.1499938964844,293.1499938964844,0.3046073615550995,-5860.06591796875,304.1545104980469,0.9990000128746032,0.4638895392417907,0.3734964430332184,293.10772705078125,297.1499938964844,293.1499938964844,0.0042254473082721,-1584.5159912109375,296.8223571777344,0.4927556216716766,0.050000000745058,0.2319484055042266,291.1739196777344,291.1499938964844,257.1976928710937,256.2441711425781,279.132080078125,293.10791015625,291.1730041503906,1.0,0.2723880410194397,0.6163908839225769,0.6163908839225769,1.0,1.0,-1.286452293395996,0.5010018944740295,0.7854503989219666,0.194815844297409,0.0,0.0,0.7119454145431519,49.01066589355469,55.0,-5.179663181304932,-15586.0634765625,228.14425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,308.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.578125,18000.0,0.0,0.0,0.3584058880805969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8803849816322327,0.8803938031196594,-8.795566827757284e-06,0.0,0.0003637364134192,0.0,0.0,94.9788818359375,0.0,0.0,0.0,0.5203190445899963,4.0,0.0,1.0
497640,293.1135559082031,297.1499938964844,293.1499938964844,0.1484808921813964,-3146.41748046875,304.14666748046875,0.827072024345398,0.2220427691936493,0.2307569086551666,292.7087097167969,297.1499938964844,293.1499938964844,0.012297318316996,-720.1531372070312,303.3314208984375,0.4927556216716766,0.050000000745058,0.0488974377512931,293.0975952148437,297.1499938964844,293.1499938964844,0.2244044244289398,-3400.966552734375,304.1448974609375,0.924399733543396,0.3095297217369079,0.2169214934110641,293.09942626953125,297.1499938964844,293.1499938964844,0.3046073615550995,-5860.06591796875,304.1545104980469,0.9990000128746032,0.4638895392417907,0.3734964430332184,293.10772705078125,297.1499938964844,293.1499938964844,0.0042254473082721,-1584.5159912109375,296.8223571777344,0.4927556216716766,0.050000000745058,0.2319484055042266,291.1739196777344,291.1499938964844,257.1976928710937,256.2441711425781,279.132080078125,293.10791015625,291.1730041503906,1.0,0.2723880410194397,0.6163908839225769,0.6163908839225769,1.0,1.0,-1.286452293395996,0.5010018944740295,0.7854503989219666,0.194815844297409,0.0,0.0,0.7119454145431519,49.01066589355469,55.0,-5.179663181304932,-15586.0634765625,228.14425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,308.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.578125,18000.0,0.0,0.0,0.3584058880805969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8803849816322327,0.8803938031196594,-8.795566827757284e-06,0.0,0.0003637364134192,0.0,0.0,94.9788818359375,0.0,0.0,0.0,0.5203190445899963,4.0,0.0,1.0
497700,293.11346435546875,297.1499938964844,293.1499938964844,0.1489614993333816,-3154.707763671875,304.1463928222656,0.8261347413063049,0.2225200682878494,0.2312671095132827,292.70574951171875,297.1499938964844,293.1499938964844,0.0124973664060235,-725.715087890625,303.41534423828125,0.491793543100357,0.050000000745058,0.0489147640764713,293.0975952148437,297.1499938964844,293.1499938964844,0.2251240015029907,-3409.77392578125,304.1445007324219,0.9230748414993286,0.3101896345615387,0.217393159866333,293.09820556640625,297.1499938964844,293.1499938964844,0.3067789673805237,-5894.94580078125,304.1497497558594,0.9990000128746032,0.4647688269615173,0.3756911158561706,293.1058959960937,297.1499938964844,293.1499938964844,0.0042376611381769,-1589.176025390625,296.8313903808594,0.491793543100357,0.050000000745058,0.2320305705070495,291.16827392578125,291.1499938964844,257.1703186035156,256.2194519042969,279.13104248046875,293.1061096191406,291.1670837402344,1.0,0.2734881639480591,0.615363359451294,0.615363359451294,1.0,1.0,-1.2903043031692505,0.5021165013313293,0.7881878018379211,0.1950768083333969,0.0,0.0,0.7112861275672913,49.50739288330078,55.0,-11.170615196228027,-15619.162109375,230.6458435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8391418457031,308.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.6484375,18000.0,0.0,0.0,0.3586747944355011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.877740740776062,0.877749502658844,-8.762603101786226e-06,0.0,0.0003640093200374,0.0,0.0,94.28309631347656,0.0,0.0,0.0,0.5191459655761719,4.0,0.0,1.0
497760,293.1134033203125,297.1499938964844,293.1499938964844,0.1494641155004501,-3163.383544921875,304.1461486816406,0.8248808979988098,0.2229982614517212,0.2317826151847839,292.7028503417969,297.1499938964844,293.1499938964844,0.0127062946557998,-731.4345703125,303.4996032714844,0.490626722574234,0.050000000745058,0.0489360690116882,293.0976257324219,297.1499938964844,293.1499938964844,0.2258753925561905,-3418.970458984375,304.1441345214844,0.9213091135025024,0.3108500242233276,0.2178680002689361,293.0990295410156,297.1499938964844,293.1499938964844,0.3094894289970398,-5938.005859375,304.1448669433594,0.9990000128746032,0.4652653336524963,0.3783731758594513,293.10406494140625,297.1499938964844,293.1499938964844,0.0042507941834628,-1594.234619140625,296.84002685546875,0.490626722574234,0.050000000745058,0.2321316450834274,291.1613464355469,291.1499938964844,257.1427307128906,256.19451904296875,279.13006591796875,293.1042785644531,291.15997314453125,1.0,0.2747930586338043,0.6142914295196533,0.6142914295196533,1.0,1.0,-1.2947782278060913,0.5034655332565308,0.7913126945495605,0.1954447776079177,0.0,0.0,0.7112228274345398,50.1148796081543,58.0,-15.778164863586426,-15659.9873046875,233.63494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,308.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.1875,18000.0,0.0,0.0,0.3589235246181488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8763142824172974,0.8763229846954346,-8.741876627027523e-06,0.0,0.0003642617666628,0.0,0.0,93.88558197021484,0.0,0.0,0.0,0.5185002684593201,4.0,0.0,1.0
497820,293.1132507324219,297.1499938964844,293.1499938964844,0.1505147814750671,-3181.51025390625,304.14569091796875,0.8216044902801514,0.2239571213722229,0.2328275293111801,292.69732666015625,297.1499938964844,293.1499938964844,0.0131497168913483,-743.2313232421875,303.6690673828125,0.4877904057502746,0.050000000745058,0.0489890910685062,293.09765625,297.1499938964844,293.1499938964844,0.2274430841207504,-3438.133056640625,304.1434936523437,0.9167437553405762,0.3121717572212219,0.2188261151313781,293.1063232421875,297.1499938964844,293.1499938964844,0.3162798583507538,-6044.56640625,304.1352844238281,0.9990000128746032,0.4650937914848327,0.3849651515483856,293.10040283203125,297.1499938964844,293.1499938964844,0.0042793177999556,-1605.281494140625,296.8569641113281,0.4877904057502746,0.050000000745058,0.2323831468820572,291.1451721191406,291.1499938964844,257.08697509765625,256.1441955566406,279.1283264160156,293.1006164550781,291.1435852050781,1.0,0.2779215276241302,0.6120355725288391,0.6120355725288391,1.0,1.0,-1.3052964210510254,0.5067499279975891,0.7985464930534363,0.1964418888092041,0.0,0.0,0.7129295468330383,51.618534088134766,61.0,-21.544153213500977,-15761.8310546875,240.90115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187316894531,308.6254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.54296875,18000.0,0.0,0.0,0.3594717681407928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774023652076721,0.8774111270904541,-8.741107194509823e-06,0.0,0.0003648181445896,0.0,0.0,94.0568618774414,0.0,0.0,0.0,0.5189225077629089,4.0,0.0,1.0
497880,293.1132507324219,297.1499938964844,293.1499938964844,0.1505147814750671,-3181.51025390625,304.14569091796875,0.8216044902801514,0.2239571213722229,0.2328275293111801,292.69732666015625,297.1499938964844,293.1499938964844,0.0131497168913483,-743.2313232421875,303.6690673828125,0.4877904057502746,0.050000000745058,0.0489890910685062,293.09765625,297.1499938964844,293.1499938964844,0.2274430841207504,-3438.133056640625,304.1434936523437,0.9167437553405762,0.3121717572212219,0.2188261151313781,293.1063232421875,297.1499938964844,293.1499938964844,0.3162798583507538,-6044.56640625,304.1352844238281,0.9990000128746032,0.4650937914848327,0.3849651515483856,293.10040283203125,297.1499938964844,293.1499938964844,0.0042793177999556,-1605.281494140625,296.8569641113281,0.4877904057502746,0.050000000745058,0.2323831468820572,291.1451721191406,291.1499938964844,257.08697509765625,256.1441955566406,279.1283264160156,293.1006164550781,291.1435852050781,1.0,0.2779215276241302,0.6120355725288391,0.6120355725288391,1.0,1.0,-1.3052964210510254,0.5067499279975891,0.7985464930534363,0.1964418888092041,0.0,0.0,0.7129295468330383,51.618534088134766,61.0,-21.544153213500977,-15761.8310546875,240.90115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187316894531,308.6254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.54296875,18000.0,0.0,0.0,0.3594717681407928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774023652076721,0.8774111270904541,-8.741107194509823e-06,0.0,0.0003648181445896,0.0,0.0,94.0568618774414,0.0,0.0,0.0,0.5189225077629089,4.0,0.0,1.0
497940,293.11309814453125,297.1499938964844,293.1499938964844,0.151602029800415,-3200.230712890625,304.14532470703125,0.8175336122512817,0.2249191552400589,0.2338886708021164,292.6923522949219,297.1499938964844,293.1499938964844,0.0136256525292992,-755.3505859375,303.8392944335937,0.4844108521938324,0.050000000745058,0.0490540117025375,293.09765625,297.1499938964844,293.1499938964844,0.2290611267089843,-3457.85546875,304.1429748535156,0.9112271666526794,0.313494473695755,0.2197936773300171,293.1203918457031,297.1499938964844,293.1499938964844,0.3245758712291717,-6173.05322265625,304.1264038085937,0.9990000128746032,0.4633574187755584,0.3928861916065216,293.0967712402344,297.1499938964844,293.1499938964844,0.0043103848583996,-1617.2994384765625,296.8744201660156,0.4844108521938324,0.050000000745058,0.2326911091804504,291.12762451171875,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.09698486328125,291.12603759765625,1.0,0.2816160023212433,0.609659731388092,0.609659731388092,1.0,1.0,-1.3175207376480105,0.5106635093688965,0.806857168674469,0.1977100968360901,0.0,0.0,0.717081606388092,53.45183181762695,64.0,-23.91386604309082,-15886.1875,249.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295959472656,308.63397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.3984375,18000.0,0.0,0.0,0.3602553606033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839266300201416,0.8839354515075684,-8.79796516528586e-06,0.0,0.000365613377653,0.0,0.0,95.58082580566406,0.0,0.0,0.0,0.5217236876487732,4.0,0.0,1.0
498000,293.11309814453125,297.1499938964844,293.1499938964844,0.151602029800415,-3200.230712890625,304.14532470703125,0.8175336122512817,0.2249191552400589,0.2338886708021164,292.6923522949219,297.1499938964844,293.1499938964844,0.0136256525292992,-755.3505859375,303.8392944335937,0.4844108521938324,0.050000000745058,0.0490540117025375,293.09765625,297.1499938964844,293.1499938964844,0.2290611267089843,-3457.85546875,304.1429748535156,0.9112271666526794,0.313494473695755,0.2197936773300171,293.1203918457031,297.1499938964844,293.1499938964844,0.3245758712291717,-6173.05322265625,304.1264038085937,0.9990000128746032,0.4633574187755584,0.3928861916065216,293.0967712402344,297.1499938964844,293.1499938964844,0.0043103848583996,-1617.2994384765625,296.8744201660156,0.4844108521938324,0.050000000745058,0.2326911091804504,291.12762451171875,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.09698486328125,291.12603759765625,1.0,0.2816160023212433,0.609659731388092,0.609659731388092,1.0,1.0,-1.3175207376480105,0.5106635093688965,0.806857168674469,0.1977100968360901,0.0,0.0,0.717081606388092,53.45183181762695,64.0,-23.91386604309082,-15886.1875,249.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295959472656,308.63397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.3984375,18000.0,0.0,0.0,0.3602553606033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839266300201416,0.8839354515075684,-8.79796516528586e-06,0.0,0.000365613377653,0.0,0.0,95.58082580566406,0.0,0.0,0.0,0.5217236876487732,4.0,0.0,1.0
498060,293.1129455566406,297.1499938964844,293.1499938964844,0.1527061760425567,-3219.187744140625,304.1450500488281,0.8128806948661804,0.2258843332529068,0.2349637299776077,292.6883239746094,297.1499938964844,293.1499938964844,0.0141310412436723,-767.6124877929688,304.0091247558594,0.4805800020694732,0.050000000745058,0.0491287671029567,293.0976867675781,297.1499938964844,293.1499938964844,0.2306995838880539,-3477.759521484375,304.142578125,0.9052603840827942,0.3148178458213806,0.2207689434289932,293.14031982421875,297.1499938964844,293.1499938964844,0.3340443074703216,-6317.99072265625,304.1185302734375,0.9990000128746032,0.4600749015808105,0.4018135070800781,293.0931091308594,297.1499938964844,293.1499938964844,0.0043436945416033,-1630.09814453125,296.893310546875,0.4805800020694732,0.050000000745058,0.2330457270145416,291.1101379394531,291.1499938964844,256.9735717773437,256.0418395996094,279.1258850097656,293.09332275390625,291.10858154296875,1.0,0.2857448160648346,0.6071926951408386,0.6071926951408386,1.0,1.0,-1.3310445547103882,0.5150474309921265,0.8159971833229065,0.1991709619760513,0.0,0.0,0.7235763669013977,55.55668258666992,52.0,-24.172515869140625,-16028.115234375,259.7068786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029541015625,308.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.408203125,18000.0,0.0,0.0,0.3614460229873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957610726356506,0.8957699537277222,-8.913199053495191e-06,0.0,0.0003668217395897,0.0,0.0,98.48152160644533,0.0,0.0,0.0,0.5268738269805908,4.0,0.0,1.0
498120,293.1129455566406,297.1499938964844,293.1499938964844,0.1527061760425567,-3219.187744140625,304.1450500488281,0.8128806948661804,0.2258843332529068,0.2349637299776077,292.6883239746094,297.1499938964844,293.1499938964844,0.0141310412436723,-767.6124877929688,304.0091247558594,0.4805800020694732,0.050000000745058,0.0491287671029567,293.0976867675781,297.1499938964844,293.1499938964844,0.2306995838880539,-3477.759521484375,304.142578125,0.9052603840827942,0.3148178458213806,0.2207689434289932,293.14031982421875,297.1499938964844,293.1499938964844,0.3340443074703216,-6317.99072265625,304.1185302734375,0.9990000128746032,0.4600749015808105,0.4018135070800781,293.0931091308594,297.1499938964844,293.1499938964844,0.0043436945416033,-1630.09814453125,296.893310546875,0.4805800020694732,0.050000000745058,0.2330457270145416,291.1101379394531,291.1499938964844,256.9735717773437,256.0418395996094,279.1258850097656,293.09332275390625,291.10858154296875,1.0,0.2857448160648346,0.6071926951408386,0.6071926951408386,1.0,1.0,-1.3310445547103882,0.5150474309921265,0.8159971833229065,0.1991709619760513,0.0,0.0,0.7235763669013977,55.55668258666992,52.0,-24.172515869140625,-16028.115234375,259.7068786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029541015625,308.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.408203125,18000.0,0.0,0.0,0.3614460229873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957610726356506,0.8957699537277222,-8.913199053495191e-06,0.0,0.0003668217395897,0.0,0.0,98.48152160644533,0.0,0.0,0.0,0.5268738269805908,4.0,0.0,1.0
498180,293.112548828125,297.1499938964844,293.1499938964844,0.153531938791275,-3233.025634765625,304.1453552246094,0.8160722851753235,0.2269043922424316,0.2359659969806671,292.6849975585937,297.1499938964844,293.1499938964844,0.0152023360133171,-791.5872802734375,304.1465759277344,0.483328640460968,0.0522669740021228,0.0494721159338951,293.0974426269531,297.1499938964844,293.1499938964844,0.2319379150867462,-3492.442138671875,304.1430358886719,0.909241497516632,0.3161881268024444,0.221691220998764,293.1551208496094,297.1499938964844,293.1499938964844,0.3316363096237182,-6275.4521484375,304.1336975097656,0.9990000128746032,0.4572792649269104,0.3986200392246246,293.0892333984375,297.1499938964844,293.1499938964844,0.0043679582886397,-1638.5892333984375,296.9229431152344,0.4819574058055877,0.050000000745058,0.2329177409410476,291.10845947265625,291.1499938964844,256.91619873046875,255.99002075195312,279.1301574707031,293.0894470214844,291.1103515625,1.0,0.2842206954956054,0.6053981781005859,0.6053981781005859,1.0,1.0,-1.3296319246292114,0.513432502746582,0.8161994814872742,0.1976867467164993,0.0,0.0,0.7296978831291199,54.84811782836914,40.0,3.414074659347534,-16067.5615234375,257.5437927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576354980469,308.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17851.5,18000.0,0.0,0.0,0.362981379032135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9107056260108948,0.9107147455215454,-9.073540240933651e-06,0.0,0.0003683799586724,0.0,0.0,102.3413543701172,0.0,0.0,0.0,0.5333845019340515,4.0,0.0,1.0
498240,293.112548828125,297.1499938964844,293.1499938964844,0.153531938791275,-3233.025634765625,304.1453552246094,0.8160722851753235,0.2269043922424316,0.2359659969806671,292.6849975585937,297.1499938964844,293.1499938964844,0.0152023360133171,-791.5872802734375,304.1465759277344,0.483328640460968,0.0522669740021228,0.0494721159338951,293.0974426269531,297.1499938964844,293.1499938964844,0.2319379150867462,-3492.442138671875,304.1430358886719,0.909241497516632,0.3161881268024444,0.221691220998764,293.1551208496094,297.1499938964844,293.1499938964844,0.3316363096237182,-6275.4521484375,304.1336975097656,0.9990000128746032,0.4572792649269104,0.3986200392246246,293.0892333984375,297.1499938964844,293.1499938964844,0.0043679582886397,-1638.5892333984375,296.9229431152344,0.4819574058055877,0.050000000745058,0.2329177409410476,291.10845947265625,291.1499938964844,256.91619873046875,255.99002075195312,279.1301574707031,293.0894470214844,291.1103515625,1.0,0.2842206954956054,0.6053981781005859,0.6053981781005859,1.0,1.0,-1.3296319246292114,0.513432502746582,0.8161994814872742,0.1976867467164993,0.0,0.0,0.7296978831291199,54.84811782836914,40.0,3.414074659347534,-16067.5615234375,257.5437927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576354980469,308.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17851.5,18000.0,0.0,0.0,0.362981379032135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9107056260108948,0.9107147455215454,-9.073540240933651e-06,0.0,0.0003683799586724,0.0,0.0,102.3413543701172,0.0,0.0,0.0,0.5333845019340515,4.0,0.0,1.0
498300,293.1122741699219,297.1499938964844,293.1499938964844,0.1537573188543319,-3236.529541015625,304.1457824707031,0.8213062882423401,0.2274324297904968,0.236439049243927,292.6851806640625,297.1499938964844,293.1499938964844,0.0171433072537183,-849.4398193359375,304.1435241699219,0.501987636089325,0.0581231601536273,0.0539753809571266,293.0972900390625,297.1499938964844,293.1499938964844,0.2322767376899719,-3496.185791015625,304.1436767578125,0.9161927103996276,0.3168847262859344,0.2221294045448303,293.1532897949219,297.1499938964844,293.1499938964844,0.3245815932750702,-6163.33544921875,304.1495361328125,0.9990000128746032,0.4575701057910919,0.3913910388946533,293.0873718261719,297.1499938964844,293.1499938964844,0.0043728738091886,-1639.5130615234375,296.9452819824219,0.4850481152534485,0.050000000745058,0.2326320260763168,291.1206359863281,291.1499938964844,256.8873596191406,255.9640045166016,279.1319580078125,293.08758544921875,291.1229553222656,1.0,0.2818907797336578,0.6046304702758789,0.6046304702758789,1.0,1.0,-1.327037334442139,0.5119147300720215,0.8151225447654724,0.1965599954128265,0.0,0.0,0.7304511070251465,53.278602600097656,40.0,18.309261322021484,-16063.1337890625,252.9780120849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,308.6476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.99609375,18000.0,0.0,0.0,0.363729178905487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9152511358261108,0.9152603149414062,-9.13422991288826e-06,0.0,0.0003691388992592,0.0,0.0,103.63162231445312,0.0,0.0,0.0,0.5354058146476746,4.0,0.0,1.0
498360,293.1119079589844,297.1499938964844,293.1499938964844,0.1539647579193115,-3239.726318359375,304.14617919921875,0.8282101154327393,0.2279790937900543,0.2369067370891571,292.6887512207031,297.1499938964844,293.1499938964844,0.0203978028148412,-928.2953491210938,304.1387939453125,0.5244383811950684,0.0633127838373184,0.0590667799115181,293.0970764160156,297.1499938964844,293.1499938964844,0.2325847744941711,-3499.564453125,304.144287109375,0.9257653951644896,0.3175954818725586,0.222560703754425,293.1434936523437,297.1499938964844,293.1499938964844,0.3150759637355804,-6013.5283203125,304.1669006347656,0.9990000128746032,0.4594413340091705,0.3817562758922577,293.08563232421875,297.1499938964844,293.1499938964844,0.0043757217936217,-1639.6468505859375,296.9681396484375,0.4891659319400787,0.050000000745058,0.2322593629360199,291.1337280273437,291.1499938964844,256.8584899902344,255.9379119873047,279.1341552734375,293.0858154296875,291.1363525390625,1.0,0.2786668837070465,0.604001522064209,0.604001522064209,1.0,1.0,-1.322144865989685,0.5094992518424988,0.8126455545425415,0.195016548037529,0.0,0.0,0.7302305102348328,51.2089729309082,43.0,28.44068145751953,-16033.8525390625,246.41587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8375549316406,308.6588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.52734375,18000.0,0.0,0.0,0.3644043207168579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9171857237815856,0.9171949028968812,-9.1671845439123e-06,0.0,0.0003698240616358,0.0,0.0,104.24275970458984,0.0,0.0,0.0,0.5363149642944336,4.0,0.0,1.0
