time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.1112976074219,297.1499938964844,293.1499938964844,0.1544965505599975,-3248.235107421875,304.14654541015625,0.8373458981513977,0.2290698140859604,0.2379327416419983,292.70074462890625,297.1499938964844,293.1499938964844,0.0271080341190099,-1066.66259765625,304.1314392089844,0.5630374550819397,0.0725742876529693,0.068059965968132,293.0967102050781,297.1499938964844,293.1499938964844,0.2333355695009231,-3508.106201171875,304.1448974609375,0.9384254813194276,0.3190099000930786,0.2234788686037063,293.11041259765625,297.1499938964844,293.1499938964844,0.3030560314655304,-5826.52685546875,304.1806945800781,0.9990000128746032,0.4662941396236419,0.3701468706130981,293.0829467773437,297.1499938964844,293.1499938964844,0.0043855090625584,-1641.635009765625,297.0106506347656,0.4942377507686615,0.050000000745058,0.2318226248025894,291.1568603515625,291.1499938964844,256.80059814453125,255.88563537597656,279.1343688964844,293.08306884765625,291.1578063964844,1.0,0.2758891582489013,0.6024678945541382,0.6024678945541382,1.0,1.0,-1.3206464052200315,0.5080504417419434,0.8125959038734436,0.193534106016159,0.0,0.0,0.7275204658508301,48.84660720825195,46.0,24.9061222076416,-16018.3134765625,240.53302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85430908203125,308.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.84375,18000.0,0.0,0.0,0.3654610514640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144524931907654,0.914461612701416,-9.15675627766177e-06,0.0,0.0003708965086843,0.0,0.0,103.67936706542967,0.0,0.0,0.0,0.5352237820625305,4.0,0.0,1.0
498480,293.1112976074219,297.1499938964844,293.1499938964844,0.1544965505599975,-3248.235107421875,304.14654541015625,0.8373458981513977,0.2290698140859604,0.2379327416419983,292.70074462890625,297.1499938964844,293.1499938964844,0.0271080341190099,-1066.66259765625,304.1314392089844,0.5630374550819397,0.0725742876529693,0.068059965968132,293.0967102050781,297.1499938964844,293.1499938964844,0.2333355695009231,-3508.106201171875,304.1448974609375,0.9384254813194276,0.3190099000930786,0.2234788686037063,293.11041259765625,297.1499938964844,293.1499938964844,0.3030560314655304,-5826.52685546875,304.1806945800781,0.9990000128746032,0.4662941396236419,0.3701468706130981,293.0829467773437,297.1499938964844,293.1499938964844,0.0043855090625584,-1641.635009765625,297.0106506347656,0.4942377507686615,0.050000000745058,0.2318226248025894,291.1568603515625,291.1499938964844,256.80059814453125,255.88563537597656,279.1343688964844,293.08306884765625,291.1578063964844,1.0,0.2758891582489013,0.6024678945541382,0.6024678945541382,1.0,1.0,-1.3206464052200315,0.5080504417419434,0.8125959038734436,0.193534106016159,0.0,0.0,0.7275204658508301,48.84660720825195,46.0,24.9061222076416,-16018.3134765625,240.53302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85430908203125,308.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.84375,18000.0,0.0,0.0,0.3654610514640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144524931907654,0.914461612701416,-9.15675627766177e-06,0.0,0.0003708965086843,0.0,0.0,103.67936706542967,0.0,0.0,0.0,0.5352237820625305,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.1553369611501693,-3262.382080078125,304.1462707519531,0.8429208397865295,0.2301547676324844,0.2390002310276031,292.7154541015625,297.1499938964844,293.1499938964844,0.0340081639587879,-1192.7005615234375,304.1261291503906,0.5927783250808716,0.080977976322174,0.0761505812406539,293.0964050292969,297.1499938964844,293.1499938964844,0.2345381379127502,-3522.49365234375,304.14459228515625,0.9458737373352052,0.3204214572906494,0.224425807595253,293.07598876953125,297.1499938964844,293.1499938964844,0.2967049777507782,-5730.04345703125,304.1808166503906,0.9990000128746032,0.4742851853370666,0.3640601634979248,293.0811462402344,297.1499938964844,293.1499938964844,0.0044026128016412,-1647.4755859375,297.0400085449219,0.4969867765903473,0.050000000745058,0.2315988689661026,291.1589050292969,291.1499938964844,256.74267578125,255.8332672119141,279.1331481933594,293.08123779296875,291.158447265625,1.0,0.2750960886478424,0.6007288098335266,0.6007288098335266,1.0,1.0,-1.3250319957733154,0.5089284181594849,0.8161035776138306,0.1932723075151443,0.0,0.0,0.7260366678237915,47.71665954589844,49.0,5.276148319244385,-16045.1669921875,239.6586151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857116699219,308.6732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.83984375,18000.0,0.0,0.0,0.3662677407264709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9102579355239868,0.9102670550346376,-9.11095594346989e-06,0.0,0.0003717151994351,0.0,0.0,102.5727996826172,0.0,0.0,0.0,0.5334200859069824,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1553369611501693,-3262.382080078125,304.1462707519531,0.8429208397865295,0.2301547676324844,0.2390002310276031,292.7154541015625,297.1499938964844,293.1499938964844,0.0340081639587879,-1192.7005615234375,304.1261291503906,0.5927783250808716,0.080977976322174,0.0761505812406539,293.0964050292969,297.1499938964844,293.1499938964844,0.2345381379127502,-3522.49365234375,304.14459228515625,0.9458737373352052,0.3204214572906494,0.224425807595253,293.07598876953125,297.1499938964844,293.1499938964844,0.2967049777507782,-5730.04345703125,304.1808166503906,0.9990000128746032,0.4742851853370666,0.3640601634979248,293.0811462402344,297.1499938964844,293.1499938964844,0.0044026128016412,-1647.4755859375,297.0400085449219,0.4969867765903473,0.050000000745058,0.2315988689661026,291.1589050292969,291.1499938964844,256.74267578125,255.8332672119141,279.1331481933594,293.08123779296875,291.158447265625,1.0,0.2750960886478424,0.6007288098335266,0.6007288098335266,1.0,1.0,-1.3250319957733154,0.5089284181594849,0.8161035776138306,0.1932723075151443,0.0,0.0,0.7260366678237915,47.71665954589844,49.0,5.276148319244385,-16045.1669921875,239.6586151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857116699219,308.6732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.83984375,18000.0,0.0,0.0,0.3662677407264709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9102579355239868,0.9102670550346376,-9.11095594346989e-06,0.0,0.0003717151994351,0.0,0.0,102.5727996826172,0.0,0.0,0.0,0.5334200859069824,4.0,0.0,1.0
498660,293.1103515625,297.1499938964844,293.1499938964844,0.1563646793365478,-3279.891845703125,304.14581298828125,0.8456500768661499,0.2312344014644622,0.2400968819856643,292.7315979003906,297.1499938964844,293.1499938964844,0.0408676378428936,-1311.12939453125,304.12274169921875,0.61452317237854,0.0887150391936302,0.0836089849472045,293.0961608886719,297.1499938964844,293.1499938964844,0.2360185086727142,-3540.396240234375,304.1439208984375,0.9493674635887146,0.3218312263488769,0.2253949791193008,293.04815673828125,297.1499938964844,293.1499938964844,0.2945334315299988,-5699.70751953125,304.1740417480469,0.9990000128746032,0.4818232357501983,0.3620305955410003,293.0797119140625,297.1499938964844,293.1499938964844,0.0044249510392546,-1655.8853759765625,297.0622863769531,0.4979211688041687,0.050000000745058,0.2315248548984527,291.1487121582031,291.1499938964844,256.684814453125,255.78091430664065,279.1314697265625,293.0798034667969,291.1473999023437,1.0,0.2758838534355163,0.5987927913665771,0.5987927913665771,1.0,1.0,-1.3337661027908323,0.5114964842796326,0.8222696185112,0.1938533335924148,0.0,0.0,0.7267866730690002,47.45669937133789,52.0,-11.454383850097656,-16116.3662109375,242.40875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107971191406,308.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.3670187890529632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9094989895820618,0.9095080494880676,-9.093687367567329e-06,0.0,0.0003724774287547,0.0,0.0,102.29927825927734,0.0,0.0,0.0,0.5330709218978882,4.0,0.0,1.0
498720,293.1103515625,297.1499938964844,293.1499938964844,0.1563646793365478,-3279.891845703125,304.14581298828125,0.8456500768661499,0.2312344014644622,0.2400968819856643,292.7315979003906,297.1499938964844,293.1499938964844,0.0408676378428936,-1311.12939453125,304.12274169921875,0.61452317237854,0.0887150391936302,0.0836089849472045,293.0961608886719,297.1499938964844,293.1499938964844,0.2360185086727142,-3540.396240234375,304.1439208984375,0.9493674635887146,0.3218312263488769,0.2253949791193008,293.04815673828125,297.1499938964844,293.1499938964844,0.2945334315299988,-5699.70751953125,304.1740417480469,0.9990000128746032,0.4818232357501983,0.3620305955410003,293.0797119140625,297.1499938964844,293.1499938964844,0.0044249510392546,-1655.8853759765625,297.0622863769531,0.4979211688041687,0.050000000745058,0.2315248548984527,291.1487121582031,291.1499938964844,256.684814453125,255.78091430664065,279.1314697265625,293.0798034667969,291.1473999023437,1.0,0.2758838534355163,0.5987927913665771,0.5987927913665771,1.0,1.0,-1.3337661027908323,0.5114964842796326,0.8222696185112,0.1938533335924148,0.0,0.0,0.7267866730690002,47.45669937133789,52.0,-11.454383850097656,-16116.3662109375,242.40875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107971191406,308.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.3670187890529632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9094989895820618,0.9095080494880676,-9.093687367567329e-06,0.0,0.0003724774287547,0.0,0.0,102.29927825927734,0.0,0.0,0.0,0.5330709218978882,4.0,0.0,1.0
498780,293.1100158691406,297.1499938964844,293.1499938964844,0.1575147658586502,-3299.5537109375,304.1452941894531,0.8460004329681396,0.2323077768087387,0.241214245557785,292.7484130859375,297.1499938964844,293.1499938964844,0.0472663156688213,-1421.729248046875,304.1212158203125,0.6297075748443604,0.09590844810009,0.0905468165874481,293.095947265625,297.1499938964844,293.1499938964844,0.2376816570758819,-3560.5537109375,304.1431579589844,0.9497238993644714,0.3232371211051941,0.2263800054788589,293.0298156738281,297.1499938964844,293.1499938964844,0.2957378029823303,-5722.20654296875,304.1639709472656,0.9990000128746032,0.4881402552127838,0.3632434010505676,293.0784912109375,297.1499938964844,293.1499938964844,0.0044513009488582,-1666.1510009765625,297.0804138183594,0.4973612129688263,0.050000000745058,0.2315684854984283,291.1310119628906,291.1499938964844,256.6271057128906,255.72869873046875,279.1297912597656,293.0785522460937,291.1292419433594,1.0,0.2779196500778198,0.5966857075691223,0.5966857075691223,1.0,1.0,-1.345949649810791,0.515384316444397,0.8305653929710388,0.1950834244489669,0.0,0.0,0.7304450273513794,47.88219833374024,55.0,-22.52503776550293,-16228.294921875,248.09474182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129943847656,308.6711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.84375,18000.0,0.0,0.0,0.3679395318031311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143819212913512,0.914391040802002,-9.13380972633604e-06,0.0,0.0003734118363354,0.0,0.0,103.47689056396484,0.0,0.0,0.0,0.5351888537406921,4.0,0.0,1.0
498840,293.1100158691406,297.1499938964844,293.1499938964844,0.1575147658586502,-3299.5537109375,304.1452941894531,0.8460004329681396,0.2323077768087387,0.241214245557785,292.7484130859375,297.1499938964844,293.1499938964844,0.0472663156688213,-1421.729248046875,304.1212158203125,0.6297075748443604,0.09590844810009,0.0905468165874481,293.095947265625,297.1499938964844,293.1499938964844,0.2376816570758819,-3560.5537109375,304.1431579589844,0.9497238993644714,0.3232371211051941,0.2263800054788589,293.0298156738281,297.1499938964844,293.1499938964844,0.2957378029823303,-5722.20654296875,304.1639709472656,0.9990000128746032,0.4881402552127838,0.3632434010505676,293.0784912109375,297.1499938964844,293.1499938964844,0.0044513009488582,-1666.1510009765625,297.0804138183594,0.4973612129688263,0.050000000745058,0.2315684854984283,291.1310119628906,291.1499938964844,256.6271057128906,255.72869873046875,279.1297912597656,293.0785522460937,291.1292419433594,1.0,0.2779196500778198,0.5966857075691223,0.5966857075691223,1.0,1.0,-1.345949649810791,0.515384316444397,0.8305653929710388,0.1950834244489669,0.0,0.0,0.7304450273513794,47.88219833374024,55.0,-22.52503776550293,-16228.294921875,248.09474182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129943847656,308.6711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.84375,18000.0,0.0,0.0,0.3679395318031311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143819212913512,0.914391040802002,-9.13380972633604e-06,0.0,0.0003734118363354,0.0,0.0,103.47689056396484,0.0,0.0,0.0,0.5351888537406921,4.0,0.0,1.0
498900,293.10986328125,297.1499938964844,293.1499938964844,0.1581175178289413,-3309.8564453125,304.1450500488281,0.8454376459121704,0.2328419238328933,0.2417787462472915,292.7568359375,297.1499938964844,293.1499938964844,0.0503043197095394,-1474.8048095703125,304.12091064453125,0.6359560489654541,0.0993364453315734,0.0938536971807479,293.0958557128906,297.1499938964844,293.1499938964844,0.2385546118021011,-3571.12353515625,304.142822265625,0.9489405751228333,0.3239378631114959,0.2268768101930618,293.0244140625,297.1499938964844,293.1499938964844,0.2973919808864593,-5749.716796875,304.158447265625,0.9990000128746032,0.4907249808311462,0.364853948354721,293.0779724121094,297.1499938964844,293.1499938964844,0.004465524572879,-1671.74169921875,297.088623046875,0.4966230988502502,0.050000000745058,0.2316269427537918,291.12066650390625,291.1499938964844,256.598388671875,255.7026824951172,279.1290283203125,293.0780334472656,291.1187744140625,1.0,0.2793220579624176,0.5955789685249329,0.5955789685249329,1.0,1.0,-1.3531078100204468,0.5177322626113892,0.8353754878044128,0.1958953887224197,0.0,0.0,0.733442485332489,48.3088264465332,55.0,-25.96695137023925,-16297.796875,251.88194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90185546875,308.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17903.01171875,18000.0,0.0,0.0,0.3685350120067596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192862510681152,0.9192954301834106,-9.180541383102536e-06,0.0,0.0003740161773748,0.0,0.0,104.7216339111328,0.0,0.0,0.0,0.5373369455337524,4.0,0.0,1.0
498960,293.1097412109375,297.1499938964844,293.1499938964844,0.158731460571289,-3320.3408203125,304.14483642578125,0.8444695472717285,0.2333743423223495,0.2423462867736816,292.7652282714844,297.1499938964844,293.1499938964844,0.0532416179776191,-1526.61669921875,304.1208801269531,0.6416054368019104,0.1026712208986282,0.0970698520541191,293.0957946777344,297.1499938964844,293.1499938964844,0.2394440621137619,-3581.87890625,304.1425170898437,0.947620928287506,0.324636846780777,0.2273756861686706,293.0214233398437,297.1499938964844,293.1499938964844,0.2996419370174408,-5786.3251953125,304.15283203125,0.9990000128746032,0.4929049015045166,0.3670288920402527,293.0775146484375,297.1499938964844,293.1499938964844,0.0044802366755902,-1677.5335693359375,297.0964660644531,0.4956355094909668,0.050000000745058,0.2317063361406326,291.1098022460937,291.1499938964844,256.5697326660156,255.67672729492188,279.1283264160156,293.0775756835937,291.1078491210937,1.0,0.2809403538703918,0.5944433808326721,0.5944433808326721,1.0,1.0,-1.3608652353286743,0.5203061103820801,0.840559184551239,0.1968167126178741,0.0,0.0,0.7372151017189026,48.85794448852539,58.0,-28.278181076049805,-16375.1005859375,256.22564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88153076171875,308.65399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.166015625,18000.0,0.0,0.0,0.3692541122436523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925870418548584,0.9258796572685242,-9.246208719559943e-06,0.0,0.0003747459850274,0.0,0.0,106.4314193725586,0.0,0.0,0.0,0.5402354001998901,4.0,0.0,1.0
499020,293.10955810546875,297.1499938964844,293.1499938964844,0.1599781066179275,-3341.58984375,304.1444702148437,0.8415490984916687,0.2344339489936828,0.2434884905815124,292.7816162109375,297.1499938964844,293.1499938964844,0.0588395707309246,-1626.9598388671875,304.12127685546875,0.6514034867286682,0.1090959087014198,0.1032702550292015,293.095703125,297.1499938964844,293.1499938964844,0.2412500530481338,-3603.66357421875,304.1419982910156,0.9436336755752563,0.3260287940502167,0.2283779084682464,293.02215576171875,297.1499938964844,293.1499938964844,0.3056712448596954,-5882.56005859375,304.141845703125,0.9990000128746032,0.496034026145935,0.3728106021881103,293.0768737792969,297.1499938964844,293.1499938964844,0.004510635510087,-1689.4893798828125,297.1114807128906,0.4930554628372192,0.050000000745058,0.231919839978218,291.0875244140625,291.1499938964844,256.5128173828125,255.6250762939453,279.127197265625,293.076904296875,291.0856018066406,1.0,0.2847248315811157,0.5921039581298828,0.5921039581298828,1.0,1.0,-1.3778995275497437,0.5260235667228699,0.851875901222229,0.1989336013793945,0.0,0.0,0.7470347881317139,50.2761116027832,61.0,-30.38794708251953,-16549.626953125,266.4107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81231689453125,308.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.40625,18000.0,0.0,0.0,0.371147871017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9440001845359802,0.9440096616744996,-9.435840183869004e-06,0.0,0.0003766679146792,0.0,0.0,111.30070495605467,0.0,0.0,0.0,0.548274040222168,4.0,0.0,1.0
499080,293.10955810546875,297.1499938964844,293.1499938964844,0.1599781066179275,-3341.58984375,304.1444702148437,0.8415490984916687,0.2344339489936828,0.2434884905815124,292.7816162109375,297.1499938964844,293.1499938964844,0.0588395707309246,-1626.9598388671875,304.12127685546875,0.6514034867286682,0.1090959087014198,0.1032702550292015,293.095703125,297.1499938964844,293.1499938964844,0.2412500530481338,-3603.66357421875,304.1419982910156,0.9436336755752563,0.3260287940502167,0.2283779084682464,293.02215576171875,297.1499938964844,293.1499938964844,0.3056712448596954,-5882.56005859375,304.141845703125,0.9990000128746032,0.496034026145935,0.3728106021881103,293.0768737792969,297.1499938964844,293.1499938964844,0.004510635510087,-1689.4893798828125,297.1114807128906,0.4930554628372192,0.050000000745058,0.231919839978218,291.0875244140625,291.1499938964844,256.5128173828125,255.6250762939453,279.127197265625,293.076904296875,291.0856018066406,1.0,0.2847248315811157,0.5921039581298828,0.5921039581298828,1.0,1.0,-1.3778995275497437,0.5260235667228699,0.851875901222229,0.1989336013793945,0.0,0.0,0.7470347881317139,50.2761116027832,61.0,-30.38794708251953,-16549.626953125,266.4107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81231689453125,308.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.40625,18000.0,0.0,0.0,0.371147871017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9440001845359802,0.9440096616744996,-9.435840183869004e-06,0.0,0.0003766679146792,0.0,0.0,111.30070495605467,0.0,0.0,0.0,0.548274040222168,4.0,0.0,1.0
499140,293.1094055175781,297.1499938964844,293.1499938964844,0.1612337380647659,-3362.92626953125,304.14422607421875,0.8376448750495911,0.2354865819215774,0.2446377277374267,292.7974548339844,297.1499938964844,293.1499938964844,0.0640915781259536,-1723.1993408203125,304.1221008300781,0.6594269871711731,0.1152134984731674,0.1091884672641754,293.0956726074219,297.1499938964844,293.1499938964844,0.2430672943592071,-3625.505126953125,304.1416320800781,0.9382190704345704,0.327411949634552,0.2293837368488311,293.0307922363281,297.1499938964844,293.1499938964844,0.3133907914161682,-6003.703125,304.1317443847656,0.9990000128746032,0.4975354671478271,0.3801445662975311,293.0765991210937,297.1499938964844,293.1499938964844,0.0045418143272399,-1701.6978759765625,297.1259765625,0.4898582398891449,0.050000000745058,0.2321955561637878,291.0655822753906,291.1499938964844,256.4564208984375,255.57388305664065,279.1264038085937,293.0765991210937,291.0637512207031,1.0,0.2891002893447876,0.5897013545036316,0.5897013545036316,1.0,1.0,-1.3965449333190918,0.5323421359062195,0.8642028570175171,0.2013368606567382,0.0,0.0,0.7597711682319641,52.05787658691406,64.0,-30.33390235900879,-16745.40234375,278.3553161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7066650390625,308.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17726.779296875,18000.0,0.0,0.0,0.3737572431564331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9684232473373412,0.9684329032897948,-9.703949217509944e-06,0.0,0.0003793160722125,0.0,0.0,118.1769790649414,0.0,0.0,0.0,0.5592032670974731,4.0,0.0,1.0
499200,293.1094055175781,297.1499938964844,293.1499938964844,0.1612337380647659,-3362.92626953125,304.14422607421875,0.8376448750495911,0.2354865819215774,0.2446377277374267,292.7974548339844,297.1499938964844,293.1499938964844,0.0640915781259536,-1723.1993408203125,304.1221008300781,0.6594269871711731,0.1152134984731674,0.1091884672641754,293.0956726074219,297.1499938964844,293.1499938964844,0.2430672943592071,-3625.505126953125,304.1416320800781,0.9382190704345704,0.327411949634552,0.2293837368488311,293.0307922363281,297.1499938964844,293.1499938964844,0.3133907914161682,-6003.703125,304.1317443847656,0.9990000128746032,0.4975354671478271,0.3801445662975311,293.0765991210937,297.1499938964844,293.1499938964844,0.0045418143272399,-1701.6978759765625,297.1259765625,0.4898582398891449,0.050000000745058,0.2321955561637878,291.0655822753906,291.1499938964844,256.4564208984375,255.57388305664065,279.1264038085937,293.0765991210937,291.0637512207031,1.0,0.2891002893447876,0.5897013545036316,0.5897013545036316,1.0,1.0,-1.3965449333190918,0.5323421359062195,0.8642028570175171,0.2013368606567382,0.0,0.0,0.7597711682319641,52.05787658691406,64.0,-30.33390235900879,-16745.40234375,278.3553161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7066650390625,308.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17726.779296875,18000.0,0.0,0.0,0.3737572431564331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9684232473373412,0.9684329032897948,-9.703949217509944e-06,0.0,0.0003793160722125,0.0,0.0,118.1769790649414,0.0,0.0,0.0,0.5592032670974731,4.0,0.0,1.0
499260,293.1093444824219,297.1499938964844,293.1499938964844,0.1624857485294342,-3384.1318359375,304.1440734863281,0.8330843448638916,0.2365320920944214,0.2457914799451828,292.8128967285156,297.1499938964844,293.1499938964844,0.069010891020298,-1815.1759033203125,304.1231994628906,0.6658602356910706,0.1210160478949546,0.1148232519626617,293.0956726074219,297.1499938964844,293.1499938964844,0.2448763698339462,-3647.169189453125,304.14141845703125,0.9317830801010132,0.3287855684757232,0.2303909957408905,293.0461120605469,297.1499938964844,293.1499938964844,0.322446346282959,-6143.91650390625,304.1227722167969,0.9990000128746032,0.4974603056907654,0.3886682987213135,293.0766296386719,297.1499938964844,293.1499938964844,0.0045733647421002,-1713.9708251953125,297.1402587890625,0.486206442117691,0.050000000745058,0.2325228154659271,291.0446472167969,291.1499938964844,256.40069580078125,255.52325439453125,279.1259155273437,293.0766296386719,291.0429382324219,1.0,0.2939211428165436,0.5872655510902405,0.5872655510902405,1.0,1.0,-1.4163472652435305,0.5390883684158325,0.8772588968276978,0.2039398998022079,0.0,0.0,0.7752355337142944,54.139644622802734,67.0,-29.09749984741211,-16956.697265625,291.80291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5704345703125,308.5102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17664.16015625,18000.0,0.0,0.0,0.3771590888500213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985013604164124,0.9985114336013794,-1.004904515866656e-05,0.0,0.0003827685141004,0.0,0.0,127.11685180664062,0.0,0.0,0.0,0.5727908611297607,4.0,0.0,1.0
499320,293.1093444824219,297.1499938964844,293.1499938964844,0.1624857485294342,-3384.1318359375,304.1440734863281,0.8330843448638916,0.2365320920944214,0.2457914799451828,292.8128967285156,297.1499938964844,293.1499938964844,0.069010891020298,-1815.1759033203125,304.1231994628906,0.6658602356910706,0.1210160478949546,0.1148232519626617,293.0956726074219,297.1499938964844,293.1499938964844,0.2448763698339462,-3647.169189453125,304.14141845703125,0.9317830801010132,0.3287855684757232,0.2303909957408905,293.0461120605469,297.1499938964844,293.1499938964844,0.322446346282959,-6143.91650390625,304.1227722167969,0.9990000128746032,0.4974603056907654,0.3886682987213135,293.0766296386719,297.1499938964844,293.1499938964844,0.0045733647421002,-1713.9708251953125,297.1402587890625,0.486206442117691,0.050000000745058,0.2325228154659271,291.0446472167969,291.1499938964844,256.40069580078125,255.52325439453125,279.1259155273437,293.0766296386719,291.0429382324219,1.0,0.2939211428165436,0.5872655510902405,0.5872655510902405,1.0,1.0,-1.4163472652435305,0.5390883684158325,0.8772588968276978,0.2039398998022079,0.0,0.0,0.7752355337142944,54.139644622802734,67.0,-29.09749984741211,-16956.697265625,291.80291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5704345703125,308.5102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17664.16015625,18000.0,0.0,0.0,0.3771590888500213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985013604164124,0.9985114336013794,-1.004904515866656e-05,0.0,0.0003827685141004,0.0,0.0,127.11685180664062,0.0,0.0,0.0,0.5727908611297607,4.0,0.0,1.0
499380,293.1092834472656,297.1499938964844,293.1499938964844,0.163725733757019,-3405.06396484375,304.1439819335937,0.8281077146530151,0.2375700622797012,0.2469474673271179,292.828125,297.1499938964844,293.1499938964844,0.0735927149653434,-1902.2955322265625,304.12451171875,0.670843243598938,0.1264658570289611,0.1201438978314399,293.0957336425781,297.1499938964844,293.1499938964844,0.2466645538806915,-3668.5068359375,304.14129638671875,0.9246957302093506,0.3301489949226379,0.2313979566097259,293.0670166015625,297.1499938964844,293.1499938964844,0.3325541615486145,-6298.56103515625,304.11505126953125,0.9990000128746032,0.4958632588386535,0.3980945646762848,293.0769348144531,297.1499938964844,293.1499938964844,0.0046051829122006,-1726.244140625,297.1546630859375,0.4821802079677582,0.050000000745058,0.2328932434320449,291.0251159667969,291.1499938964844,256.3457946777344,255.4732666015625,279.1257019042969,293.076904296875,291.02362060546875,1.0,0.2990674674510956,0.5848214030265808,0.5848214030265808,1.0,1.0,-1.4369099140167236,0.5461111068725586,0.8907988667488098,0.2066673040390014,0.0,0.0,0.7932153940200806,56.470611572265625,70.0,-27.205705642700195,-17178.7734375,306.5301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.412353515625,308.43780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17610.1796875,18000.0,0.0,0.0,0.3813728094100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0333905220031738,1.0334008932113647,-1.0467321772011928e-05,0.0,0.0003870449145324,0.0,0.0,138.13787841796875,0.0,0.0,0.0,0.5887022614479065,4.0,0.0,1.0
499440,293.1092834472656,297.1499938964844,293.1499938964844,0.163725733757019,-3405.06396484375,304.1439819335937,0.8281077146530151,0.2375700622797012,0.2469474673271179,292.828125,297.1499938964844,293.1499938964844,0.0735927149653434,-1902.2955322265625,304.12451171875,0.670843243598938,0.1264658570289611,0.1201438978314399,293.0957336425781,297.1499938964844,293.1499938964844,0.2466645538806915,-3668.5068359375,304.14129638671875,0.9246957302093506,0.3301489949226379,0.2313979566097259,293.0670166015625,297.1499938964844,293.1499938964844,0.3325541615486145,-6298.56103515625,304.11505126953125,0.9990000128746032,0.4958632588386535,0.3980945646762848,293.0769348144531,297.1499938964844,293.1499938964844,0.0046051829122006,-1726.244140625,297.1546630859375,0.4821802079677582,0.050000000745058,0.2328932434320449,291.0251159667969,291.1499938964844,256.3457946777344,255.4732666015625,279.1257019042969,293.076904296875,291.02362060546875,1.0,0.2990674674510956,0.5848214030265808,0.5848214030265808,1.0,1.0,-1.4369099140167236,0.5461111068725586,0.8907988667488098,0.2066673040390014,0.0,0.0,0.7932153940200806,56.470611572265625,70.0,-27.205705642700195,-17178.7734375,306.5301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.412353515625,308.43780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17610.1796875,18000.0,0.0,0.0,0.3813728094100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0333905220031738,1.0334008932113647,-1.0467321772011928e-05,0.0,0.0003870449145324,0.0,0.0,138.13787841796875,0.0,0.0,0.0,0.5887022614479065,4.0,0.0,1.0
499500,293.1092834472656,297.1499938964844,293.1499938964844,0.1643393188714981,-3415.395751953125,304.1439514160156,0.8255174160003662,0.2380860447883606,0.2475256025791168,292.8357849121094,297.1499938964844,293.1499938964844,0.0757509917020797,-1943.75830078125,304.1252136230469,0.6728257536888123,0.1290401965379715,0.122670754790306,293.0957946777344,297.1499938964844,293.1499938964844,0.2475479990243911,-3679.021484375,304.1412658691406,0.9210191965103148,0.3308266997337341,0.2319008558988571,293.0792236328125,297.1499938964844,293.1499938964844,0.3379272520542145,-6380.0791015625,304.11163330078125,0.9990000128746032,0.4945131242275238,0.4030713438987732,293.0771179199219,297.1499938964844,293.1499938964844,0.0046212202869355,-1732.384765625,297.1620788574219,0.4800309538841247,0.050000000745058,0.2330924123525619,291.0159912109375,291.1499938964844,256.3186950683594,255.44854736328125,279.12567138671875,293.0770874023437,291.0145568847656,1.0,0.3017301857471466,0.5836027264595032,0.5836027264595032,1.0,1.0,-1.4473638534545898,0.5496830940246582,0.8976807594299316,0.2080562114715576,0.0,0.0,0.8030707240104675,57.71587371826172,70.0,-26.103439331054688,-17292.5546875,314.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3283996582031,308.3994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17587.25390625,18000.0,0.0,0.0,0.383772999048233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0523070096969604,1.0523176193237305,-1.0701721294026356e-05,0.0,0.0003894808178301,0.0,0.0,144.41064453125,0.0,0.0,0.0,0.5973891615867615,4.0,0.0,1.0
499560,293.1093139648437,297.1499938964844,293.1499938964844,0.1649475544691085,-3425.620361328125,304.1439514160156,0.822877824306488,0.238599881529808,0.248103529214859,292.843505859375,297.1499938964844,293.1499938964844,0.0778141766786575,-1983.6136474609373,304.1259765625,0.6744786500930786,0.131500169634819,0.1250963807106018,293.0958557128906,297.1499938964844,293.1499938964844,0.2484228014945984,-3689.4150390625,304.1412658691406,0.9173101782798768,0.3315016329288482,0.2324031144380569,293.0924987792969,297.1499938964844,293.1499938964844,0.3434800505638122,-6463.86474609375,304.1085205078125,0.9990000128746032,0.4928008615970611,0.408191978931427,293.0773010253906,297.1499938964844,293.1499938964844,0.0046373861841857,-1738.539306640625,297.1697082519531,0.4777835607528686,0.050000000745058,0.2332999259233474,291.00732421875,291.1499938964844,256.29180908203125,255.42404174804688,279.1257019042969,293.0773010253906,291.0059509277344,1.0,0.3044378161430359,0.5823891758918762,0.5823891758918762,1.0,1.0,-1.4578781127929688,0.5532745122909546,0.9046036005020142,0.2094515711069107,0.0,0.0,0.8134613633155823,59.0083236694336,73.0,-24.9108943939209,-17407.59375,322.32843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2429504394531,308.36053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17567.474609375,18000.0,0.0,0.0,0.3863582015037536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0720123052597046,1.0720232725143433,-1.0951444892270956e-05,0.0,0.0003921044408343,0.0,0.0,151.17169189453125,0.0,0.0,0.0,0.606479287147522,4.0,0.0,1.0
499620,293.1093444824219,297.1499938964844,293.1499938964844,0.1661423593759536,-3445.656982421875,304.1439819335937,0.817486584186554,0.2396207153797149,0.2492575496435165,292.8593444824219,297.1499938964844,293.1499938964844,0.0816366598010063,-2057.92333984375,304.1275939941406,0.6768333911895752,0.1360570937395095,0.1296119838953018,293.09600830078125,297.1499938964844,293.1499938964844,0.2501382529735565,-3709.748046875,304.1413269042969,0.9099641442298888,0.3328428566455841,0.2334051579236984,293.1218566894531,297.1499938964844,293.1499938964844,0.3550268113613128,-6636.71533203125,304.1031494140625,0.9990000128746032,0.4883107244968414,0.4187790155410766,293.0775756835937,297.1499938964844,293.1499938964844,0.0046702837571501,-1750.9364013671875,297.18609619140625,0.4729509055614471,0.050000000745058,0.2337373197078704,290.99151611328125,291.1499938964844,256.2388610839844,255.37570190429688,279.1263732910156,293.0802307128906,290.9903869628906,1.0,0.3099481463432312,0.5800514817237854,0.5800514817237854,1.0,1.0,-1.4789410829544067,0.5605048537254333,0.9184362292289734,0.2122794389724731,0.0,0.0,0.8356833457946777,61.71783447265625,61.0,-22.08924674987793,-17639.544921875,339.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07305908203125,308.2841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17538.71484375,18000.0,0.0,0.0,0.3920303881168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113107681274414,1.113119125366211,-1.149024046753766e-05,0.0,0.0003978610038757,0.0,0.0,166.03431701660156,0.0,0.0,0.0,0.6255596280097961,4.0,0.0,1.0
499680,293.1093444824219,297.1499938964844,293.1499938964844,0.1661423593759536,-3445.656982421875,304.1439819335937,0.817486584186554,0.2396207153797149,0.2492575496435165,292.8593444824219,297.1499938964844,293.1499938964844,0.0816366598010063,-2057.92333984375,304.1275939941406,0.6768333911895752,0.1360570937395095,0.1296119838953018,293.09600830078125,297.1499938964844,293.1499938964844,0.2501382529735565,-3709.748046875,304.1413269042969,0.9099641442298888,0.3328428566455841,0.2334051579236984,293.1218566894531,297.1499938964844,293.1499938964844,0.3550268113613128,-6636.71533203125,304.1031494140625,0.9990000128746032,0.4883107244968414,0.4187790155410766,293.0775756835937,297.1499938964844,293.1499938964844,0.0046702837571501,-1750.9364013671875,297.18609619140625,0.4729509055614471,0.050000000745058,0.2337373197078704,290.99151611328125,291.1499938964844,256.2388610839844,255.37570190429688,279.1263732910156,293.0802307128906,290.9903869628906,1.0,0.3099481463432312,0.5800514817237854,0.5800514817237854,1.0,1.0,-1.4789410829544067,0.5605048537254333,0.9184362292289734,0.2122794389724731,0.0,0.0,0.8356833457946777,61.71783447265625,61.0,-22.08924674987793,-17639.544921875,339.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07305908203125,308.2841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17538.71484375,18000.0,0.0,0.0,0.3920303881168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113107681274414,1.113119125366211,-1.149024046753766e-05,0.0,0.0003978610038757,0.0,0.0,166.03431701660156,0.0,0.0,0.0,0.6255596280097961,4.0,0.0,1.0
499740,293.1091613769531,297.1499938964844,293.1499938964844,0.1669976264238357,-3459.622314453125,304.14459228515625,0.8197346925735474,0.2406895160675048,0.2503221035003662,292.8748474121094,297.1499938964844,293.1499938964844,0.0849165245890617,-2121.76708984375,304.1296081542969,0.6853352785110474,0.1402724534273147,0.1336478739976883,293.095947265625,297.1499938964844,293.1499938964844,0.2513676583766937,-3723.9248046875,304.1422119140625,0.9128446578979492,0.3342240154743194,0.234343022108078,293.1441345214844,297.1499938964844,293.1499938964844,0.3540867269039154,-6614.6884765625,304.1209716796875,0.9990000128746032,0.4844647645950317,0.4169148206710815,293.0774230957031,297.1499938964844,293.1499938964844,0.0046912594698369,-1757.8944091796875,297.212890625,0.4738245606422424,0.050000000745058,0.2336590141057968,290.99334716796875,291.1499938964844,256.1871032714844,255.32833862304688,279.1325378417969,293.0862121582031,290.9953308105469,1.0,0.3096180260181427,0.5785970687866211,0.5785970687866211,1.0,1.0,-1.483703851699829,0.5614032745361328,0.9223005175590516,0.2122688591480255,0.0,0.0,0.8569290041923523,61.38811492919922,49.0,6.741533756256104,-17756.154296875,340.45172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9300231933594,308.2507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17555.162109375,18000.0,0.0,0.0,0.3980739712715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1538910865783691,1.1539031267166138,-1.2055397746735252e-05,0.0,0.0004039944906253,0.0,0.0,181.9045562744141,0.0,0.0,0.0,0.6445875763893127,4.0,0.0,1.0
499800,293.1091613769531,297.1499938964844,293.1499938964844,0.1669976264238357,-3459.622314453125,304.14459228515625,0.8197346925735474,0.2406895160675048,0.2503221035003662,292.8748474121094,297.1499938964844,293.1499938964844,0.0849165245890617,-2121.76708984375,304.1296081542969,0.6853352785110474,0.1402724534273147,0.1336478739976883,293.095947265625,297.1499938964844,293.1499938964844,0.2513676583766937,-3723.9248046875,304.1422119140625,0.9128446578979492,0.3342240154743194,0.234343022108078,293.1441345214844,297.1499938964844,293.1499938964844,0.3540867269039154,-6614.6884765625,304.1209716796875,0.9990000128746032,0.4844647645950317,0.4169148206710815,293.0774230957031,297.1499938964844,293.1499938964844,0.0046912594698369,-1757.8944091796875,297.212890625,0.4738245606422424,0.050000000745058,0.2336590141057968,290.99334716796875,291.1499938964844,256.1871032714844,255.32833862304688,279.1325378417969,293.0862121582031,290.9953308105469,1.0,0.3096180260181427,0.5785970687866211,0.5785970687866211,1.0,1.0,-1.483703851699829,0.5614032745361328,0.9223005175590516,0.2122688591480255,0.0,0.0,0.8569290041923523,61.38811492919922,49.0,6.741533756256104,-17756.154296875,340.45172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9300231933594,308.2507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17555.162109375,18000.0,0.0,0.0,0.3980739712715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1538910865783691,1.1539031267166138,-1.2055397746735252e-05,0.0,0.0004039944906253,0.0,0.0,181.9045562744141,0.0,0.0,0.0,0.6445875763893127,4.0,0.0,1.0
499860,293.1087646484375,297.1499938964844,293.1499938964844,0.1672592312097549,-3462.966796875,304.1459655761719,0.8287770748138428,0.2418054342269897,0.2513403296470642,292.88897705078125,297.1499938964844,293.1499938964844,0.0876761153340339,-2175.015380859375,304.1318054199219,0.6998730301856995,0.144374594092369,0.1374186128377914,293.0957336425781,297.1499938964844,293.1499938964844,0.2516992688179016,-3726.80712890625,304.144287109375,0.9252113103866576,0.3356355428695678,0.2352387756109237,293.1413269042969,297.1499938964844,293.1499938964844,0.3409613072872162,-6406.830078125,304.1527404785156,0.9990000128746032,0.4851296246051788,0.4041234254837036,293.0771179199219,297.1499938964844,293.1499938964844,0.0046951482072472,-1756.39501953125,297.26055908203125,0.4795719385147095,0.050000000745058,0.2331336736679077,291.033935546875,291.1499938964844,256.1365966796875,255.2820587158203,279.1387939453125,293.0858764648437,291.0386962890625,1.0,0.3049352765083313,0.5777955651283264,0.5777955651283264,1.0,1.0,-1.4743884801864624,0.5568484663963318,0.9175400137901306,0.2096436917781829,0.0,0.0,0.8700447678565979,58.416446685791016,52.0,51.283538818359375,-17766.076171875,328.5490417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86529541015625,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17681.3515625,18000.0,0.0,0.0,0.4037612974643707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1846129894256592,1.184625506401062,-1.2520203199528623e-05,0.0,0.0004097663913853,0.0,0.0,194.8304901123047,0.0,0.0,0.0,0.6590073704719543,4.0,0.0,1.0
499920,293.1087646484375,297.1499938964844,293.1499938964844,0.1672592312097549,-3462.966796875,304.1459655761719,0.8287770748138428,0.2418054342269897,0.2513403296470642,292.88897705078125,297.1499938964844,293.1499938964844,0.0876761153340339,-2175.015380859375,304.1318054199219,0.6998730301856995,0.144374594092369,0.1374186128377914,293.0957336425781,297.1499938964844,293.1499938964844,0.2516992688179016,-3726.80712890625,304.144287109375,0.9252113103866576,0.3356355428695678,0.2352387756109237,293.1413269042969,297.1499938964844,293.1499938964844,0.3409613072872162,-6406.830078125,304.1527404785156,0.9990000128746032,0.4851296246051788,0.4041234254837036,293.0771179199219,297.1499938964844,293.1499938964844,0.0046951482072472,-1756.39501953125,297.26055908203125,0.4795719385147095,0.050000000745058,0.2331336736679077,291.033935546875,291.1499938964844,256.1365966796875,255.2820587158203,279.1387939453125,293.0858764648437,291.0386962890625,1.0,0.3049352765083313,0.5777955651283264,0.5777955651283264,1.0,1.0,-1.4743884801864624,0.5568484663963318,0.9175400137901306,0.2096436917781829,0.0,0.0,0.8700447678565979,58.416446685791016,52.0,51.283538818359375,-17766.076171875,328.5490417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86529541015625,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17681.3515625,18000.0,0.0,0.0,0.4037612974643707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1846129894256592,1.184625506401062,-1.2520203199528623e-05,0.0,0.0004097663913853,0.0,0.0,194.8304901123047,0.0,0.0,0.0,0.6590073704719543,4.0,0.0,1.0
499980,293.1085205078125,297.1499938964844,293.1499938964844,0.1673276424407959,-3462.911865234375,304.1471862792969,0.8352217674255371,0.2428984344005584,0.2524023354053497,292.90093994140625,297.1499938964844,293.1499938964844,0.0903688892722129,-2226.873779296875,304.13336181640625,0.7118344306945801,0.1485625803470611,0.1412890404462814,293.095703125,297.1499938964844,293.1499938964844,0.2517028748989105,-3725.709228515625,304.1461486816406,0.9340954422950744,0.3370142579078674,0.2361550778150558,293.1202697753906,297.1499938964844,293.1499938964844,0.3312139511108398,-6255.53662109375,304.16754150390625,0.9990000128746032,0.4896026849746704,0.395857036113739,293.0768737792969,297.1499938964844,293.1499938964844,0.0046977284364402,-1753.5355224609375,297.31646728515625,0.4831379354000091,0.050000000745058,0.2328029423952102,291.0907592773437,291.1499938964844,256.0875244140625,255.23696899414065,279.1393737792969,293.0808410644531,291.09490966796875,1.0,0.3027684986591339,0.5767866969108582,0.5767866969108582,1.0,1.0,-1.4709149599075315,0.5546642541885376,0.9162506461143494,0.2080416083335876,0.0,0.0,0.8740237355232239,56.58502960205078,55.0,68.5859375,-17809.513671875,322.3382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8876647949219,308.3407897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17848.90625,18000.0,0.0,0.0,0.4086538553237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2001526355743408,1.2001653909683228,-1.2783133570337668e-05,0.0,0.000414731708588,0.0,0.0,201.86236572265625,0.0,0.0,0.0,0.666373610496521,4.0,0.0,1.0
500040,293.1085205078125,297.1499938964844,293.1499938964844,0.1673276424407959,-3462.911865234375,304.1471862792969,0.8352217674255371,0.2428984344005584,0.2524023354053497,292.90093994140625,297.1499938964844,293.1499938964844,0.0903688892722129,-2226.873779296875,304.13336181640625,0.7118344306945801,0.1485625803470611,0.1412890404462814,293.095703125,297.1499938964844,293.1499938964844,0.2517028748989105,-3725.709228515625,304.1461486816406,0.9340954422950744,0.3370142579078674,0.2361550778150558,293.1202697753906,297.1499938964844,293.1499938964844,0.3312139511108398,-6255.53662109375,304.16754150390625,0.9990000128746032,0.4896026849746704,0.395857036113739,293.0768737792969,297.1499938964844,293.1499938964844,0.0046977284364402,-1753.5355224609375,297.31646728515625,0.4831379354000091,0.050000000745058,0.2328029423952102,291.0907592773437,291.1499938964844,256.0875244140625,255.23696899414065,279.1393737792969,293.0808410644531,291.09490966796875,1.0,0.3027684986591339,0.5767866969108582,0.5767866969108582,1.0,1.0,-1.4709149599075315,0.5546642541885376,0.9162506461143494,0.2080416083335876,0.0,0.0,0.8740237355232239,56.58502960205078,55.0,68.5859375,-17809.513671875,322.3382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8876647949219,308.3407897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17848.90625,18000.0,0.0,0.0,0.4086538553237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2001526355743408,1.2001653909683228,-1.2783133570337668e-05,0.0,0.000414731708588,0.0,0.0,201.86236572265625,0.0,0.0,0.0,0.666373610496521,4.0,0.0,1.0
500100,293.10845947265625,297.1499938964844,293.1499938964844,0.1674305349588394,-3464.158447265625,304.1474914550781,0.837258517742157,0.2434334903955459,0.2529363930225372,292.90631103515625,297.1499938964844,293.1499938964844,0.0917684659361839,-2253.9599609375,304.13385009765625,0.7164191603660583,0.1506622582674026,0.1432572305202484,293.09576416015625,297.1499938964844,293.1499938964844,0.2518033385276794,-3726.476806640625,304.14666748046875,0.9368498921394348,0.3376924991607666,0.2366149127483368,293.10888671875,297.1499938964844,293.1499938964844,0.3282423913478851,-6210.125,304.1697082519531,0.9990000128746032,0.4922155141830444,0.3936187922954559,293.0767822265625,297.1499938964844,293.1499938964844,0.0047014714218676,-1753.2845458984375,297.3417053222656,0.4840941429138183,0.050000000745058,0.2327144891023636,291.1142272949219,291.1499938964844,256.0635681152344,255.21490478515625,279.1390686035156,293.0790100097656,291.1178894042969,1.0,0.3023761808872223,0.5762175917625427,0.5762175917625427,1.0,1.0,-1.4715927839279177,0.554530918598175,0.9170618653297424,0.2077349126338958,0.0,0.0,0.8740357160568237,56.12411880493164,55.0,66.02540588378906,-17844.5546875,321.50006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9206848144531,308.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.458984375,18000.0,0.0,0.0,0.4108164608478546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2033751010894775,1.2033878564834597,-1.2844763659813909e-05,0.0,0.0004169264866504,0.0,0.0,203.41522216796875,0.0,0.0,0.0,0.6679218411445618,4.0,0.0,1.0
