time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.10845947265625,297.1499938964844,293.1499938964844,0.1675782054662704,-3466.226318359375,304.1476745605469,0.8386700749397278,0.2439629882574081,0.2534731030464172,292.91143798828125,297.1499938964844,293.1499938964844,0.0931848883628845,-2281.4267578125,304.1341857910156,0.7202819585800171,0.1527407318353653,0.1452222466468811,293.0958251953125,297.1499938964844,293.1499938964844,0.2519695460796356,-3728.1044921875,304.14697265625,0.9387257099151612,0.3383660018444061,0.2370769381523132,293.0982360839844,297.1499938964844,293.1499938964844,0.326268196105957,-6180.453125,304.169677734375,0.9990000128746032,0.4948290586471557,0.3923422694206238,293.0766906738281,297.1499938964844,293.1499938964844,0.004706687759608,-1753.746826171875,297.3652648925781,0.4846386015415191,0.050000000745058,0.2326642274856567,291.134521484375,291.1499938964844,256.0399780273437,255.1931915283203,279.1386108398437,293.0777893066406,291.1376037597656,1.0,0.3023774027824402,0.575614869594574,0.575614869594574,1.0,1.0,-1.4734727144241333,0.5548768639564514,0.918595850467682,0.2076633125543594,0.0,0.0,0.8730149865150452,55.88864517211914,58.0,60.23688507080078,-17886.06640625,321.7845764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9638671875,308.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.037109375,18000.0,0.0,0.0,0.4128007292747497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2043455839157104,1.204358458518982,-1.2871069884567987e-05,0.0,0.0004189402388874,0.0,0.0,203.9686737060547,0.0,0.0,0.0,0.6684008240699768,4.0,0.0,1.0
500220,293.1084899902344,297.1499938964844,293.1499938964844,0.1680292040109634,-3473.187255859375,304.147705078125,0.8398334383964539,0.2450066357851028,0.2545526027679443,292.9213256835937,297.1499938964844,293.1499938964844,0.0960381254553794,-2336.87060546875,304.1347045898437,0.7262268662452698,0.1567809581756591,0.1490802019834518,293.09600830078125,297.1499938964844,293.1499938964844,0.2525347769260406,-3734.35546875,304.1470031738281,0.9401915669441224,0.3397006392478943,0.2380070835351944,293.0814819335937,297.1499938964844,293.1499938964844,0.3250246047973633,-6163.42578125,304.1650695800781,0.9990000128746032,0.499551922082901,0.3922806680202484,293.07635498046875,297.1499938964844,293.1499938964844,0.0047217314131557,-1756.9547119140625,297.4070739746094,0.4846646785736084,0.050000000745058,0.2326615750789642,291.16424560546875,291.1499938964844,255.99411010742188,255.1508178710937,279.1374816894531,293.0766296386719,291.1661071777344,1.0,0.3033846318721771,0.5743085741996765,0.5743085741996765,1.0,1.0,-1.4802685976028442,0.5567636489868164,0.9235050082206726,0.2080976366996765,0.0,0.0,0.8689702153205872,55.99525833129883,61.0,42.9843864440918,-17984.33984375,325.2270202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07000732421875,308.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.12890625,18000.0,0.0,0.0,0.416276752948761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2012237310409546,1.2012364864349363,-1.2842901014664676e-05,0.0,0.0004224679723847,0.0,0.0,202.8055114746093,0.0,0.0,0.0,0.6669641733169556,4.0,0.0,1.0
500280,293.1084899902344,297.1499938964844,293.1499938964844,0.1680292040109634,-3473.187255859375,304.147705078125,0.8398334383964539,0.2450066357851028,0.2545526027679443,292.9213256835937,297.1499938964844,293.1499938964844,0.0960381254553794,-2336.87060546875,304.1347045898437,0.7262268662452698,0.1567809581756591,0.1490802019834518,293.09600830078125,297.1499938964844,293.1499938964844,0.2525347769260406,-3734.35546875,304.1470031738281,0.9401915669441224,0.3397006392478943,0.2380070835351944,293.0814819335937,297.1499938964844,293.1499938964844,0.3250246047973633,-6163.42578125,304.1650695800781,0.9990000128746032,0.499551922082901,0.3922806680202484,293.07635498046875,297.1499938964844,293.1499938964844,0.0047217314131557,-1756.9547119140625,297.4070739746094,0.4846646785736084,0.050000000745058,0.2326615750789642,291.16424560546875,291.1499938964844,255.99411010742188,255.1508178710937,279.1374816894531,293.0766296386719,291.1661071777344,1.0,0.3033846318721771,0.5743085741996765,0.5743085741996765,1.0,1.0,-1.4802685976028442,0.5567636489868164,0.9235050082206726,0.2080976366996765,0.0,0.0,0.8689702153205872,55.99525833129883,61.0,42.9843864440918,-17984.33984375,325.2270202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07000732421875,308.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.12890625,18000.0,0.0,0.0,0.416276752948761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2012237310409546,1.2012364864349363,-1.2842901014664676e-05,0.0,0.0004224679723847,0.0,0.0,202.8055114746093,0.0,0.0,0.0,0.6669641733169556,4.0,0.0,1.0
500340,293.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473388671875,0.839144229888916,0.0,0.2556363046169281,292.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1350402832031,0.7301989793777466,0.0,0.1527841836214065,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1465148925781,0.9391363263130188,0.0,0.2389428913593292,293.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1568298339844,0.9990000128746032,0.0,0.3949798047542572,293.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4417724609375,0.4835124015808105,0.0,0.232767567038536,291.1789245605469,294.1499938964844,255.9499969482422,255.1099548339844,279.1362609863281,293.0760498046875,291.1795654296875,0.0,0.0,0.5728737711906433,0.5728737711906433,1.0,1.0,-1.4903359413146973,0.5599163174629211,0.9304195642471312,0.2091326266527176,0.0,0.0,0.0,56.74203872680664,60.0,22.9636344909668,-18098.62109375,331.8668518066406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1875915527344,308.56597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.912109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941912174224854,1.1942039728164673,-1.2749150300805924e-05,0.0,0.0,0.0,0.0,199.87258911132807,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473388671875,0.839144229888916,0.0,0.2556363046169281,292.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1350402832031,0.7301989793777466,0.0,0.1527841836214065,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1465148925781,0.9391363263130188,0.0,0.2389428913593292,293.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1568298339844,0.9990000128746032,0.0,0.3949798047542572,293.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4417724609375,0.4835124015808105,0.0,0.232767567038536,291.1789245605469,294.1499938964844,255.9499969482422,255.1099548339844,279.1362609863281,293.0760498046875,291.1795654296875,0.0,0.0,0.5728737711906433,0.5728737711906433,1.0,1.0,-1.4903359413146973,0.5599163174629211,0.9304195642471312,0.2091326266527176,0.0,0.0,0.0,56.74203872680664,60.0,22.9636344909668,-18098.62109375,331.8668518066406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1875915527344,308.56597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.912109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941912174224854,1.1942039728164673,-1.2749150300805924e-05,0.0,0.0,0.0,0.0,199.87258911132807,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82818603515625,0.0,0.0,0.0010468980763107,292.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6312561035156,0.0,0.0,0.0006624945090152,292.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.413330078125,0.0,0.0,0.0009500975138507,292.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27593994140625,0.0,0.0,0.0018449457129463,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9173278808594,0.0,0.0,0.0013401783071458,291.2651672363281,294.1499938964844,255.910400390625,255.07302856445312,272.2947692871094,277.13427734375,291.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068513448350131,2.4800820952464164e-08,0.0068513201549649,-0.0582528747618198,0.0,0.0,0.0,-0.0459548309445381,60.0,-406.9583740234375,-0.0,-3.199338834747323e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0968962516018657e-17,-1.0970296758346705e-17,1.3338739741815061e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82818603515625,0.0,0.0,0.0010468980763107,292.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6312561035156,0.0,0.0,0.0006624945090152,292.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.413330078125,0.0,0.0,0.0009500975138507,292.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27593994140625,0.0,0.0,0.0018449457129463,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9173278808594,0.0,0.0,0.0013401783071458,291.2651672363281,294.1499938964844,255.910400390625,255.07302856445312,272.2947692871094,277.13427734375,291.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068513448350131,2.4800820952464164e-08,0.0068513201549649,-0.0582528747618198,0.0,0.0,0.0,-0.0459548309445381,60.0,-406.9583740234375,-0.0,-3.199338834747323e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0968962516018657e-17,-1.0970296758346705e-17,1.3338739741815061e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7941589355469,0.0,0.0,0.0001507138949818,292.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5918273925781,0.0,0.0,0.0001291747466893,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818664550781,0.0,0.0,0.0001091527374228,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386169433594,0.0,0.0,0.000164447716088,292.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8905944824219,0.0,0.0,0.0005589668289758,291.2651672363281,294.1499938964844,255.8932037353516,255.0568389892578,271.9000549316406,268.887939453125,291.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001311493339017,2.244300745246619e-08,0.0013114708708599,-0.0575974062085151,0.0,0.0,0.0,-0.0167987309396266,60.0,-197.6100006103516,-0.0,-1.172645340830059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.885192437387513e-20,-1.9997191474871742e-20,1.1452678078159837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825927734375,0.0,0.0,0.0001232220965903,292.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5745849609375,0.0,0.0,0.0001128209551097,292.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.37322998046875,0.0,0.0,8.334898302564397e-05,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308044433594,0.0,0.0,0.0001128714065998,292.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8716735839844,0.0,0.0,0.0005350890569388,291.2651672363281,294.1499938964844,255.877670288086,255.04209899902344,271.7308654785156,263.7376403808594,291.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415879707783,2.2397538046448066e-08,0.0011415655026212,-0.0576475262641906,0.0,0.0,0.0,-0.0159172266721725,60.0,-90.18265533447266,-0.0,-8.885966451543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.564322035550086e-21,-6.95822958030543e-21,2.3939071408585608e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7717590332031,0.0,0.0,0.0001231982605531,292.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5581359863281,0.0,0.0,0.0001128118965425,291.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653564453125,0.0,0.0,8.332236757269129e-05,291.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239074707031,0.0,0.0,0.0001128111689467,292.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8531188964844,0.0,0.0,0.0005351245054043,291.26513671875,294.1499938964844,255.86373901367188,255.02877807617188,271.5699157714844,260.61669921875,291.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415244080126,2.241490726362372e-08,0.0011415019398555,-0.0576930306851863,0.0,0.0,0.0,-0.0159247629344463,60.0,-50.1954345703125,-0.0,-8.884438784662053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.558964748614098e-21,-6.963580404892883e-21,2.4046154543303936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7610168457031,0.0,0.0,0.0001232060603797,292.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.54180908203125,0.0,0.0,0.0001128186195273,291.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,8.332798461196944e-05,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170715332031,0.0,0.0,0.0001128195508499,292.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8346862792969,0.0,0.0,0.0005351539002731,291.2651062011719,294.1499938964844,255.8513641357422,255.01681518554688,271.4104309082031,258.7281494140625,291.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2422012690981322e-08,0.0011415696935728,-0.0577112287282943,0.0,0.0,0.0,-0.0159282628446817,60.0,-35.74995040893555,-0.0,-8.885492519539184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559138828127775e-21,-6.963404305895289e-21,2.404265679715906e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.73974609375,0.0,0.0,0.0001231906062457,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.50946044921875,0.0,0.0,0.0001128044605138,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,8.33175508887507e-05,291.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035217285156,0.0,0.0,0.0001128054718719,292.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7981872558594,0.0,0.0,0.0005350867286324,291.2650146484375,294.1499938964844,255.83102416992188,254.99676513671875,271.0959777832031,256.8897399902344,291.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.61666488647461,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559147713857011e-21,-6.963392188991785e-21,2.404244677083165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.73974609375,0.0,0.0,0.0001231906062457,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.50946044921875,0.0,0.0,0.0001128044605138,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,8.33175508887507e-05,291.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035217285156,0.0,0.0,0.0001128054718719,292.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7981872558594,0.0,0.0,0.0005350867286324,291.2650146484375,294.1499938964844,255.83102416992188,254.99676513671875,271.0959777832031,256.8897399902344,291.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.61666488647461,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559147713857011e-21,-6.963392188991785e-21,2.404244677083165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187805175781,0.0,0.0,0.0001231373171322,292.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4775695800781,0.0,0.0,0.0001127556679421,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.0,8.328150579473004e-05,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19012451171875,0.0,0.0,0.0001127566647483,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7621765136719,0.0,0.0,0.0005348554113879,291.264892578125,294.1499938964844,255.8162384033203,254.9815673828125,270.7876281738281,256.210693359375,291.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.683443069458008,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187805175781,0.0,0.0,0.0001231373171322,292.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4775695800781,0.0,0.0,0.0001127556679421,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.0,8.328150579473004e-05,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19012451171875,0.0,0.0,0.0001127566647483,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7621765136719,0.0,0.0,0.0005348554113879,291.264892578125,294.1499938964844,255.8162384033203,254.9815673828125,270.7876281738281,256.210693359375,291.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.683443069458008,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69805908203125,0.0,0.0,0.0001230458583449,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.44610595703125,0.0,0.0,0.0001126719216699,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114318847656,0.0,0.0,8.321964560309425e-05,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769104003906,0.0,0.0,0.0001126729112002,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7267150878906,0.0,0.0,0.0005344583187252,291.2647399902344,294.1499938964844,255.80653381347656,254.97085571289065,270.48541259765625,255.9564666748047,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.547412872314453,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69805908203125,0.0,0.0,0.0001230458583449,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.44610595703125,0.0,0.0,0.0001126719216699,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114318847656,0.0,0.0,8.321964560309425e-05,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769104003906,0.0,0.0,0.0001126729112002,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7267150878906,0.0,0.0,0.0005344583187252,291.2647399902344,294.1499938964844,255.80653381347656,254.97085571289065,270.48541259765625,255.9564666748047,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.547412872314453,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776428222656,0.0,0.0,0.0001229149929713,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.41510009765625,0.0,0.0,0.0001125521084759,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2965087890625,0.0,0.0,8.313114085467532e-05,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16387939453125,0.0,0.0,0.0001125530761783,292.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.69171142578125,0.0,0.0,0.0005338900955393,291.2645568847656,294.1499938964844,255.8014678955078,254.96421813964844,270.1894226074219,255.85923767089844,291.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.502986907958984,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776428222656,0.0,0.0,0.0001229149929713,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.41510009765625,0.0,0.0,0.0001125521084759,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2965087890625,0.0,0.0,8.313114085467532e-05,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16387939453125,0.0,0.0,0.0001125530761783,292.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.69171142578125,0.0,0.0,0.0005338900955393,291.2645568847656,294.1499938964844,255.8014678955078,254.96421813964844,270.1894226074219,255.85923767089844,291.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.502986907958984,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66754150390625,0.0,0.0,0.0001228342152899,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3997497558594,0.0,0.0,0.0001124781338148,291.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890930175781,0.0,0.0,8.30764984129928e-05,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15740966796875,0.0,0.0,0.0001124790942412,292.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6744079589844,0.0,0.0,0.0005335392197594,291.26446533203125,294.1499938964844,255.8005523681641,254.9623107910156,270.04376220703125,255.83631896972656,291.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.482152938842773,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575012207031,0.0,0.0,0.0001227427856065,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.384521484375,0.0,0.0,0.0001123944166465,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28173828125,0.0,0.0,8.301466004922986e-05,290.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510009765625,0.0,0.0,0.000112395369797,292.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6572570800781,0.0,0.0,0.0005331421853043,291.26434326171875,294.1499938964844,255.8006286621093,254.96128845214844,269.8996887207031,255.8223114013672,291.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.458839416503903,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,0.0001225266605615,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544006347656,0.0,0.0,0.0001121965251513,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672119140625,0.0,0.0,8.286849333671853e-05,290.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383056640625,0.0,0.0,0.0001121974637499,292.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.623291015625,0.0,0.0,0.000532203586772,291.2640686035156,294.1499938964844,255.8035430908203,254.961654663086,269.61627197265625,255.80953979492188,291.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.402835845947266,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,0.0001225266605615,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544006347656,0.0,0.0,0.0001121965251513,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672119140625,0.0,0.0,8.286849333671853e-05,290.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383056640625,0.0,0.0,0.0001121974637499,292.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.623291015625,0.0,0.0,0.000532203586772,291.2640686035156,294.1499938964844,255.8035430908203,254.961654663086,269.61627197265625,255.80953979492188,291.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.402835845947266,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180725097656,0.0,0.0,0.0001222638384206,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247375488281,0.0,0.0,0.0001119558583013,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528381347656,0.0,0.0,8.26907271402888e-05,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257629394531,0.0,0.0,0.0001119567823479,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898132324219,0.0,0.0,0.0005310621345415,291.26373291015625,294.1499938964844,255.8097686767578,254.96495056152344,269.33917236328125,255.8078765869141,291.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.333467483520508,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180725097656,0.0,0.0,0.0001222638384206,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247375488281,0.0,0.0,0.0001119558583013,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528381347656,0.0,0.0,8.26907271402888e-05,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257629394531,0.0,0.0,0.0001119567823479,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898132324219,0.0,0.0,0.0005310621345415,291.26373291015625,294.1499938964844,255.8097686767578,254.96495056152344,269.33917236328125,255.8078765869141,291.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.333467483520508,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987854003906,0.0,0.0,0.0001219516198034,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955017089844,0.0,0.0,0.0001116699713747,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386779785156,0.0,0.0,8.247956429840997e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133728027344,0.0,0.0,0.0001116708808694,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5568542480469,0.0,0.0,0.0005297061288729,291.26336669921875,294.1499938964844,255.8188934326172,254.97076416015625,269.06842041015625,255.8121337890625,291.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.25048828125,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987854003906,0.0,0.0,0.0001219516198034,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955017089844,0.0,0.0,0.0001116699713747,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386779785156,0.0,0.0,8.247956429840997e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133728027344,0.0,0.0,0.0001116708808694,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5568542480469,0.0,0.0,0.0005297061288729,291.26336669921875,294.1499938964844,255.8188934326172,254.97076416015625,269.06842041015625,255.8121337890625,291.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.25048828125,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57977294921875,0.0,0.0,0.0001215879528899,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,0.0001113369653467,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247009277344,0.0,0.0,8.22336005512625e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011657714844,0.0,0.0,0.0001113378602894,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5244140625,0.0,0.0,0.000528126663994,291.262939453125,294.1499938964844,255.8304443359375,254.97872924804688,268.80401611328125,255.82017517089844,291.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.15384101867676,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57977294921875,0.0,0.0,0.0001215879528899,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,0.0001113369653467,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247009277344,0.0,0.0,8.22336005512625e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011657714844,0.0,0.0,0.0001113378602894,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5244140625,0.0,0.0,0.000528126663994,291.262939453125,294.1499938964844,255.8304443359375,254.97872924804688,268.80401611328125,255.82017517089844,291.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.15384101867676,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57037353515625,0.0,0.0,0.0001213864525198,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0001111524616135,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178039550781,0.0,0.0,8.209732186514884e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,0.0001111533492803,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5083923339844,0.0,0.0,0.0005272515118122,291.2627258300781,294.1499938964844,255.8369903564453,254.9833984375,268.6741943359375,255.8252716064453,291.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.10041618347168,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56103515625,0.0,0.0,0.0001211718117701,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384033203125,0.0,0.0,0.0001109559234464,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109375,0.0,0.0,8.195215195883065e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.089111328125,0.0,0.0,0.0001109568038373,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49249267578125,0.0,0.0,0.000526319257915,291.2624816894531,294.1499938964844,255.843978881836,254.9884490966797,268.5459899902344,255.8309326171875,291.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.04364967346192,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,0.0001207036257255,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21051025390625,0.0,0.0,0.0001105272094719,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1973571777344,0.0,0.0,8.163549500750378e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,0.0001105280680349,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4610595703125,0.0,0.0,0.000524285773281,291.2619323730469,294.1499938964844,255.85906982421875,254.99952697753903,268.29425048828125,255.8437042236328,291.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.920339584350582,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,0.0001207036257255,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21051025390625,0.0,0.0,0.0001105272094719,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1973571777344,0.0,0.0,8.163549500750378e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,0.0001105280680349,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4610595703125,0.0,0.0,0.000524285773281,291.2619323730469,294.1499938964844,255.85906982421875,254.99952697753903,268.29425048828125,255.8437042236328,291.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.920339584350582,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243835449219,0.0,0.0,0.0001201854465762,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830749511719,0.0,0.0,0.0001100527297239,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839599609375,0.0,0.0,8.128504123305902e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.000110053573735,291.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4301452636719,0.0,0.0,0.0005220351740717,291.2613220214844,294.1499938964844,255.87527465820312,255.01158142089844,268.0488586425781,255.85797119140625,290.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.784597396850582,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243835449219,0.0,0.0,0.0001201854465762,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830749511719,0.0,0.0,0.0001100527297239,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839599609375,0.0,0.0,8.128504123305902e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.000110053573735,291.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4301452636719,0.0,0.0,0.0005220351740717,291.2613220214844,294.1499938964844,255.87527465820312,255.01158142089844,268.0488586425781,255.85797119140625,290.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.784597396850582,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5064697265625,0.0,0.0,0.0001196211087517,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,0.0001095359693863,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1707458496094,0.0,0.0,8.090335904853418e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539245605469,0.0,0.0,0.0001095367988455,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39971923828125,0.0,0.0,0.0005195840494707,291.2606506347656,294.1499938964844,255.8921356201172,255.02423095703125,267.8096618652344,255.87326049804688,290.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.63750457763672,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5064697265625,0.0,0.0,0.0001196211087517,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,0.0001095359693863,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1707458496094,0.0,0.0,8.090335904853418e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539245605469,0.0,0.0,0.0001095367988455,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39971923828125,0.0,0.0,0.0005195840494707,291.2606506347656,294.1499938964844,255.8921356201172,255.02423095703125,267.8096618652344,255.87326049804688,290.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.63750457763672,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888610839844,0.0,0.0,0.0001190160546684,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0001089819343178,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15771484375,0.0,0.0,8.049413736443967e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425109863281,0.0,0.0,0.0001089827492251,291.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36981201171875,0.0,0.0,0.0005169560899958,291.2599182128906,294.1499938964844,255.9092254638672,255.0370941162109,267.57666015625,255.88916015625,290.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.48048591613769,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
