time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888610839844,0.0,0.0,0.0001190160546684,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0001089819343178,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15771484375,0.0,0.0,8.049413736443967e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425109863281,0.0,0.0,0.0001089827492251,291.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36981201171875,0.0,0.0,0.0005169560899958,291.2599182128906,294.1499938964844,255.9092254638672,255.0370941162109,267.57666015625,255.88916015625,290.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.48048591613769,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801330566406,0.0,0.0,0.0001187003508675,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,0.0001086928532458,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512756347656,0.0,0.0,8.028061711229384e-05,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.036865234375,0.0,0.0,0.0001086936608771,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,0.0005155848921276,291.259521484375,294.1499938964844,255.917709350586,255.04347229003903,267.46246337890625,255.897201538086,290.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.398786544799805,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47149658203125,0.0,0.0,0.0001183771455544,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,0.0001083968963939,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448974609375,0.0,0.0,8.006202551769093e-05,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03125,0.0,0.0,0.0001083976967493,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0,0.0005141810397617,291.25909423828125,294.1499938964844,255.92608642578125,255.0497589111328,267.3497314453125,255.9052276611328,290.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.31529426574707,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543762207031,0.0,0.0,0.0001177123413071,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,0.0001077881461242,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322326660156,0.0,0.0,7.961239316500723e-05,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201416015625,0.0,0.0,0.0001077889319276,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,0.0005112935323268,291.2582092285156,294.1499938964844,255.9422912597656,255.06187438964844,267.1287536621094,255.92105102539065,290.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.143972396850582,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543762207031,0.0,0.0,0.0001177123413071,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,0.0001077881461242,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322326660156,0.0,0.0,7.961239316500723e-05,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201416015625,0.0,0.0,0.0001077889319276,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,0.0005112935323268,291.2582092285156,294.1499938964844,255.9422912597656,255.06187438964844,267.1287536621094,255.92105102539065,290.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.143972396850582,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43756103515625,0.0,0.0,0.0001170302566606,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,0.0001071635706466,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197509765625,0.0,0.0,7.915107562439516e-05,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091552734375,0.0,0.0,0.0001071643418981,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2830810546875,0.0,0.0,0.0005083309370093,291.2572631835937,294.1499938964844,255.95738220214844,255.07302856445312,266.91357421875,255.936264038086,290.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.96868324279785,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43756103515625,0.0,0.0,0.0001170302566606,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,0.0001071635706466,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197509765625,0.0,0.0,7.915107562439516e-05,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091552734375,0.0,0.0,0.0001071643418981,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2830810546875,0.0,0.0,0.0005083309370093,291.2572631835937,294.1499938964844,255.95738220214844,255.07302856445312,266.91357421875,255.936264038086,290.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.96868324279785,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42095947265625,0.0,0.0,0.0001163397537311,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,0.0001065312899299,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.107421875,0.0,0.0,7.86840682849288e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,0.0001065320466295,291.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2551574707031,0.0,0.0,0.0005053318454883,291.2562255859375,294.1499938964844,255.97091674804688,255.0828552246093,266.7040405273437,255.95046997070312,290.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.791711807250977,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42095947265625,0.0,0.0,0.0001163397537311,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,0.0001065312899299,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.107421875,0.0,0.0,7.86840682849288e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,0.0001065320466295,291.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2551574707031,0.0,0.0,0.0005053318454883,291.2562255859375,294.1499938964844,255.97091674804688,255.0828552246093,266.7040405273437,255.95046997070312,290.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.791711807250977,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046325683594,0.0,0.0,0.0001156495709437,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.0,0.0,0.0001058993002516,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09527587890625,0.0,0.0,7.821727194823325e-05,290.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,0.0001059000423992,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276611328125,0.0,0.0,0.000502334034536,291.2550964355469,294.1499938964844,255.9824676513672,255.09097290039065,266.4999694824219,255.9633178710937,290.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231826384047965e-08,0.0010715465759858,-0.0363205559551715,0.0,0.0,0.0,-0.0118681443855166,60.0,-25.615333557128903,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046325683594,0.0,0.0,0.0001156495709437,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.0,0.0,0.0001058993002516,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09527587890625,0.0,0.0,7.821727194823325e-05,290.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,0.0001059000423992,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276611328125,0.0,0.0,0.000502334034536,291.2550964355469,294.1499938964844,255.9824676513672,255.09097290039065,266.4999694824219,255.9633178710937,290.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231826384047965e-08,0.0010715465759858,-0.0363205559551715,0.0,0.0,0.0,-0.0118681443855166,60.0,-25.615333557128903,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39654541015625,0.0,0.0,0.0001153072225861,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910888671875,0.0,0.0,0.0001055858156178,291.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892639160156,0.0,0.0,7.798572914907709e-05,290.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823303222656,0.0,0.0,0.0001055865432135,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,0.0005008470616303,291.2545166015625,294.1499938964844,255.98736572265625,255.09425354003903,266.3999328613281,255.96913146972656,290.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.528053283691406,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885192871094,0.0,0.0,0.0001149679883383,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791259765625,0.0,0.0,0.0001052751831593,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832824707031,0.0,0.0,7.775629637762904e-05,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9770812988281,0.0,0.0,0.0001052759107551,291.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006530761719,0.0,0.0,0.0004993736511096,291.25390625,294.1499938964844,255.99159240722656,255.0969696044922,266.3011474609375,255.97447204589844,290.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.44173622131348,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3726501464844,0.0,0.0,0.0001143024783232,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.0001046657853294,291.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714416503906,0.0,0.0,7.730619108770043e-05,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666442871094,0.0,0.0,0.0001046664983732,291.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.174072265625,0.0,0.0,0.0004964830586686,291.2526550292969,294.1499938964844,255.9978179931641,255.1005096435547,266.1073608398437,255.98358154296875,290.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.272968292236328,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3726501464844,0.0,0.0,0.0001143024783232,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.0001046657853294,291.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714416503906,0.0,0.0,7.730619108770043e-05,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666442871094,0.0,0.0,0.0001046664983732,291.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.174072265625,0.0,0.0,0.0004964830586686,291.2526550292969,294.1499938964844,255.9978179931641,255.1005096435547,266.1073608398437,255.98358154296875,290.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.272968292236328,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570251464844,0.0,0.0,0.0001136596256401,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9321594238281,0.0,0.0,0.0001040771312545,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05975341796875,0.0,0.0,7.687140168854967e-05,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563293457031,0.0,0.0,0.0001040778297465,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0004936908371746,291.25128173828125,294.1499938964844,256.000732421875,255.1011657714844,265.9183959960937,255.9903564453125,290.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.110889434814453,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570251464844,0.0,0.0,0.0001136596256401,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9321594238281,0.0,0.0,0.0001040771312545,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05975341796875,0.0,0.0,7.687140168854967e-05,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563293457031,0.0,0.0,0.0001040778297465,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0004936908371746,291.25128173828125,294.1499938964844,256.000732421875,255.1011657714844,265.9183959960937,255.9903564453125,290.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.110889434814453,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3415832519531,0.0,0.0,0.0001130448727053,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092102050781,0.0,0.0,0.0001035142195178,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481872558594,0.0,0.0,7.645563164260238e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.94610595703125,0.0,0.0,0.0001035149034578,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0004910207353532,291.2498474121094,294.1499938964844,255.99989318847656,255.0985870361328,265.7339782714844,255.9944610595703,290.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409329481182341e-08,0.0010474123992025,-0.0289359707385301,0.0,0.0,0.0,-0.0104689160361886,60.0,-24.95711898803711,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3415832519531,0.0,0.0,0.0001130448727053,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092102050781,0.0,0.0,0.0001035142195178,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481872558594,0.0,0.0,7.645563164260238e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.94610595703125,0.0,0.0,0.0001035149034578,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0004910207353532,291.2498474121094,294.1499938964844,255.99989318847656,255.0985870361328,265.7339782714844,255.9944610595703,290.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409329481182341e-08,0.0010474123992025,-0.0289359707385301,0.0,0.0,0.0,-0.0104689160361886,60.0,-24.95711898803711,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.0,0.0001124625632655,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865966796875,0.0,0.0,0.000102981000964,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367736816406,0.0,0.0,7.606179133290425e-05,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360046386719,0.0,0.0,0.0001029816776281,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967712402344,0.0,0.0,0.0004884914960712,291.24835205078125,294.1499938964844,255.99484252929688,255.0923614501953,265.55389404296875,255.99563598632807,290.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778334669225842e-08,0.0010420168982818,-0.02728440053761,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.81298828125,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.0,0.0001124625632655,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865966796875,0.0,0.0,0.000102981000964,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367736816406,0.0,0.0,7.606179133290425e-05,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360046386719,0.0,0.0,0.0001029816776281,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967712402344,0.0,0.0,0.0004884914960712,291.24835205078125,294.1499938964844,255.99484252929688,255.0923614501953,265.55389404296875,255.99563598632807,290.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778334669225842e-08,0.0010420168982818,-0.02728440053761,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.81298828125,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187866210937,0.0,0.0,0.0001121846216847,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8754272460937,0.0,0.0,0.0001027264952426,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310974121094,0.0,0.0,7.58738096919842e-05,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309997558594,0.0,0.0,0.0001027271573548,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,0.0004872842691838,291.24755859375,294.1499938964844,255.99058532714844,255.08778381347656,265.46539306640625,255.9950256347656,290.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.74490547180176,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.311279296875,0.0,0.0,0.0001119158914661,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.86431884765625,0.0,0.0,0.0001024804296321,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,7.569206354673952e-05,290.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259948730469,0.0,0.0,0.0001024810917442,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,0.000486117118271,291.2467346191406,294.1499938964844,255.9851226806641,255.08213806152344,265.3778991699219,255.9935760498047,290.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.67962455749512,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2964172363281,0.0,0.0,0.0001114069964387,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8423156738281,0.0,0.0,0.0001020144336507,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142517089844,0.0,0.0,7.534787437180057e-05,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,0.0001020150884869,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,0.0004839067405555,291.2450561523437,294.1499938964844,255.9703369140625,255.0675048828125,265.2056884765625,255.988021850586,290.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.55785179138184,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2964172363281,0.0,0.0,0.0001114069964387,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8423156738281,0.0,0.0,0.0001020144336507,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142517089844,0.0,0.0,7.534787437180057e-05,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,0.0001020150884869,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,0.0004839067405555,291.2450561523437,294.1499938964844,255.9703369140625,255.0675048828125,265.2056884765625,255.988021850586,290.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.55785179138184,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817077636719,0.0,0.0,0.0001109338627429,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8206481933594,0.0,0.0,0.0001015811940305,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.003173828125,0.0,0.0,7.502787775592878e-05,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90625,0.0,0.0,0.0001015818343148,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227966308594,0.0,0.0,0.0004818517481908,291.2432861328125,294.1499938964844,255.9499969482422,255.048095703125,265.0370483398437,255.97869873046875,290.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278613772243,9.121829513958346e-09,0.0010278521804139,-0.0229476410895586,0.0,0.0,0.0,-0.0093349041417241,60.0,-24.448043823242188,-0.0,-7.203234275721115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817077636719,0.0,0.0,0.0001109338627429,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8206481933594,0.0,0.0,0.0001015811940305,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.003173828125,0.0,0.0,7.502787775592878e-05,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90625,0.0,0.0,0.0001015818343148,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227966308594,0.0,0.0,0.0004818517481908,291.2432861328125,294.1499938964844,255.9499969482422,255.048095703125,265.0370483398437,255.97869873046875,290.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278613772243,9.121829513958346e-09,0.0010278521804139,-0.0229476410895586,0.0,0.0,0.0,-0.0093349041417241,60.0,-24.448043823242188,-0.0,-7.203234275721115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26715087890625,0.0,0.0,0.0001104590628528,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992248535156,0.0,0.0,0.0001011464337352,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921875,0.0,0.0,7.470676064258441e-05,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.896484375,0.0,0.0,0.0001011470594676,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.998779296875,0.0,0.0,0.0004797895089723,291.2414245605469,294.1499938964844,255.92222595214844,255.02218627929688,264.87176513671875,255.9651794433593,290.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.347618103027344,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26715087890625,0.0,0.0,0.0001104590628528,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992248535156,0.0,0.0,0.0001011464337352,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921875,0.0,0.0,7.470676064258441e-05,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.896484375,0.0,0.0,0.0001011470594676,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.998779296875,0.0,0.0,0.0004797895089723,291.2414245605469,294.1499938964844,255.92222595214844,255.02218627929688,264.87176513671875,255.9651794433593,290.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.347618103027344,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2527770996094,0.0,0.0,0.0001099456785595,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.778076171875,0.0,0.0,0.0001006763341138,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812927246094,0.0,0.0,7.435953739332035e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,0.0001006769525702,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,0.0004775596607942,291.2394714355469,294.1499938964844,255.8858795166016,254.9887084960937,264.7096252441406,255.9468231201172,290.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.247182846069336,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2527770996094,0.0,0.0,0.0001099456785595,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.778076171875,0.0,0.0,0.0001006763341138,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812927246094,0.0,0.0,7.435953739332035e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,0.0001006769525702,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,0.0004775596607942,291.2394714355469,294.1499938964844,255.8858795166016,254.9887084960937,264.7096252441406,255.9468231201172,290.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.247182846069336,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2456359863281,0.0,0.0,0.0001096866690204,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7676086425781,0.0,0.0,0.0001004391597234,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9758605957031,0.0,0.0,7.418436143780127e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819885253906,0.0,0.0,0.0001004397709039,291.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634094238281,0.0,0.0,0.0004764346522279,291.23846435546875,294.1499938964844,255.86471557617188,254.9693145751953,264.62969970703125,255.93572998046875,290.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.197284698486328,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2385559082031,0.0,0.0,0.0001094323524739,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572326660156,0.0,0.0,0.000100206285424,290.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704895019531,0.0,0.0,7.401235779980198e-05,290.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.877197265625,0.0,0.0,0.0001002068893285,291.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9517822265625,0.0,0.0,0.0004753300454467,291.2374267578125,294.1499938964844,255.84165954589844,254.9482879638672,264.5504455566406,255.92340087890625,290.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.14867782592773,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2244567871094,0.0,0.0,0.0001089599099941,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366027832031,0.0,0.0,9.977367881219834e-05,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95977783203125,0.0,0.0,7.36928268452175e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86767578125,0.0,0.0,9.97742754407227e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,0.0004732780216727,291.2353210449219,294.1499938964844,255.790267944336,254.9015350341797,264.3939514160156,255.89512634277344,290.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982904032781789e-09,0.0010095624020323,-0.0173460412770509,0.0,0.0,0.0,-0.0082745468243956,60.0,-24.05944061279297,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2244567871094,0.0,0.0,0.0001089599099941,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366027832031,0.0,0.0,9.977367881219834e-05,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95977783203125,0.0,0.0,7.36928268452175e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86767578125,0.0,0.0,9.97742754407227e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,0.0004732780216727,291.2353210449219,294.1499938964844,255.790267944336,254.9015350341797,264.3939514160156,255.89512634277344,290.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982904032781789e-09,0.0010095624020323,-0.0173460412770509,0.0,0.0,0.0,-0.0082745468243956,60.0,-24.05944061279297,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2105407714844,0.0,0.0,0.0001085685289581,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7162475585937,0.0,0.0,9.941529424395412e-05,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491577148437,0.0,0.0,7.34281275072135e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8581848144531,0.0,0.0,9.941588359652088e-05,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059753417969,0.0,0.0,0.0004715781251434,291.23309326171875,294.1499938964844,255.732421875,254.8490753173828,264.23992919921875,255.86209106445312,290.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558808607337596e-09,0.0010059357155114,-0.0162351783365011,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.98771095275879,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2105407714844,0.0,0.0,0.0001085685289581,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7162475585937,0.0,0.0,9.941529424395412e-05,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491577148437,0.0,0.0,7.34281275072135e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8581848144531,0.0,0.0,9.941588359652088e-05,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059753417969,0.0,0.0,0.0004715781251434,291.23309326171875,294.1499938964844,255.732421875,254.8490753173828,264.23992919921875,255.86209106445312,290.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558808607337596e-09,0.0010059357155114,-0.0162351783365011,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.98771095275879,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1967163085937,0.0,0.0,0.0001082932722056,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961364746094,0.0,0.0,9.91632477962412e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,7.324195757973939e-05,290.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487854003906,0.0,0.0,9.916382987285032e-05,291.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834533691406,0.0,0.0,0.0004703825979959,291.2308044433594,294.1499938964844,255.6688232421875,254.79151916503903,264.0880126953125,255.82432556152344,290.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260528095936024e-09,0.0010033847065642,-0.0154538331553339,0.0,0.0,0.0,-0.0079164309427142,60.0,-23.9414291381836,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1967163085937,0.0,0.0,0.0001082932722056,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961364746094,0.0,0.0,9.91632477962412e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,7.324195757973939e-05,290.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487854003906,0.0,0.0,9.916382987285032e-05,291.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834533691406,0.0,0.0,0.0004703825979959,291.2308044433594,294.1499938964844,255.6688232421875,254.79151916503903,264.0880126953125,255.82432556152344,290.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260528095936024e-09,0.0010033847065642,-0.0154538331553339,0.0,0.0,0.0,-0.0079164309427142,60.0,-23.9414291381836,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
