time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1829833984375,0.0,0.0,0.000108155873022,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761779785156,0.0,0.0,9.903743193717672e-05,290.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,7.314902904909104e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,9.903800673782824e-05,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611755371094,0.0,0.0,0.0004697858530562,291.2283935546875,294.1499938964844,255.60015869140625,254.7294921875,263.9378967285156,255.78143310546875,290.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.926645278930664,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1829833984375,0.0,0.0,0.000108155873022,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761779785156,0.0,0.0,9.903743193717672e-05,290.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,7.314902904909104e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,9.903800673782824e-05,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611755371094,0.0,0.0,0.0004697858530562,291.2283935546875,294.1499938964844,255.60015869140625,254.7294921875,263.9378967285156,255.78143310546875,290.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.926645278930664,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761474609375,0.0,0.0,0.0001081416994566,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.666259765625,0.0,0.0,9.902446618070826e-05,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228515625,0.0,0.0,7.313944661291316e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.834716796875,0.0,0.0,9.902503370540217e-05,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85009765625,0.0,0.0,0.0004697243566624,291.2271728515625,294.1499938964844,255.5641632080078,254.69699096679688,263.8634338378906,255.75784301757807,290.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.932287216186523,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693420410156,0.0,0.0,0.0001081635418813,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,9.904446051223204e-05,290.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176025390625,0.0,0.0,7.315421680686995e-05,290.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8300170898437,0.0,0.0,9.904502803692594e-05,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390808105469,0.0,0.0,0.0004698192351497,291.2259216308594,294.1499938964844,255.52716064453125,254.66358947753903,263.7892761230469,255.7326812744141,290.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.946548461914062,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15576171875,0.0,0.0,0.0001083087117876,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6367492675781,0.0,0.0,9.917739953380078e-05,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071655273437,0.0,0.0,7.325239857891575e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,9.917795978253709e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171691894531,0.0,0.0,0.0004704499151557,291.2232971191406,294.1499938964844,255.4505310058593,254.59445190429688,263.6418762207031,255.6773681640625,290.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.00006484985352,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15576171875,0.0,0.0,0.0001083087117876,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6367492675781,0.0,0.0,9.917739953380078e-05,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071655273437,0.0,0.0,7.325239857891575e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,9.917795978253709e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171691894531,0.0,0.0,0.0004704499151557,291.2232971191406,294.1499938964844,255.4505310058593,254.59445190429688,263.6418762207031,255.6773681640625,290.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.00006484985352,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422119140625,0.0,0.0,0.000108570951852,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171875,0.0,0.0,9.941753523889928e-05,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.896728515625,0.0,0.0,7.342975732171908e-05,290.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,9.941808093572035e-05,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953491210937,0.0,0.0,0.0004715890390798,291.2206115722656,294.1499938964844,255.37095642089844,254.522689819336,263.4953918457031,255.6147003173828,290.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140963867729e-09,0.0010059538763016,-0.0162412878125906,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.084686279296875,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422119140625,0.0,0.0,0.000108570951852,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171875,0.0,0.0,9.941753523889928e-05,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.896728515625,0.0,0.0,7.342975732171908e-05,290.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,9.941808093572035e-05,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953491210937,0.0,0.0,0.0004715890390798,291.2206115722656,294.1499938964844,255.37095642089844,254.522689819336,263.4953918457031,255.6147003173828,290.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140963867729e-09,0.0010059538763016,-0.0162412878125906,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.084686279296875,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286926269531,0.0,0.0,0.0001089039433281,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59771728515625,0.0,0.0,9.972244879463688e-05,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88629150390625,0.0,0.0,7.365496276179329e-05,290.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,9.972299449145794e-05,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7736511230469,0.0,0.0,0.0004730354703497,291.2177734375,294.1499938964844,255.2891540527344,254.44891357421875,263.3497009277344,255.5443572998047,290.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.19315528869629,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286926269531,0.0,0.0,0.0001089039433281,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59771728515625,0.0,0.0,9.972244879463688e-05,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88629150390625,0.0,0.0,7.365496276179329e-05,290.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,9.972299449145794e-05,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7736511230469,0.0,0.0,0.0004730354703497,291.2177734375,294.1499938964844,255.2891540527344,254.44891357421875,263.3497009277344,255.5443572998047,290.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.19315528869629,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152038574219,0.0,0.0,0.0001092334423447,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5783386230469,0.0,0.0,0.0001000241754809,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758239746094,0.0,0.0,7.38778107916005e-05,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79254150390625,0.0,0.0,0.0001000247139018,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520446777344,0.0,0.0,0.0004744667676277,291.21484375,294.1499938964844,255.20584106445312,254.373764038086,263.2046813964844,255.46725463867188,290.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278783353825702e-09,0.0010120903607457,-0.0181210245937109,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.31084251403809,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152038574219,0.0,0.0,0.0001092334423447,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5783386230469,0.0,0.0,0.0001000241754809,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758239746094,0.0,0.0,7.38778107916005e-05,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79254150390625,0.0,0.0,0.0001000247139018,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520446777344,0.0,0.0,0.0004744667676277,291.21484375,294.1499938964844,255.20584106445312,254.373764038086,263.2046813964844,255.46725463867188,290.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278783353825702e-09,0.0010120903607457,-0.0181210245937109,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.31084251403809,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10845947265625,0.0,0.0,0.0001093831015168,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56866455078125,0.0,0.0,0.0001001612181426,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87060546875,0.0,0.0,7.397903391392902e-05,290.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.787841796875,0.0,0.0,0.0001001617565634,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413024902344,0.0,0.0,0.0004751168889924,291.2133483886719,294.1499938964844,255.163818359375,254.3358764648437,263.1324462890625,255.42648315429688,290.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440903448951985e-09,0.0010134767508134,-0.0185456443578004,0.0,0.0,0.0,-0.0085015874356031,60.0,-24.368764877319336,-0.0,-7.003161783813995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017150878906,0.0,0.0,0.0001095195839297,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590209960937,0.0,0.0,0.0001002861972665,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653564453125,0.0,0.0,7.407134398818016e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831420898437,0.0,0.0,0.0001002867356874,291.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305603027344,0.0,0.0,0.0004757097631227,291.2117919921875,294.1499938964844,255.1217041015625,254.29786682128903,263.0603942871094,255.38473510742188,290.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.42481803894043,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882568359375,0.0,0.0,0.0001097455824492,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.539794921875,0.0,0.0,0.000100493140053,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548889160156,0.0,0.0,7.422419002978131e-05,290.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,0.0001004936711979,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70916748046875,0.0,0.0,0.0004766914644278,291.2086486816406,294.1499938964844,255.0374450683593,254.22183227539065,262.91680908203125,255.29904174804688,290.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.52854347229004,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882568359375,0.0,0.0,0.0001097455824492,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.539794921875,0.0,0.0,0.000100493140053,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548889160156,0.0,0.0,7.422419002978131e-05,290.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,0.0001004936711979,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70916748046875,0.0,0.0,0.0004766914644278,291.2086486816406,294.1499938964844,255.0374450683593,254.22183227539065,262.91680908203125,255.29904174804688,290.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.52854347229004,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748596191406,0.0,0.0,0.0001099055371014,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206604003906,0.0,0.0,0.0001006396123557,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84442138671875,0.0,0.0,7.433236896758899e-05,290.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.0001006401362246,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878967285156,0.0,0.0,0.00047738631838,291.20538330078125,294.1499938964844,254.95379638671875,254.1463165283203,262.7740783691406,255.2117156982422,290.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.61825561523437,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748596191406,0.0,0.0,0.0001099055371014,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206604003906,0.0,0.0,0.0001006396123557,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84442138671875,0.0,0.0,7.433236896758899e-05,290.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.0001006401362246,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878967285156,0.0,0.0,0.00047738631838,291.20538330078125,294.1499938964844,254.95379638671875,254.1463165283203,262.7740783691406,255.2117156982422,290.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.61825561523437,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614624023437,0.0,0.0,0.0001099977525882,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.50164794921875,0.0,0.0,0.0001007240571198,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339538574219,0.0,0.0,7.439473120030016e-05,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547912597656,0.0,0.0,0.0001007245737127,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.666748046875,0.0,0.0,0.0004777869326062,291.2019958496094,294.1499938964844,254.8714294433593,254.0719146728516,262.6322326660156,255.1242828369141,290.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.69254875183105,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614624023437,0.0,0.0,0.0001099977525882,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.50164794921875,0.0,0.0,0.0001007240571198,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339538574219,0.0,0.0,7.439473120030016e-05,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547912597656,0.0,0.0,0.0001007245737127,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.666748046875,0.0,0.0,0.0004777869326062,291.2019958496094,294.1499938964844,254.8714294433593,254.0719146728516,262.6322326660156,255.1242828369141,290.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.69254875183105,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481262207031,0.0,0.0,0.0001100229055737,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48272705078125,0.0,0.0,0.0001007470928016,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,7.441174238920212e-05,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453308105469,0.0,0.0,0.0001007476021186,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457214355469,0.0,0.0,0.0004778962465934,291.198486328125,294.1499938964844,254.7910919189453,253.99929809570312,262.491455078125,255.0380401611328,290.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.750688552856445,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481262207031,0.0,0.0,0.0001100229055737,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48272705078125,0.0,0.0,0.0001007470928016,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,7.441174238920212e-05,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453308105469,0.0,0.0,0.0001007476021186,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457214355469,0.0,0.0,0.0004778962465934,291.198486328125,294.1499938964844,254.7910919189453,253.99929809570312,262.491455078125,255.0380401611328,290.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.750688552856445,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414733886719,0.0,0.0,0.0001100112058338,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732971191406,0.0,0.0,0.000100736382592,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182678222656,0.0,0.0,7.44038334232755e-05,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406005859375,0.0,0.0,0.000100736891909,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6352844238281,0.0,0.0,0.0004778454895131,291.1967163085937,294.1499938964844,254.7518768310547,253.9638519287109,262.4214782714844,254.99571228027344,290.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.773452758789062,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0348205566406,0.0,0.0,0.0001099841756513,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.46392822265625,0.0,0.0,0.0001007116370601,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,7.438554894179106e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73590087890625,0.0,0.0,0.0001007121391012,291.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248779296875,0.0,0.0,0.0004777281137648,291.19488525390625,294.1499938964844,254.71343994140625,253.92909240722656,262.3517761230469,254.9540863037109,290.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.792255401611328,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,0.0001098877837648,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452514648437,0.0,0.0,0.0001006233651423,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026123046875,0.0,0.0,7.432035636156797e-05,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264404296875,0.0,0.0,0.0001006238671834,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041564941406,0.0,0.0,0.0004773094842676,291.191162109375,294.1499938964844,254.63922119140625,253.86192321777344,262.2133483886719,254.8731689453125,290.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337014014884e-09,0.0010181503603234,-0.0199767667800188,0.0,0.0,0.0,-0.0087724830955266,60.0,-24.81839370727539,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,0.0001098877837648,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452514648437,0.0,0.0,0.0001006233651423,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026123046875,0.0,0.0,7.432035636156797e-05,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264404296875,0.0,0.0,0.0001006238671834,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041564941406,0.0,0.0,0.0004773094842676,291.191162109375,294.1499938964844,254.63922119140625,253.86192321777344,262.2133483886719,254.8731689453125,290.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337014014884e-09,0.0010181503603234,-0.0199767667800188,0.0,0.0,0.0,-0.0087724830955266,60.0,-24.81839370727539,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,0.0001097426866181,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267272949219,0.0,0.0,0.0001004905061563,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922058105469,0.0,0.0,7.422221824526787e-05,290.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71697998046875,0.0,0.0,0.0001004909936455,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836181640625,0.0,0.0,0.0004766792990267,291.1873474121094,294.1499938964844,254.56912231445312,253.7984313964844,262.07623291015625,254.79592895507807,290.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.82975578308105,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,0.0001097426866181,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267272949219,0.0,0.0,0.0001004905061563,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922058105469,0.0,0.0,7.422221824526787e-05,290.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71697998046875,0.0,0.0,0.0001004909936455,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836181640625,0.0,0.0,0.0004766792990267,291.1873474121094,294.1499938964844,254.56912231445312,253.7984313964844,262.07623291015625,254.79592895507807,290.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.82975578308105,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99530029296875,0.0,0.0,0.0001095601837732,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082946777344,0.0,0.0,0.0001003233919618,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,7.409878162434325e-05,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7075500488281,0.0,0.0,0.000100323879451,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.563232421875,0.0,0.0,0.0004758866562042,291.1834411621094,294.1499938964844,254.5038452148437,253.73928833007807,261.9405517578125,254.7229919433593,290.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.82795524597168,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99530029296875,0.0,0.0,0.0001095601837732,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082946777344,0.0,0.0,0.0001003233919618,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,7.409878162434325e-05,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7075500488281,0.0,0.0,0.000100323879451,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.563232421875,0.0,0.0,0.0004758866562042,291.1834411621094,294.1499938964844,254.5038452148437,253.73928833007807,261.9405517578125,254.7229919433593,290.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.82795524597168,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98223876953125,0.0,0.0,0.0001093525715987,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900451660156,0.0,0.0,0.0001001332930172,290.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714538574219,0.0,0.0,7.395837019430473e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,0.0001001337659545,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54302978515625,0.0,0.0,0.000474984961329,291.1794128417969,294.1499938964844,254.4441070556641,253.6851043701172,261.8064270019531,254.6548767089844,290.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.8152084350586,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98223876953125,0.0,0.0,0.0001093525715987,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900451660156,0.0,0.0,0.0001001332930172,290.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714538574219,0.0,0.0,7.395837019430473e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,0.0001001337659545,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54302978515625,0.0,0.0,0.000474984961329,291.1794128417969,294.1499938964844,254.4441070556641,253.6851043701172,261.8064270019531,254.6548767089844,290.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.8152084350586,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757385253906,0.0,0.0,0.0001092430975404,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809814453125,0.0,0.0,0.0001000330448732,290.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662658691406,0.0,0.0,7.38843300496228e-05,290.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6933898925781,0.0,0.0,0.0001000335178105,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329895019531,0.0,0.0,0.000474509462947,291.1773681640625,294.1499938964844,254.41651916503903,253.6600799560547,261.74005126953125,254.62286376953125,290.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690984097457e-09,0.0010121765080839,-0.0181469731032848,0.0,0.0,0.0,-0.008426135405898,60.0,-24.80526351928711,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96923828125,0.0,0.0,0.0001091319718398,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719177246094,0.0,0.0,9.993129060603678e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,7.380916940746829e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,9.993175626732408e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5229797363281,0.0,0.0,0.0004740268050227,291.17529296875,294.1499938964844,254.39059448242188,253.63653564453125,261.67413330078125,254.5922088623047,290.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265980794786e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.79353713989257,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.956298828125,0.0,0.0,0.0001089096549549,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3539428710937,0.0,0.0,9.972772386390716e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75079345703125,0.0,0.0,7.365881174337119e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792907714844,0.0,0.0,9.972818224923684e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50311279296875,0.0,0.0,0.0004730612272396,291.1710510253906,294.1499938964844,254.3440399169922,253.5942230224609,261.5435485839844,254.53477478027344,290.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.765893936157227,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.956298828125,0.0,0.0,0.0001089096549549,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3539428710937,0.0,0.0,9.972772386390716e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75079345703125,0.0,0.0,7.365881174337119e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792907714844,0.0,0.0,9.972818224923684e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50311279296875,0.0,0.0,0.0004730612272396,291.1710510253906,294.1499938964844,254.3440399169922,253.5942230224609,261.5435485839844,254.53477478027344,290.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.765893936157227,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0001086949196178,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,9.953109110938384e-05,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.740478515625,0.0,0.0,7.351357635343447e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698913574219,0.0,0.0,9.953154949471354e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833984375,0.0,0.0,0.0004721285658888,291.1667175292969,294.1499938964844,254.3051300048828,253.55880737304688,261.4147644042969,254.4828491210937,290.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.733701705932617,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0001086949196178,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,9.953109110938384e-05,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.740478515625,0.0,0.0,7.351357635343447e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698913574219,0.0,0.0,9.953154949471354e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833984375,0.0,0.0,0.0004721285658888,291.1667175292969,294.1499938964844,254.3051300048828,253.55880737304688,261.4147644042969,254.4828491210937,290.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.733701705932617,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306335449219,0.0,0.0,0.0001084955656551,291.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3183898925781,0.0,0.0,9.93485446088016e-05,290.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.730224609375,0.0,0.0,7.337874558288604e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604919433594,0.0,0.0,9.934899571817368e-05,291.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638366699219,0.0,0.0,0.0004712626978289,291.16229248046875,294.1499938964844,254.27456665039065,253.53094482421875,261.2879638671875,254.4368438720703,290.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.69843292236328,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
