time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306335449219,0.0,0.0,0.0001084955656551,291.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3183898925781,0.0,0.0,9.93485446088016e-05,290.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.730224609375,0.0,0.0,7.337874558288604e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604919433594,0.0,0.0,9.934899571817368e-05,291.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638366699219,0.0,0.0,0.0004712626978289,291.16229248046875,294.1499938964844,254.27456665039065,253.53094482421875,261.2879638671875,254.4368438720703,290.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.69843292236328,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178466796875,0.0,0.0,0.0001083173701772,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30078125,0.0,0.0,9.918537398334593e-05,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7199401855469,0.0,0.0,7.32582266209647e-05,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510925292969,0.0,0.0,9.91858178167604e-05,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,0.0004704887687694,291.1577453613281,294.1499938964844,254.2530670166016,253.51126098632807,261.1631774902344,254.39700317382807,290.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.661251068115234,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178466796875,0.0,0.0,0.0001083173701772,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30078125,0.0,0.0,9.918537398334593e-05,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7199401855469,0.0,0.0,7.32582266209647e-05,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510925292969,0.0,0.0,9.91858178167604e-05,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,0.0004704887687694,291.1577453613281,294.1499938964844,254.2530670166016,253.51126098632807,261.1631774902344,254.39700317382807,290.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.661251068115234,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,0.0001082381568267,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2920227050781,0.0,0.0,9.911283996189012e-05,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,7.320465374505147e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463928222656,0.0,0.0,9.91132837953046e-05,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,0.0004701447032857,291.15545654296875,294.1499938964844,254.2459411621093,253.5046844482422,261.1016540527344,254.3796539306641,290.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.642152786254883,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051513671875,0.0,0.0,0.0001081645386875,291.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2832946777344,0.0,0.0,9.904543549055234e-05,290.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096862792969,0.0,0.0,7.315486436709762e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416931152344,0.0,0.0,9.90458720480092e-05,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251403808594,0.0,0.0,0.0004698249686043,291.1531066894531,294.1499938964844,254.2413482666016,253.5003967285156,261.0405578613281,254.3636779785156,290.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119900586298854e-09,0.0010021820198744,-0.0150854513049125,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.62285423278809,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924560546875,0.0,0.0,0.0001080395886674,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2658996582031,0.0,0.0,9.89310210570693e-05,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994323730469,0.0,0.0,7.307035411940888e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,9.893145033856854e-05,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.406005859375,0.0,0.0,0.0004692822985816,291.1483764648437,294.1499938964844,254.2400817871093,253.4990081787109,260.920166015625,254.337142944336,290.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.583589553833008,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924560546875,0.0,0.0,0.0001080395886674,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2658996582031,0.0,0.0,9.89310210570693e-05,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994323730469,0.0,0.0,7.307035411940888e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,9.893145033856854e-05,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.406005859375,0.0,0.0,0.0004692822985816,291.1483764648437,294.1499938964844,254.2400817871093,253.4990081787109,260.920166015625,254.337142944336,290.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.583589553833008,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,0.0001079439462046,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2486267089844,0.0,0.0,9.884344035526738e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,7.300566358026117e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62286376953125,0.0,0.0,9.88438696367666e-05,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869934082031,0.0,0.0,0.0004688669287133,291.1435241699219,294.1499938964844,254.25,253.5077209472656,260.8021545410156,254.3179931640625,290.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.543434143066406,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,0.0001079439462046,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2486267089844,0.0,0.0,9.884344035526738e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,7.300566358026117e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62286376953125,0.0,0.0,9.88438696367666e-05,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869934082031,0.0,0.0,0.0004688669287133,291.1435241699219,294.1499938964844,254.25,253.5077209472656,260.8021545410156,254.3179931640625,290.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.543434143066406,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672180175781,0.0,0.0,0.0001078932691598,291.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314453125,0.0,0.0,9.879703429760411e-05,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,7.297138654394075e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61346435546875,0.0,0.0,9.879745630314574e-05,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680725097656,0.0,0.0,0.0004686468455474,291.1385803222656,294.1499938964844,254.26608276367188,253.5219573974609,260.6864929199219,254.305908203125,290.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868676367918e-09,0.0009996674489229,-0.0143151972442865,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.505565643310547,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672180175781,0.0,0.0,0.0001078932691598,291.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314453125,0.0,0.0,9.879703429760411e-05,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,7.297138654394075e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61346435546875,0.0,0.0,9.879745630314574e-05,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680725097656,0.0,0.0,0.0004686468455474,291.1385803222656,294.1499938964844,254.26608276367188,253.5219573974609,260.6864929199219,254.305908203125,290.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868676367918e-09,0.0009996674489229,-0.0143151972442865,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.505565643310547,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546142578125,0.0,0.0,0.0001078993955161,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2143249511719,0.0,0.0,9.880265133688226e-05,290.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.668701171875,0.0,0.0,7.297553383978084e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60400390625,0.0,0.0,9.880306606646629e-05,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492736816406,0.0,0.0,0.00046867353376,291.133544921875,294.1499938964844,254.28282165527344,253.5367431640625,260.5731811523437,254.29977416992188,290.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.477060317993164,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546142578125,0.0,0.0,0.0001078993955161,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2143249511719,0.0,0.0,9.880265133688226e-05,290.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.668701171875,0.0,0.0,7.297553383978084e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60400390625,0.0,0.0,9.880306606646629e-05,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492736816406,0.0,0.0,0.00046867353376,291.133544921875,294.1499938964844,254.28282165527344,253.5367431640625,260.5731811523437,254.29977416992188,290.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.477060317993164,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84832763671875,0.0,0.0,0.0001079226349247,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.205810546875,0.0,0.0,9.882393351290376e-05,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66357421875,0.0,0.0,7.299124990822747e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992736816406,0.0,0.0,9.882434824248776e-05,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33990478515625,0.0,0.0,0.0004687744949478,291.1309814453125,294.1499938964844,254.2914276123047,253.54432678222656,260.5174255371094,254.2986602783203,290.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.8576237194074565e-09,0.0009999386966228,-0.0143983848392963,0.0,0.0,0.0,-0.0077166901901364,60.0,-24.467266082763672,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.842041015625,0.0,0.0,0.0001079565190593,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,9.885495819617064e-05,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.658447265625,0.0,0.0,7.301416189875454e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59454345703125,0.0,0.0,9.885536564979702e-05,291.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305358886719,0.0,0.0,0.0004689217021223,291.1283874511719,294.1499938964844,254.30018615722656,253.55203247070312,260.4621887207031,254.298583984375,290.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310373122381e-09,0.0010002524359151,-0.0144944917410612,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.46001243591309,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294677734375,0.0,0.0,0.0001080583169823,291.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802978515625,0.0,0.0,9.894817776512356e-05,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481628417969,0.0,0.0,7.308301428565755e-05,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850524902344,0.0,0.0,9.894858521874994e-05,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119201660156,0.0,0.0,0.0004693639348261,291.1231384277344,294.1499938964844,254.318115234375,253.5677795410156,260.3533020019531,254.3011932373047,290.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.45291328430176,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294677734375,0.0,0.0,0.0001080583169823,291.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802978515625,0.0,0.0,9.894817776512356e-05,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481628417969,0.0,0.0,7.308301428565755e-05,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850524902344,0.0,0.0,9.894858521874994e-05,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119201660156,0.0,0.0,0.0004693639348261,291.1231384277344,294.1499938964844,254.318115234375,253.5677795410156,260.3533020019531,254.3011932373047,290.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.45291328430176,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169250488281,0.0,0.0,0.0001082000817405,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16339111328125,0.0,0.0,9.90779954008758e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378479003906,0.0,0.0,7.317889685509726e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,9.90783955785446e-05,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933349609375,0.0,0.0,0.0004699797718785,291.11773681640625,294.1499938964844,254.33657836914065,253.5839385986328,260.2465515136719,254.30731201171875,290.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.455427169799805,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169250488281,0.0,0.0,0.0001082000817405,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16339111328125,0.0,0.0,9.90779954008758e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378479003906,0.0,0.0,7.317889685509726e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,9.90783955785446e-05,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933349609375,0.0,0.0,0.0004699797718785,291.11773681640625,294.1499938964844,254.33657836914065,253.5839385986328,260.2465515136719,254.30731201171875,290.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.455427169799805,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043518066406,0.0,0.0,0.0001083758252207,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.146484375,0.0,0.0,9.923892503138632e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62750244140625,0.0,0.0,7.329774962272495e-05,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56597900390625,0.0,0.0,9.923931793309748e-05,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748413085937,0.0,0.0,0.0004707431653514,291.1122436523437,294.1499938964844,254.35552978515625,253.6004943847656,260.1418762207031,254.31643676757807,290.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.465883255004883,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043518066406,0.0,0.0,0.0001083758252207,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.146484375,0.0,0.0,9.923892503138632e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62750244140625,0.0,0.0,7.329774962272495e-05,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56597900390625,0.0,0.0,9.923931793309748e-05,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748413085937,0.0,0.0,0.0004707431653514,291.1122436523437,294.1499938964844,254.35552978515625,253.6004943847656,260.1418762207031,254.31643676757807,290.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.465883255004883,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917785644531,0.0,0.0,0.0001085792464436,291.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,9.942519682226704e-05,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171264648437,0.0,0.0,7.343533070525154e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563659667969,0.0,0.0,9.94255897239782e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563781738281,0.0,0.0,0.0004716268449556,291.1066589355469,294.1499938964844,254.3749389648437,253.61740112304688,260.0392150878906,254.32818603515625,290.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.48297119140625,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917785644531,0.0,0.0,0.0001085792464436,291.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,9.942519682226704e-05,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171264648437,0.0,0.0,7.343533070525154e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563659667969,0.0,0.0,9.94255897239782e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563781738281,0.0,0.0,0.0004716268449556,291.1066589355469,294.1499938964844,254.3749389648437,253.61740112304688,260.0392150878906,254.32818603515625,290.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.48297119140625,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78546142578125,0.0,0.0,0.0001086894990294,291.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1212463378906,0.0,0.0,9.952615801012143e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119384765625,0.0,0.0,7.35098947188817e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5515441894531,0.0,0.0,9.9526543635875e-05,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2471923828125,0.0,0.0,0.0004721057484857,291.1037902832031,294.1499938964844,254.38479614257807,253.6259765625,259.9886474609375,254.33497619628903,290.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.016574228182435,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.493640899658203,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791748046875,0.0,0.0,0.0001088034114218,291.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128234863281,0.0,0.0,9.963046613847835e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067199707031,0.0,0.0,7.358693983405828e-05,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,9.963085176423192e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23797607421875,0.0,0.0,0.0004726005427073,291.1009216308594,294.1499938964844,254.39474487304688,253.6346130371093,259.9385681152344,254.3422698974609,290.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.50530815124512,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665710449219,0.0,0.0,0.0001090400764951,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960388183594,0.0,0.0,9.984718053601682e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,7.374699634965509e-05,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370178222656,0.0,0.0,9.984756616177036e-05,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196350097656,0.0,0.0,0.0004736286064144,291.0950622558594,294.1499938964844,254.41493225097656,253.6521148681641,259.8397521972656,254.3582305908203,289.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.53094291687012,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665710449219,0.0,0.0,0.0001090400764951,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960388183594,0.0,0.0,9.984718053601682e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,7.374699634965509e-05,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370178222656,0.0,0.0,9.984756616177036e-05,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196350097656,0.0,0.0,0.0004736286064144,291.0950622558594,294.1499938964844,254.41493225097656,253.6521148681641,259.8397521972656,254.3582305908203,289.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.53094291687012,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539367675781,0.0,0.0,0.000109280415927,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07928466796875,0.0,0.0,0.0001000672564259,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857849121094,0.0,0.0,7.390954851871356e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272827148437,0.0,0.0,0.0001000676420517,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012939453125,0.0,0.0,0.0004746725899167,291.089111328125,294.1499938964844,254.43544006347656,253.6698303222656,259.7428894042969,254.3759155273437,289.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.55828285217285,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539367675781,0.0,0.0,0.000109280415927,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07928466796875,0.0,0.0,0.0001000672564259,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857849121094,0.0,0.0,7.390954851871356e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272827148437,0.0,0.0,0.0001000676420517,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012939453125,0.0,0.0,0.0004746725899167,291.089111328125,294.1499938964844,254.43544006347656,253.6698303222656,259.7428894042969,254.3759155273437,289.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.55828285217285,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413024902344,0.0,0.0,0.0001095146290026,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625305175781,0.0,0.0,0.0001002817298285,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,7.406795339193195e-05,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174865722656,0.0,0.0,0.0001002821081783,291.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830139160156,0.0,0.0,0.0004756900016218,291.0830383300781,294.1499938964844,254.4562225341797,253.6877593994141,259.6479187011719,254.39498901367188,289.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.58515357971192,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413024902344,0.0,0.0,0.0001095146290026,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625305175781,0.0,0.0,0.0001002817298285,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,7.406795339193195e-05,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174865722656,0.0,0.0,0.0001002821081783,291.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830139160156,0.0,0.0,0.0004756900016218,291.0830383300781,294.1499938964844,254.4562225341797,253.6877593994141,259.6479187011719,254.39498901367188,289.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.58515357971192,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286376953125,0.0,0.0,0.0001097319327527,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458068847656,0.0,0.0,0.0001004807127173,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.564697265625,0.0,0.0,7.421492045978084e-05,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076599121094,0.0,0.0,0.0001004810910671,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.164794921875,0.0,0.0,0.000476633926155,291.0768127441406,294.1499938964844,254.47726440429688,253.7058563232422,259.5548400878906,254.41514587402344,289.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.60923767089844,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286376953125,0.0,0.0,0.0001097319327527,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458068847656,0.0,0.0,0.0001004807127173,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.564697265625,0.0,0.0,7.421492045978084e-05,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076599121094,0.0,0.0,0.0001004810910671,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.164794921875,0.0,0.0,0.000476633926155,291.0768127441406,294.1499938964844,254.47726440429688,253.7058563232422,259.5548400878906,254.41514587402344,289.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.60923767089844,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222900390625,0.0,0.0,0.000109830580186,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374755859375,0.0,0.0,0.0001005710437311,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594177246094,0.0,0.0,7.428163371514529e-05,290.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027160644531,0.0,0.0,0.000100571414805,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557006835937,0.0,0.0,0.0004770624218508,291.0736694335937,294.1499938964844,254.48785400390625,253.71495056152344,259.509033203125,254.4255523681641,289.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.619441986083984,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159423828125,0.0,0.0,0.0001099212895496,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,0.0001006541060633,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541076660156,0.0,0.0,7.434298458974808e-05,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977722167969,0.0,0.0,0.0001006544771371,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466064453125,0.0,0.0,0.0004774564586114,291.07049560546875,294.1499938964844,254.4984893798828,253.7240753173828,259.46368408203125,254.4361114501953,289.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.628177642822266,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032775878906,0.0,0.0,0.000110071086965,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.0001007912796922,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54345703125,0.0,0.0,7.444429502356797e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,0.00010079164349,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1284484863281,0.0,0.0,0.0004781071620527,291.0640563964844,294.1499938964844,254.51988220214844,253.74237060546875,259.37432861328125,254.4576110839844,289.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.639646530151367,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032775878906,0.0,0.0,0.000110071086965,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.0001007912796922,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54345703125,0.0,0.0,7.444429502356797e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,0.00010079164349,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1284484863281,0.0,0.0,0.0004781071620527,291.0640563964844,294.1499938964844,254.51988220214844,253.74237060546875,259.37432861328125,254.4576110839844,289.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.639646530151367,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905517578125,0.0,0.0,0.0001101702000596,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.995849609375,0.0,0.0,0.0001008820399874,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53277587890625,0.0,0.0,7.451132842106745e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,0.0001008823965094,291.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,0.0004785377532243,291.0574951171875,294.1499938964844,254.54139709472656,253.7607269287109,259.2868957519531,254.4794158935547,289.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.64085578918457,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905517578125,0.0,0.0,0.0001101702000596,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.995849609375,0.0,0.0,0.0001008820399874,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53277587890625,0.0,0.0,7.451132842106745e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,0.0001008823965094,291.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,0.0004785377532243,291.0574951171875,294.1499938964844,254.54139709472656,253.7607269287109,259.2868957519531,254.4794158935547,289.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.64085578918457,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
