time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,0.000110208238766,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792785644531,0.0,0.0,0.0001009168699965,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,7.45370562071912e-05,290.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.0001009172265185,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923156738281,0.0,0.0,0.0004787030047737,291.05084228515625,294.1499938964844,254.56298828125,253.7790985107422,259.20135498046875,254.5013122558593,289.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.629552841186523,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,0.000110208238766,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792785644531,0.0,0.0,0.0001009168699965,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,7.45370562071912e-05,290.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.0001009172265185,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923156738281,0.0,0.0,0.0004787030047737,291.05084228515625,294.1499938964844,254.56298828125,253.7790985107422,259.20135498046875,254.5013122558593,289.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.629552841186523,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651611328125,0.0,0.0,0.0001101765228668,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627380371094,0.0,0.0,0.0001008878316497,290.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113525390625,0.0,0.0,7.451560668414459e-05,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45782470703125,0.0,0.0,0.0001008881881716,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,0.0004785653145518,291.0440673828125,294.1499938964844,254.5846099853516,253.7974548339844,259.1178894042969,254.5231170654297,289.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.60313606262207,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651611328125,0.0,0.0,0.0001101765228668,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627380371094,0.0,0.0,0.0001008878316497,290.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113525390625,0.0,0.0,7.451560668414459e-05,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45782470703125,0.0,0.0,0.0001008881881716,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,0.0004785653145518,291.0440673828125,294.1499938964844,254.5846099853516,253.7974548339844,259.1178894042969,254.5231170654297,289.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.60313606262207,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6588134765625,0.0,0.0,0.0001101311208913,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544982910156,0.0,0.0,0.0001008462568279,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059814453125,0.0,0.0,7.448489486705512e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,0.0001008466060739,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654296875,0.0,0.0,0.0004783681069966,291.0406494140625,294.1499938964844,254.59542846679688,253.80661010742188,259.076904296875,254.533920288086,289.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249736893617411e-09,0.001020394032821,-0.02066395804286,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.5838680267334,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524658203125,0.0,0.0,0.0001100697627407,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462890625,0.0,0.0,0.0001007900718832,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,7.444340008078143e-05,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44775390625,0.0,0.0,0.0001007904211292,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0564880371094,0.0,0.0,0.0004781016323249,291.0372009277344,294.1499938964844,254.60623168945312,253.81573486328125,259.036376953125,254.544662475586,289.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.56105613708496,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6397705078125,0.0,0.0,0.0001098896027542,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92987060546875,0.0,0.0,0.0001006251040962,290.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,7.43215496186167e-05,290.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,0.0001006254460662,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386962890625,0.0,0.0,0.0004773191176354,291.0302429199219,294.1499938964844,254.62779235839844,253.8339233398437,258.95672607421875,254.5658569335937,289.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.50307846069336,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6397705078125,0.0,0.0,0.0001098896027542,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92987060546875,0.0,0.0,0.0001006251040962,290.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,7.43215496186167e-05,290.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,0.0001006254460662,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386962890625,0.0,0.0,0.0004773191176354,291.0302429199219,294.1499938964844,254.62779235839844,253.8339233398437,258.95672607421875,254.5658569335937,289.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.50307846069336,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,0.0001096464548027,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,0.0001004024597932,290.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,7.415709842462093e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,0.0001004027944873,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02099609375,0.0,0.0,0.0004762630269397,291.0231628417969,294.1499938964844,254.64927673339844,253.8519897460937,258.87908935546875,254.5865478515625,289.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.429319381713867,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,0.0001096464548027,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,0.0001004024597932,290.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,7.415709842462093e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,0.0001004027944873,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02099609375,0.0,0.0,0.0004762630269397,291.0231628417969,294.1499938964844,254.64927673339844,253.8519897460937,258.87908935546875,254.5865478515625,289.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.429319381713867,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.614501953125,0.0,0.0,0.0001093660976039,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973388671875,0.0,0.0,0.0001001457421807,290.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46832275390625,0.0,0.0,7.39674869691953e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,0.0001001460695988,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00341796875,0.0,0.0,0.0004750453226733,291.0160217285156,294.1499938964844,254.67062377929688,253.869873046875,258.8033752441406,254.6067352294922,289.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.34461212158203,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.614501953125,0.0,0.0,0.0001093660976039,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973388671875,0.0,0.0,0.0001001457421807,290.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46832275390625,0.0,0.0,7.39674869691953e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,0.0001001460695988,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00341796875,0.0,0.0,0.0004750453226733,291.0160217285156,294.1499938964844,254.67062377929688,253.869873046875,258.8033752441406,254.6067352294922,289.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.34461212158203,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018981933594,0.0,0.0,0.0001090927107725,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88116455078125,0.0,0.0,9.989540558308364e-05,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4575500488281,0.0,0.0,7.378258305834606e-05,290.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073181152344,0.0,0.0,9.989573300117628e-05,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859313964844,0.0,0.0,0.0004738578863907,291.0087890625,294.1499938964844,254.69178771972656,253.88755798339844,258.7297058105469,254.6264190673828,289.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245493948879365e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.256471633911133,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018981933594,0.0,0.0,0.0001090927107725,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88116455078125,0.0,0.0,9.989540558308364e-05,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4575500488281,0.0,0.0,7.378258305834606e-05,290.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073181152344,0.0,0.0,9.989573300117628e-05,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859313964844,0.0,0.0,0.0004738578863907,291.0087890625,294.1499938964844,254.69178771972656,253.88755798339844,258.7297058105469,254.6264190673828,289.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245493948879365e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.256471633911133,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956115722656,0.0,0.0,0.0001089687721105,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731384277344,0.0,0.0,9.97819151962176e-05,290.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521789550781,0.0,0.0,7.369876402663067e-05,290.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,9.978223533835262e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97723388671875,0.0,0.0,0.0004733195528388,291.0051574707031,294.1499938964844,254.70230102539065,253.89630126953125,258.6935729980469,254.63612365722656,289.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990253709204808e-09,0.0010096246842294,-0.0173652935773134,0.0,0.0,0.0,-0.0082781873643398,60.0,-24.213838577270508,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,0.0001088552453438,291.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651123046875,0.0,0.0,9.967796358978376e-05,290.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,7.362198084592819e-05,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,9.967828373191878e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9685363769531,0.0,0.0,0.0004728264757432,291.0014953613281,294.1499938964844,254.71275329589844,253.9049835205078,258.6578674316406,254.645751953125,289.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.8672436626115996e-09,0.0010085727553814,-0.0170430894941091,0.0,0.0,0.0,-0.0082172062247991,60.0,-24.17292594909668,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5767822265625,0.0,0.0,0.000108667933091,291.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490905761719,0.0,0.0,9.9506440164987e-05,290.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43603515625,0.0,0.0,7.349529187195003e-05,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870544433594,0.0,0.0,9.95067530311644e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512634277344,0.0,0.0,0.0004720128781627,290.9940795898437,294.1499938964844,254.73345947265625,253.92214965820312,258.58770751953125,254.6648406982422,289.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.664271356981999e-09,0.001006837002933,-0.0165114309638738,0.0,0.0,0.0,-0.0081165833398699,60.0,-24.09855842590332,-0.0,-6.911673722242996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5767822265625,0.0,0.0,0.000108667933091,291.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490905761719,0.0,0.0,9.9506440164987e-05,290.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43603515625,0.0,0.0,7.349529187195003e-05,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870544433594,0.0,0.0,9.95067530311644e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512634277344,0.0,0.0,0.0004720128781627,290.9940795898437,294.1499938964844,254.73345947265625,253.92214965820312,258.58770751953125,254.6648406982422,289.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.664271356981999e-09,0.001006837002933,-0.0165114309638738,0.0,0.0,0.0,-0.0081165833398699,60.0,-24.09855842590332,-0.0,-6.911673722242996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5642395019531,0.0,0.0,0.0001085393450921,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8331604003906,0.0,0.0,9.938869334291668e-05,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,7.34083223505877e-05,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,9.938900620909408e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340209960937,0.0,0.0,0.0004714543756563,290.9866027832031,294.1499938964844,254.7538604736328,253.93898010253903,258.5192565917969,254.68380737304688,289.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056517785415,6.524924156536826e-09,0.0010056452592834,-0.0161464195698499,0.0,0.0,0.0,-0.0080475015565752,60.0,-24.036640167236328,-0.0,-6.89532200226495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5642395019531,0.0,0.0,0.0001085393450921,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8331604003906,0.0,0.0,9.938869334291668e-05,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,7.34083223505877e-05,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,9.938900620909408e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340209960937,0.0,0.0,0.0004714543756563,290.9866027832031,294.1499938964844,254.7538604736328,253.93898010253903,258.5192565917969,254.68380737304688,289.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056517785415,6.524924156536826e-09,0.0010056452592834,-0.0161464195698499,0.0,0.0,0.0,-0.0080475015565752,60.0,-24.036640167236328,-0.0,-6.89532200226495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,0.0001084730029106,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172607421875,0.0,0.0,9.932794637279584e-05,290.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144592285156,0.0,0.0,7.336345151998103e-05,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,9.932825196301565e-05,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168701171875,0.0,0.0,0.0004711662477348,290.9790344238281,294.1499938964844,254.77394104003903,253.9554748535156,258.4525451660156,254.70278930664065,289.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453018563945534e-09,0.0010050302371382,-0.0159580651670694,0.0,0.0,0.0,-0.0080118542537093,60.0,-23.98879814147949,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,0.0001084730029106,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172607421875,0.0,0.0,9.932794637279584e-05,290.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144592285156,0.0,0.0,7.336345151998103e-05,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,9.932825196301565e-05,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168701171875,0.0,0.0,0.0004711662477348,290.9790344238281,294.1499938964844,254.77394104003903,253.9554748535156,258.4525451660156,254.70278930664065,289.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453018563945534e-09,0.0010050302371382,-0.0159580651670694,0.0,0.0,0.0,-0.0080118542537093,60.0,-23.98879814147949,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391540527344,0.0,0.0,0.00010846555233,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8014221191406,0.0,0.0,9.932112880051136e-05,290.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,7.335841655731201e-05,290.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,9.932142711477354e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997802734375,0.0,0.0,0.0004711339424829,290.9713439941406,294.1499938964844,254.7936248779297,253.97157287597656,258.3874206542969,254.72189331054688,289.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491437995498e-09,0.0010049607371911,-0.0159368366003036,0.0,0.0,0.0,-0.0080078365281224,60.0,-23.9543685913086,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391540527344,0.0,0.0,0.00010846555233,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8014221191406,0.0,0.0,9.932112880051136e-05,290.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,7.335841655731201e-05,290.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,9.932142711477354e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997802734375,0.0,0.0,0.0004711339424829,290.9713439941406,294.1499938964844,254.7936248779297,253.97157287597656,258.3874206542969,254.72189331054688,289.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491437995498e-09,0.0010049607371911,-0.0159368366003036,0.0,0.0,0.0,-0.0080078365281224,60.0,-23.9543685913086,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53289794921875,0.0,0.0,0.0001084823015844,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79351806640625,0.0,0.0,9.933646651916206e-05,290.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.398193359375,0.0,0.0,7.33697452233173e-05,290.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3513488769531,0.0,0.0,9.933676483342424e-05,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912658691406,0.0,0.0,0.0004712067311629,290.96746826171875,294.1499938964844,254.8033142089844,253.97946166992188,258.3554382324219,254.7314910888672,289.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463046542393158e-09,0.0010051158023998,-0.015984334051609,0.0,0.0,0.0,-0.00801682472229,60.0,-23.942058563232425,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.526611328125,0.0,0.0,0.0001085084804799,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856140136719,0.0,0.0,9.936043352354318e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39276123046875,0.0,0.0,7.33874476281926e-05,290.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34619140625,0.0,0.0,9.936073911376296e-05,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827514648437,0.0,0.0,0.0004713204398285,290.96356201171875,294.1499938964844,254.8128967285156,253.9872436523437,258.3237609863281,254.7411346435547,289.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491392312568678e-09,0.0010053580626845,-0.0160585846751928,0.0,0.0,0.0,-0.0080308765172958,60.0,-23.93204116821289,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,0.0001085892072296,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698059082031,0.0,0.0,9.943435725290328e-05,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818664550781,0.0,0.0,7.344204641412944e-05,290.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358764648437,0.0,0.0,9.943465556716546e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86572265625,0.0,0.0,0.0004716711409855,290.9556884765625,294.1499938964844,254.83169555664065,254.00244140625,258.2615051269531,254.76052856445312,289.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.91982650756836,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,0.0001085892072296,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698059082031,0.0,0.0,9.943435725290328e-05,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818664550781,0.0,0.0,7.344204641412944e-05,290.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358764648437,0.0,0.0,9.943465556716546e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86572265625,0.0,0.0,0.0004716711409855,290.9556884765625,294.1499938964844,254.83169555664065,254.00244140625,258.2615051269531,254.76052856445312,289.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.91982650756836,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,0.0001086946431314,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540283203125,0.0,0.0,9.95309092104435e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709411621094,0.0,0.0,7.351335079874843e-05,290.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255310058594,0.0,0.0,9.953120024874806e-05,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,0.0004721291479654,290.9477233886719,294.1499938964844,254.8500061035156,254.01715087890625,258.2006530761719,254.77999877929688,289.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.9150619506836,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,0.0001086946431314,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540283203125,0.0,0.0,9.95309092104435e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709411621094,0.0,0.0,7.351335079874843e-05,290.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255310058594,0.0,0.0,9.953120024874806e-05,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,0.0004721291479654,290.9477233886719,294.1499938964844,254.8500061035156,254.01715087890625,258.2006530761719,254.77999877929688,289.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.9150619506836,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888610839844,0.0,0.0,0.0001088228600565,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,9.964832133846356e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599853515625,0.0,0.0,7.360006566159427e-05,290.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31512451171875,0.0,0.0,9.964860510081051e-05,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,0.0004726861079689,290.93963623046875,294.1499938964844,254.8680877685547,254.03155517578125,258.1410827636719,254.7995147705078,289.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.915565490722656,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888610839844,0.0,0.0,0.0001088228600565,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,9.964832133846356e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599853515625,0.0,0.0,7.360006566159427e-05,290.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31512451171875,0.0,0.0,9.964860510081051e-05,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,0.0004726861079689,290.93963623046875,294.1499938964844,254.8680877685547,254.03155517578125,258.1410827636719,254.7995147705078,289.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.915565490722656,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762268066406,0.0,0.0,0.0001089843135559,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,9.979615424526855e-05,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,7.370926323346794e-05,290.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046569824219,0.0,0.0,9.979644528357312e-05,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148803710937,0.0,0.0,0.0004733874520752,290.93145751953125,294.1499938964844,254.8862762451172,254.0458526611328,258.0829162597656,254.8191375732422,289.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.922855377197266,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762268066406,0.0,0.0,0.0001089843135559,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,9.979615424526855e-05,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,7.370926323346794e-05,290.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046569824219,0.0,0.0,9.979644528357312e-05,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148803710937,0.0,0.0,0.0004733874520752,290.93145751953125,294.1499938964844,254.8862762451172,254.0458526611328,258.0829162597656,254.8191375732422,289.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.922855377197266,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46990966796875,0.0,0.0,0.0001090781443053,291.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7146301269531,0.0,0.0,9.988207602873445e-05,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434143066406,0.0,0.0,7.377272413577884e-05,290.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994079589844,0.0,0.0,9.9882367067039e-05,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.806396484375,0.0,0.0,0.0004737950221169,290.92730712890625,294.1499938964844,254.8953857421875,254.052963256836,258.0543212890625,254.8290100097656,289.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430288838008e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.92916488647461,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46356201171875,0.0,0.0,0.00010917828331,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,9.99737821985036e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,7.384044874925166e-05,290.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,9.997406596085057e-05,291.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,0.0004742300370708,290.92315673828125,294.1499938964844,254.904525756836,254.06005859375,258.0259704589844,254.83892822265625,289.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.936782836914062,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,0.0001094035833375,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69097900390625,0.0,0.0,0.0001001800847006,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,7.399282912956551e-05,290.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835998535156,0.0,0.0,0.000100180368463,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810363769531,0.0,0.0,0.0004752086824737,290.91473388671875,294.1499938964844,254.9228363037109,254.0741577148437,257.97027587890625,254.85891723632807,289.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.95758819580078,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,0.0001094035833375,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69097900390625,0.0,0.0,0.0001001800847006,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,7.399282912956551e-05,290.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835998535156,0.0,0.0,0.000100180368463,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810363769531,0.0,0.0,0.0004752086824737,290.91473388671875,294.1499938964844,254.9228363037109,254.0741577148437,257.97027587890625,254.85891723632807,289.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.95758819580078,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381103515625,0.0,0.0,0.0001096595369745,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752014160156,0.0,0.0,0.0001004144651233,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,7.416593871312216e-05,290.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,0.0001004147416097,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641296386719,0.0,0.0,0.0004763205070048,290.9062194824219,294.1499938964844,254.941162109375,254.088134765625,257.9157409667969,254.879135131836,289.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.9851131439209,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
