time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381103515625,0.0,0.0,0.0001096595369745,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752014160156,0.0,0.0,0.0001004144651233,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,7.416593871312216e-05,290.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,0.0001004147416097,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641296386719,0.0,0.0,0.0004763205070048,290.9062194824219,294.1499938964844,254.941162109375,254.088134765625,257.9157409667969,254.879135131836,289.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.9851131439209,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,0.000109945780423,291.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.659423828125,0.0,0.0,0.0001006765742204,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043518066406,0.0,0.0,7.435952284140512e-05,290.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,0.0001006768507068,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472229003906,0.0,0.0,0.0004775638517457,290.8975830078125,294.1499938964844,254.9595184326172,254.1020050048828,257.86248779296875,254.8995513916016,289.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-24.019506454467773,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,0.000109945780423,291.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.659423828125,0.0,0.0,0.0001006765742204,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043518066406,0.0,0.0,7.435952284140512e-05,290.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,0.0001006768507068,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472229003906,0.0,0.0,0.0004775638517457,290.8975830078125,294.1499938964844,254.9595184326172,254.1020050048828,257.86248779296875,254.8995513916016,289.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-24.019506454467773,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,0.0001102598398574,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64361572265625,0.0,0.0,0.0001009641564451,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930603027344,0.0,0.0,7.45719371479936e-05,290.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514953613281,0.0,0.0,0.0001009644329315,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303161621094,0.0,0.0,0.0004789280646946,290.8888244628906,294.1499938964844,254.9778594970703,254.11573791503903,257.81024169921875,254.9201202392578,289.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.059494018554688,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,0.0001102598398574,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64361572265625,0.0,0.0,0.0001009641564451,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930603027344,0.0,0.0,7.45719371479936e-05,290.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514953613281,0.0,0.0,0.0001009644329315,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303161621094,0.0,0.0,0.0004789280646946,290.8888244628906,294.1499938964844,254.9778594970703,254.11573791503903,257.81024169921875,254.9201202392578,289.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.059494018554688,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40606689453125,0.0,0.0,0.0001104282055166,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357116699219,0.0,0.0,0.000101118326711,290.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.287353515625,0.0,0.0,7.468580588465557e-05,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,0.0001011186031973,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,0.0004796593857463,290.8843994140625,294.1499938964844,254.9870147705078,254.12255859375,257.7846069335937,254.9304656982422,289.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570960829956675e-09,0.0010231396881863,-0.0215051639825105,0.0,0.0,0.0,-0.009061804972589,60.0,-24.08219337463379,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,0.0001106024355976,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278076171875,0.0,0.0,0.0001012778739095,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,7.480364001821727e-05,290.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,0.0001012781431199,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71337890625,0.0,0.0,0.0004804162017535,290.87994384765625,294.1499938964844,254.9961700439453,254.1293487548828,257.7592163085937,254.9408416748047,289.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759711178640828e-09,0.0010247535537928,-0.0219994317740201,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.10611152648925,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,0.0001109699805965,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119384765625,0.0,0.0,0.0001016144306049,290.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,7.505222311010584e-05,290.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.229736328125,0.0,0.0,0.0001016146998153,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,0.000482012721477,290.8709411621094,294.1499938964844,255.01443481445312,254.1428375244141,257.709228515625,254.96160888671875,289.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.158178329467773,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,0.0001109699805965,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119384765625,0.0,0.0,0.0001016144306049,290.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,7.505222311010584e-05,290.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.229736328125,0.0,0.0,0.0001016146998153,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,0.000482012721477,290.8709411621094,294.1499938964844,255.01443481445312,254.1428375244141,257.709228515625,254.96160888671875,289.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.158178329467773,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,0.0001113610269385,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960693359375,0.0,0.0,0.0001019725168589,290.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,7.53166968934238e-05,290.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0001019727787934,291.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,0.0004837113374378,290.86181640625,294.1499938964844,255.0326232910156,254.1561737060547,257.6603088378906,254.9823760986328,289.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.21559333801269,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,0.0001113610269385,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960693359375,0.0,0.0,0.0001019725168589,290.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,7.53166968934238e-05,290.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0001019727787934,291.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,0.0004837113374378,290.86181640625,294.1499938964844,255.0326232910156,254.1561737060547,257.6603088378906,254.9823760986328,289.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.21559333801269,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,0.0001117725332733,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58013916015625,0.0,0.0,0.0001023493314278,290.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,7.559500954812393e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001023495933623,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,0.000485498807393,290.8525695800781,294.1499938964844,255.0507202148437,254.1693725585937,257.61248779296875,255.0030975341797,289.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.27766227722168,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,0.0001117725332733,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58013916015625,0.0,0.0,0.0001023493314278,290.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,7.559500954812393e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001023495933623,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,0.000485498807393,290.8525695800781,294.1499938964844,255.0507202148437,254.1693725585937,257.61248779296875,255.0030975341797,289.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.27766227722168,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,0.0001122019311878,291.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641784667969,0.0,0.0,0.0001027425241773,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,7.588542212033644e-05,290.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001027427861117,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454467773437,0.0,0.0,0.0004873639845754,290.8431701660156,294.1499938964844,255.06871032714844,254.1824188232422,257.5657653808594,255.023666381836,289.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.34399032592773,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,0.0001122019311878,291.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641784667969,0.0,0.0,0.0001027425241773,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,7.588542212033644e-05,290.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001027427861117,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454467773437,0.0,0.0,0.0004873639845754,290.8431701660156,294.1499938964844,255.06871032714844,254.1824188232422,257.5657653808594,255.023666381836,289.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.34399032592773,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408508300781,0.0,0.0,0.0001124214104493,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561828613281,0.0,0.0,0.0001029435006785,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,7.60338589316234e-05,290.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.000102943755337,291.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369323730469,0.0,0.0,0.0004883173387497,290.83843994140625,294.1499938964844,255.07765197753903,254.1888885498047,257.542724609375,255.0338897705078,289.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.37822723388672,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3342590332031,0.0,0.0,0.0001126445422414,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54815673828125,0.0,0.0,0.0001031478241202,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,7.618477684445679e-05,290.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0001031480787787,291.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283874511719,0.0,0.0,0.0004892865545116,290.83367919921875,294.1499938964844,255.0865631103516,254.19532775878903,257.5199890136719,255.04405212402344,289.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.413349151611328,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32098388671875,0.0,0.0,0.0001130978344008,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321044921875,0.0,0.0,0.0001035629029502,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,7.649134931853041e-05,290.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0001035631576087,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,0.0004912555450573,290.82403564453125,294.1499938964844,255.1042633056641,254.20806884765625,257.4751892089844,255.0642242431641,289.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.485292434692383,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32098388671875,0.0,0.0,0.0001130978344008,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321044921875,0.0,0.0,0.0001035629029502,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,7.649134931853041e-05,290.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0001035631576087,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,0.0004912555450573,290.82403564453125,294.1499938964844,255.1042633056641,254.20806884765625,257.4751892089844,255.0642242431641,289.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.485292434692383,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076477050781,0.0,0.0,0.0001135584607254,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160217285156,0.0,0.0,0.000103984697489,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,7.68028839956969e-05,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001039849521475,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941772460937,0.0,0.0,0.0004932563751935,290.8142395019531,294.1499938964844,255.12179565429688,254.2206420898437,257.43133544921875,255.0841064453125,289.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.5592098236084,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076477050781,0.0,0.0,0.0001135584607254,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160217285156,0.0,0.0,0.000103984697489,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,7.68028839956969e-05,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001039849521475,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941772460937,0.0,0.0,0.0004932563751935,290.8142395019531,294.1499938964844,255.12179565429688,254.2206420898437,257.43133544921875,255.0841064453125,289.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.5592098236084,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942199707031,0.0,0.0,0.0001140227977884,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998779296875,0.0,0.0,0.0001044098826241,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,7.711692160228267e-05,290.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001044101372826,291.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5769958496094,0.0,0.0,0.0004952732706442,290.8043518066406,294.1499938964844,255.13912963867188,254.23306274414065,257.388427734375,255.1036834716797,289.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.634275436401367,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942199707031,0.0,0.0,0.0001140227977884,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998779296875,0.0,0.0,0.0001044098826241,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,7.711692160228267e-05,290.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001044101372826,291.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5769958496094,0.0,0.0,0.0004952732706442,290.8043518066406,294.1499938964844,255.13912963867188,254.23306274414065,257.388427734375,255.1036834716797,289.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.634275436401367,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,0.0001143946719821,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869079589844,0.0,0.0,0.0001047504119924,290.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,7.736843690508977e-05,290.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001047506593749,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.0004968886496499,290.7963562011719,294.1499938964844,255.15284729003903,254.2428741455078,257.35479736328125,255.1190795898437,289.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.69468307495117,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807312011719,0.0,0.0,0.0001144875059253,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836730957031,0.0,0.0,0.0001048354170052,290.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.743122114334255e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001048356643877,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,0.000497291854117,290.7943115234375,294.1499938964844,255.15625,254.2453155517578,257.34649658203125,255.1228942871093,289.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.70978355407715,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,0.0001147189832408,291.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755554199219,0.0,0.0,0.0001050473802024,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,7.758777792332694e-05,290.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.000105047627585,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,0.0004982973332516,290.78924560546875,294.1499938964844,255.1647186279297,254.2513732910156,257.3258972167969,255.13235473632807,289.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.747467041015625,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,0.0001149495074059,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,0.0001052584702847,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,7.774368714308366e-05,290.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0001052587176673,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,0.0004992986796423,290.7841491699219,294.1499938964844,255.1731414794922,254.25738525390625,257.3055419921875,255.14170837402344,289.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.78500366210937,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535400390625,0.0,0.0,0.0001154061465058,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,0.0001056766122928,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.805252243997529e-05,290.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0001056768596754,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252685546875,0.0,0.0,0.0005012821638956,290.7738342285156,294.1499938964844,255.1897735595703,254.269287109375,257.2655029296875,255.16015625,289.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.859373092651367,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535400390625,0.0,0.0,0.0001154061465058,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,0.0001056766122928,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.805252243997529e-05,290.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0001056768596754,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252685546875,0.0,0.0,0.0005012821638956,290.7738342285156,294.1499938964844,255.1897735595703,254.269287109375,257.2655029296875,255.16015625,289.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.859373092651367,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23980712890625,0.0,0.0,0.000115854832984,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.434814453125,0.0,0.0,0.0001060874710674,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,7.835598080419004e-05,290.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.000106087711174,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079345703125,0.0,0.0,0.000503231131006,290.7633972167969,294.1499938964844,255.2061309814453,254.281005859375,257.2264099121094,255.17819213867188,289.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.93228530883789,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23980712890625,0.0,0.0,0.000115854832984,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.434814453125,0.0,0.0,0.0001060874710674,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,7.835598080419004e-05,290.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.000106087711174,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079345703125,0.0,0.0,0.000503231131006,290.7633972167969,294.1499938964844,255.2061309814453,254.281005859375,257.2264099121094,255.17819213867188,289.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.93228530883789,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,0.0001162933040177,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184265136719,0.0,0.0,0.0001064889802364,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,7.865253428462893e-05,290.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.000106489220343,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905700683594,0.0,0.0,0.0005051357438787,290.7528381347656,294.1499938964844,255.22218322753903,254.29254150390625,257.188232421875,255.19580078125,289.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-25.003263473510746,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,0.0001162933040177,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184265136719,0.0,0.0,0.0001064889802364,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,7.865253428462893e-05,290.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.000106489220343,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905700683594,0.0,0.0,0.0005051357438787,290.7528381347656,294.1499938964844,255.22218322753903,254.29254150390625,257.188232421875,255.19580078125,289.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-25.003263473510746,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0001167201844509,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019775390625,0.0,0.0,0.0001068798737833,290.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,7.894124428275973e-05,290.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0001068801138899,291.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,0.0005069900071248,290.7421264648437,294.1499938964844,255.2379302978516,254.3038787841797,257.15087890625,255.2130126953125,289.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.07203865051269,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0001167201844509,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019775390625,0.0,0.0,0.0001068798737833,290.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,7.894124428275973e-05,290.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0001068801138899,291.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,0.0005069900071248,290.7421264648437,294.1499938964844,255.2379302978516,254.3038787841797,257.15087890625,255.2130126953125,289.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.07203865051269,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0001169282404589,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39373779296875,0.0,0.0,0.0001070703947334,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,7.908196130301803e-05,290.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,0.000107070627564,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,0.0005078937392681,290.7367248535156,294.1499938964844,255.24566650390625,254.3094787597656,257.1325988769531,255.221435546875,289.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.105318069458008,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0001171336334664,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.385498046875,0.0,0.0,0.0001072584709618,290.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,7.922087388578802e-05,290.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0001072587037924,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,0.000508785888087,290.7312927246094,294.1499938964844,255.2533264160156,254.3150329589844,257.1144714355469,255.22976684570312,289.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.138072967529297,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001175330617115,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689880371094,0.0,0.0,0.0001076242187991,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,7.949100836412981e-05,290.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001076244516298,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0005105208838358,290.7203369140625,294.1499938964844,255.2683868408203,254.32598876953125,257.07891845703125,255.24609375,289.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.201313018798828,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001175330617115,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689880371094,0.0,0.0,0.0001076242187991,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,7.949100836412981e-05,290.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001076244516298,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0005105208838358,290.7203369140625,294.1499938964844,255.2683868408203,254.32598876953125,257.07891845703125,255.24609375,289.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.201313018798828,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
