time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001179170212708,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524169921875,0.0,0.0,0.0001079758148989,290.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,7.975069456733763e-05,290.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0001079760477296,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207763671875,0.0,0.0,0.000512188707944,290.7092590332031,294.1499938964844,255.2830505371093,254.3367614746093,257.04425048828125,255.26193237304688,289.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.2613468170166,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001179170212708,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524169921875,0.0,0.0,0.0001079758148989,290.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,7.975069456733763e-05,290.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0001079760477296,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207763671875,0.0,0.0,0.000512188707944,290.7092590332031,294.1499938964844,255.2830505371093,254.3367614746093,257.04425048828125,255.26193237304688,289.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.2613468170166,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001182868436444,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,0.0001083144597942,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,8.000082016224042e-05,289.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0001083146853488,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,0.0005137951229698,290.69805908203125,294.1499938964844,255.2973175048828,254.34732055664065,257.0103454589844,255.27737426757807,289.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.318662643432617,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001182868436444,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,0.0001083144597942,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,8.000082016224042e-05,289.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0001083146853488,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,0.0005137951229698,290.69805908203125,294.1499938964844,255.2973175048828,254.34732055664065,257.0103454589844,255.27737426757807,289.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.318662643432617,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001186408408102,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31915283203125,0.0,0.0,0.0001086386109818,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,8.024023554753512e-05,289.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001086388365365,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,0.0005153327947482,290.6867370605469,294.1499938964844,255.3111724853516,254.357666015625,256.9773254394531,255.29226684570312,289.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.0447814986109733,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.37248039245605,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001186408408102,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31915283203125,0.0,0.0,0.0001086386109818,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,8.024023554753512e-05,289.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001086388365365,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,0.0005153327947482,290.6867370605469,294.1499938964844,255.3111724853516,254.357666015625,256.9773254394531,255.29226684570312,289.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.0447814986109733,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.37248039245605,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0001188128444482,290.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,0.0001087961136363,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,8.035656355787069e-05,289.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.000108796339191,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768615722656,0.0,0.0,0.000516079890076,290.6809997558594,294.1499938964844,255.31793212890625,254.36276245117188,256.96112060546875,255.299545288086,289.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683605253696,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.39837646484375,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001189807371702,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,0.0001089498546207,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,8.047011215239763e-05,289.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0001089500801754,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680725097656,0.0,0.0,0.0005168092320673,290.6752624511719,294.1499938964844,255.3245849609375,254.3678131103516,256.94512939453125,255.30670166015625,289.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.42346954345703,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0001193066418636,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0001092482852982,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,8.06905300123617e-05,289.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001092485035769,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504638671875,0.0,0.0,0.0005182248423807,290.6636962890625,294.1499938964844,255.3375244140625,254.37774658203125,256.9136657714844,255.32066345214844,289.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054039932787,1.8189838968396543e-08,0.0011053858324885,-0.0466659255325794,0.0,0.0,0.0,-0.0138302743434906,60.0,-25.471763610839844,-0.0,-8.33109936593246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0001193066418636,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0001092482852982,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,8.06905300123617e-05,289.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001092485035769,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504638671875,0.0,0.0,0.0005182248423807,290.6636962890625,294.1499938964844,255.3375244140625,254.37774658203125,256.9136657714844,255.32066345214844,289.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054039932787,1.8189838968396543e-08,0.0011053858324885,-0.0466659255325794,0.0,0.0,0.0,-0.0138302743434906,60.0,-25.471763610839844,-0.0,-8.33109936593246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0001196200173581,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,0.0001095352417905,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,8.090247865766287e-05,289.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,0.0001095354600693,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,0.0005195860867388,290.65203857421875,294.1499938964844,255.3500061035156,254.3874664306641,256.8829345703125,255.33409118652344,289.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083072749897,1.852936293289531e-08,0.0011082887649536,-0.0475527271628379,0.0,0.0,0.0,-0.0139985894784331,60.0,-25.517343521118164,-0.0,-8.37491924698952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0001196200173581,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,0.0001095352417905,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,8.090247865766287e-05,289.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,0.0001095354600693,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,0.0005195860867388,290.65203857421875,294.1499938964844,255.3500061035156,254.3874664306641,256.8829345703125,255.33409118652344,289.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083072749897,1.852936293289531e-08,0.0011082887649536,-0.0475527271628379,0.0,0.0,0.0,-0.0139985894784331,60.0,-25.517343521118164,-0.0,-8.37491924698952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.000119921125588,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,0.0001098109642043,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,8.110612543532625e-05,289.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.000109811182483,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,0.0005208940128795,290.6402587890625,294.1499938964844,255.35812377929688,254.3935089111328,256.8529052734375,255.3459930419922,289.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110969353467,1.8855594419164845e-08,0.0011110780760645,-0.0484047047793865,0.0,0.0,0.0,-0.0141603155061602,60.0,-25.561553955078125,-0.0,-8.417131169835559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.000119921125588,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,0.0001098109642043,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,8.110612543532625e-05,289.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.000109811182483,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,0.0005208940128795,290.6402587890625,294.1499938964844,255.35812377929688,254.3935089111328,256.8529052734375,255.3459930419922,289.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110969353467,1.8855594419164845e-08,0.0011110780760645,-0.0484047047793865,0.0,0.0,0.0,-0.0141603155061602,60.0,-25.561553955078125,-0.0,-8.417131169835559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0001202107305289,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23541259765625,0.0,0.0,0.0001100761583074,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,8.130199421430007e-05,289.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0001100763693102,291.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,0.0005221519968472,290.6283569335937,294.1499938964844,255.35836791992188,254.39273071289065,256.8235168457031,255.35330200195312,289.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.9169359433135472e-08,0.001113760867156,-0.049224030226469,0.0,0.0,0.0,-0.0143158612772822,60.0,-25.607866287231445,-0.0,-8.457831057739895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0001202107305289,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23541259765625,0.0,0.0,0.0001100761583074,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,8.130199421430007e-05,289.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0001100763693102,291.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,0.0005221519968472,290.6283569335937,294.1499938964844,255.35836791992188,254.39273071289065,256.8235168457031,255.35330200195312,289.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.9169359433135472e-08,0.001113760867156,-0.049224030226469,0.0,0.0,0.0,-0.0143158612772822,60.0,-25.607866287231445,-0.0,-8.457831057739895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0001203514984808,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0001102050591725,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,8.139720011968166e-05,289.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0001102052701753,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28863525390625,0.0,0.0,0.0005227634683251,290.6223449707031,294.1499938964844,255.355697631836,254.38992309570312,256.8089904785156,255.3544921875,289.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150841601192,1.9321873878652696e-08,0.0011150648351758,-0.0496222488582134,0.0,0.0,0.0,-0.0143914679065346,60.0,-25.632265090942383,-0.0,-8.477649515725717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0001204897198476,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,0.0001103316244552,290.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,8.149068162310869e-05,289.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417419433594,0.0,0.0,0.000110331835458,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797546386719,0.0,0.0,0.0005233638221397,290.6163330078125,294.1499938964844,255.35125732421875,254.3855743408203,256.7945556640625,255.35397338867188,289.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116364612244,1.9471622536570976e-08,0.0011163451708853,-0.0500132255256176,0.0,0.0,0.0,-0.0144657045602798,60.0,-25.657451629638672,-0.0,-8.49713046591205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001207588429679,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0001105780611396,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,8.16726969787851e-05,289.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0001105782648664,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.0005245328648015,290.60418701171875,294.1499938964844,255.3373107910156,254.3724670410156,256.7658996582031,255.3478546142578,289.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.976319730090381e-08,0.0011188382050022,-0.0507744327187538,0.0,0.0,0.0,-0.0146102495491504,60.0,-25.71010398864746,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001207588429679,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0001105780611396,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,8.16726969787851e-05,289.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0001105782648664,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.0005245328648015,290.60418701171875,294.1499938964844,255.3373107910156,254.3724670410156,256.7658996582031,255.3478546142578,289.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.976319730090381e-08,0.0011188382050022,-0.0507744327187538,0.0,0.0,0.0,-0.0146102495491504,60.0,-25.71010398864746,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001210187256219,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0001108160358853,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,8.184846228687093e-05,289.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,0.0001108162396121,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,0.0005256617441773,290.5919494628906,294.1499938964844,255.3170166015625,254.35386657714844,256.7373962402344,255.3348083496093,288.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.0044762294446627e-08,0.0011212455574423,-0.0515094213187694,0.0,0.0,0.0,-0.0147498315200209,60.0,-25.765756607055664,-0.0,-8.57190016745335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001210187256219,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0001108160358853,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,8.184846228687093e-05,289.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,0.0001108162396121,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,0.0005256617441773,290.5919494628906,294.1499938964844,255.3170166015625,254.35386657714844,256.7373962402344,255.3348083496093,288.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.0044762294446627e-08,0.0011212455574423,-0.0515094213187694,0.0,0.0,0.0,-0.0147498315200209,60.0,-25.765756607055664,-0.0,-8.57190016745335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0001212698771269,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001110460143536,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,8.201831951737404e-05,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0001110462180804,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0005267526721581,290.5796203613281,294.1499938964844,255.29090881347656,254.3302154541016,256.7089233398437,255.31524658203125,288.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316869964176486e-08,0.001123572117649,-0.0522196479141712,0.0,0.0,0.0,-0.0148847261443734,60.0,-25.82414627075196,-0.0,-8.607512569369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0001212698771269,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001110460143536,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,8.201831951737404e-05,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0001110462180804,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0005267526721581,290.5796203613281,294.1499938964844,255.29090881347656,254.3302154541016,256.7089233398437,255.31524658203125,288.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316869964176486e-08,0.001123572117649,-0.0522196479141712,0.0,0.0,0.0,-0.0148847261443734,60.0,-25.82414627075196,-0.0,-8.607512569369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001215126394527,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001112683166866,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,8.21825087768957e-05,289.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0001112685131374,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0005278071621432,290.5671691894531,294.1499938964844,255.259506225586,254.3019561767578,256.6803894042969,255.28965759277344,288.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.057988801595912e-08,0.0011258207960054,-0.0529060736298561,0.0,0.0,0.0,-0.0150151150301098,60.0,-25.884984970092773,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001215126394527,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001112683166866,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,8.21825087768957e-05,289.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0001112685131374,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0005278071621432,290.5671691894531,294.1499938964844,255.259506225586,254.3019561767578,256.6803894042969,255.28965759277344,288.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.057988801595912e-08,0.0011258207960054,-0.0529060736298561,0.0,0.0,0.0,-0.0150151150301098,60.0,-25.884984970092773,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,0.0001216307937284,290.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001113765029003,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,8.226242061937228e-05,289.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0001113767066271,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0005283204372972,290.5608825683594,294.1499938964844,255.2419586181641,254.2862243652344,256.6660461425781,255.274658203125,288.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269360547885,2.0707897618876814e-08,0.0011269153328612,-0.0532401241362094,0.0,0.0,0.0,-0.015078573487699,60.0,-25.9162712097168,-0.0,-8.658817307605204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0001217470999108,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0001114830083679,290.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,8.234108099713922e-05,289.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.0001114832048187,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0005288256215862,290.5545959472656,294.1499938964844,255.22329711914065,254.2695159912109,256.65167236328125,255.2584228515625,288.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013478592,2.083390526763652e-08,0.0011279927566647,-0.0535689368844032,0.0,0.0,0.0,-0.0151410400867462,60.0,-25.948007583618164,-0.0,-8.675382900946715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0001219733749167,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0001116902058129,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,8.249411621363834e-05,289.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0001116904022637,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0005298085161484,290.5419311523437,294.1499938964844,255.18280029296875,254.2333374023437,256.6226806640625,255.22251892089844,288.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.10790584986853e-08,0.0011300886981189,-0.0542086102068424,0.0,0.0,0.0,-0.015262572094798,60.0,-26.012693405151367,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0001219733749167,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0001116902058129,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,8.249411621363834e-05,289.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0001116904022637,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0005298085161484,290.5419311523437,294.1499938964844,255.18280029296875,254.2333374023437,256.6226806640625,255.22251892089844,288.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.10790584986853e-08,0.0011300886981189,-0.0542086102068424,0.0,0.0,0.0,-0.015262572094798,60.0,-26.012693405151367,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,0.0001221907587023,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001118892687372,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,8.264114148914814e-05,289.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,0.0001118894579121,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0005307527608238,290.5291442871094,294.1499938964844,255.13853454589844,254.19387817382807,256.5933837890625,255.1820678710937,288.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321237543597,2.13145820993077e-08,0.0011321024503558,-0.0548230893909931,0.0,0.0,0.0,-0.0153793301433324,60.0,-26.07877349853516,-0.0,-8.738719259326899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,0.0001221907587023,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001118892687372,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,8.264114148914814e-05,289.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,0.0001118894579121,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0005307527608238,290.5291442871094,294.1499938964844,255.13853454589844,254.19387817382807,256.5933837890625,255.1820678710937,288.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321237543597,2.13145820993077e-08,0.0011321024503558,-0.0548230893909931,0.0,0.0,0.0,-0.0153793301433324,60.0,-26.07877349853516,-0.0,-8.738719259326899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,0.0001223992148879,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0001120801534852,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,8.278212771983817e-05,289.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0001120803426601,291.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0005316582974046,290.51629638671875,294.1499938964844,255.0910186767578,254.15155029296875,256.5636901855469,255.137939453125,288.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.1540431660582733e-08,0.001134033431299,-0.0554122738540172,0.0,0.0,0.0,-0.0154912928119301,60.0,-26.14568901062012,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,0.0001223992148879,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0001120801534852,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,8.278212771983817e-05,289.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0001120803426601,291.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0005316582974046,290.51629638671875,294.1499938964844,255.0910186767578,254.15155029296875,256.5636901855469,255.137939453125,288.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.1540431660582733e-08,0.001134033431299,-0.0554122738540172,0.0,0.0,0.0,-0.0154912928119301,60.0,-26.14568901062012,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001225969463121,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0001122612084145,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,8.291585254482925e-05,289.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,0.0001122613975894,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0005325171514414,290.5032958984375,294.1499938964844,255.04074096679688,254.10682678222656,256.53350830078125,255.0902404785156,288.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358866468071,2.1754649637273363e-08,0.001135864877142,-0.0559710599482059,0.0,0.0,0.0,-0.0155974877998232,60.0,-26.21291732788086,-0.0,-8.796907025043765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001225969463121,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0001122612084145,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,8.291585254482925e-05,289.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,0.0001122613975894,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0005325171514414,290.5032958984375,294.1499938964844,255.04074096679688,254.10682678222656,256.53350830078125,255.0902404785156,288.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358866468071,2.1754649637273363e-08,0.001135864877142,-0.0559710599482059,0.0,0.0,0.0,-0.0155974877998232,60.0,-26.21291732788086,-0.0,-8.796907025043765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,0.0001226921303896,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,0.0001123483743867,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,8.298023021779954e-05,289.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,0.0001123485635616,291.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0005329306586645,290.4967956542969,294.1499938964844,255.0147399902344,254.0836944580078,256.51824951171875,255.0653686523437,288.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367686092853,2.18577831390121e-08,0.0011367467232048,-0.0562400706112384,0.0,0.0,0.0,-0.0156486164778471,60.0,-26.246482849121094,-0.0,-8.810571472395169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.00012278406939,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001124325499404,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,8.304240327561274e-05,289.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,0.0001124327391153,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,0.0005333299632184,290.490234375,294.1499938964844,254.9882354736328,254.06011962890625,256.5028686523437,255.0398864746093,288.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376201873645,2.1957378137926763e-08,0.001137598301284,-0.0564998313784599,0.0,0.0,0.0,-0.0156979877501726,60.0,-26.27988815307617,-0.0,-8.823777619682006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,0.0001229577319463,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001125915878219,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,8.315986633533612e-05,289.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,0.0001125917697208,291.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0005340843927115,290.4770812988281,294.1499938964844,254.9340057373047,254.0118865966797,256.47174072265625,254.9873809814453,288.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392291635274,2.2145538736140225e-08,0.0011392070446163,-0.0569905638694763,0.0,0.0,0.0,-0.0157912671566009,60.0,-26.345924377441406,-0.0,-8.848753196843975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
