time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,0.0001229577319463,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001125915878219,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,8.315986633533612e-05,289.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,0.0001125917697208,291.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0005340843927115,290.4770812988281,294.1499938964844,254.9340057373047,254.0118865966797,256.47174072265625,254.9873809814453,288.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392291635274,2.2145538736140225e-08,0.0011392070446163,-0.0569905638694763,0.0,0.0,0.0,-0.0157912671566009,60.0,-26.345924377441406,-0.0,-8.848753196843975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0001231184869538,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001127387877204,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,8.326858369400725e-05,289.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001127389696193,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0005347826518118,290.4638366699219,294.1499938964844,254.87857055664065,253.96258544921875,256.4400939941406,254.9330444335937,288.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319698089745543e-08,0.0011406959965825,-0.0574447438120842,0.0,0.0,0.0,-0.0158776044845581,60.0,-26.410289764404297,-0.0,-8.871902679175039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0001231184869538,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001127387877204,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,8.326858369400725e-05,289.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001127389696193,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0005347826518118,290.4638366699219,294.1499938964844,254.87857055664065,253.96258544921875,256.4400939941406,254.9330444335937,288.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319698089745543e-08,0.0011406959965825,-0.0574447438120842,0.0,0.0,0.0,-0.0158776044845581,60.0,-26.410289764404297,-0.0,-8.871902679175039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,0.0001232623617397,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.000112870526209,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,8.336588507518172e-05,289.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0001128707081079,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0005354075692594,290.4504699707031,294.1499938964844,254.8224334716797,253.91262817382807,256.4078369140625,254.8774871826172,288.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420511873438,2.2475562744261882e-08,0.0011420287191867,-0.0578511878848075,0.0,0.0,0.0,-0.0159548725932836,60.0,-26.472076416015625,-0.0,-8.892645553260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,0.0001232623617397,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.000112870526209,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,8.336588507518172e-05,289.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0001128707081079,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0005354075692594,290.4504699707031,294.1499938964844,254.8224334716797,253.91262817382807,256.4078369140625,254.8774871826172,288.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420511873438,2.2475562744261882e-08,0.0011420287191867,-0.0578511878848075,0.0,0.0,0.0,-0.0159548725932836,60.0,-26.472076416015625,-0.0,-8.892645553260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,0.0001233915099874,290.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.0001129887969,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,8.345324022229761e-05,289.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,0.000112988971523,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0005359686329029,290.4370422363281,294.1499938964844,254.76611328125,253.86248779296875,256.3751220703125,254.82130432128903,288.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432477040216,2.2615488148858286e-08,0.0011432250030338,-0.0582160390913486,0.0,0.0,0.0,-0.0160242393612861,60.0,-26.53120803833008,-0.0,-8.911287352475483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,0.0001233915099874,290.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.0001129887969,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,8.345324022229761e-05,289.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,0.000112988971523,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0005359686329029,290.4370422363281,294.1499938964844,254.76611328125,253.86248779296875,256.3751220703125,254.82130432128903,288.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432477040216,2.2615488148858286e-08,0.0011432250030338,-0.0582160390913486,0.0,0.0,0.0,-0.0160242393612861,60.0,-26.53120803833008,-0.0,-8.911287352475483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0001234491937793,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.0001130416203523,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7697448730469,0.0,0.0,8.349225390702486e-05,289.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,0.0001130417949752,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0005362192168831,290.4302978515625,294.1499938964844,254.738037109375,253.8374786376953,256.3585510253906,254.79312133789065,288.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437820503488,2.2677982158825216e-08,0.001143759349361,-0.0583789832890033,0.0,0.0,0.0,-0.0160552188754081,60.0,-26.55940628051757,-0.0,-8.919619887137743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,0.000123502628412,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0001130905366153,290.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,8.35283863125369e-05,289.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.0001130907112383,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0005364512908272,290.42352294921875,294.1499938964844,254.71011352539065,253.8125915527344,256.3418884277344,254.7649841308593,288.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735854088296044e-08,0.0011442541144788,-0.0585298724472522,0.0,0.0,0.0,-0.0160839091986417,60.0,-26.586647033691406,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.0001235948730027,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,0.0001131750177592,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,8.359077764907852e-05,289.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.0001131751851062,291.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0005368519923649,290.409912109375,294.1499938964844,254.6549530029297,253.763412475586,256.30816650390625,254.7090759277344,288.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451315367594,2.2835791924080692e-08,0.001145108602941,-0.0587904304265975,0.0,0.0,0.0,-0.016133451834321,60.0,-26.637758255004883,-0.0,-8.940678242197465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.0001235948730027,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,0.0001131750177592,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,8.359077764907852e-05,289.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.0001131751851062,291.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0005368519923649,290.409912109375,294.1499938964844,254.6549530029297,253.763412475586,256.30816650390625,254.7090759277344,288.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451315367594,2.2835791924080692e-08,0.001145108602941,-0.0587904304265975,0.0,0.0,0.0,-0.016133451834321,60.0,-26.637758255004883,-0.0,-8.940678242197465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0001236673706443,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.0001132414035964,290.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,8.36398103274405e-05,289.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,0.0001132415709435,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0005371669540181,290.396240234375,294.1499938964844,254.6011505126953,253.71539306640625,256.2740173339844,254.65408325195312,288.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458030203357,2.2914324659950583e-08,0.0011457800865173,-0.058995172381401,0.0,0.0,0.0,-0.0161723829805851,60.0,-26.683914184570312,-0.0,-8.95116656352002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0001236673706443,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.0001132414035964,290.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,8.36398103274405e-05,289.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,0.0001132415709435,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0005371669540181,290.396240234375,294.1499938964844,254.6011505126953,253.71539306640625,256.2740173339844,254.65408325195312,288.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458030203357,2.2914324659950583e-08,0.0011457800865173,-0.058995172381401,0.0,0.0,0.0,-0.0161723829805851,60.0,-26.683914184570312,-0.0,-8.95116656352002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.0001237189862877,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0001132886609411,290.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,8.367471309611574e-05,289.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0001132888282882,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.000537391169928,290.3824768066406,294.1499938964844,254.5491943359375,253.66897583007807,256.2394714355469,254.6005096435547,288.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462811380624,2.2970224833329677e-08,0.0011462580878287,-0.0591409057378768,0.0,0.0,0.0,-0.0162000954151153,60.0,-26.72446060180664,-0.0,-8.958636499301067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.0001237189862877,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0001132886609411,290.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,8.367471309611574e-05,289.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0001132888282882,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.000537391169928,290.3824768066406,294.1499938964844,254.5491943359375,253.66897583007807,256.2394714355469,254.6005096435547,288.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462811380624,2.2970224833329677e-08,0.0011462580878287,-0.0591409057378768,0.0,0.0,0.0,-0.0162000954151153,60.0,-26.72446060180664,-0.0,-8.958636499301067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,0.0001237485994352,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.0001133157857111,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.704833984375,0.0,0.0,8.369474380742759e-05,289.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,0.0001133159530581,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0005375198088586,290.36865234375,294.1499938964844,254.4996337890625,253.62461853027344,256.20458984375,254.54885864257807,288.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465554125607,2.300229340335137e-08,0.0011465323623269,-0.0592245087027549,0.0,0.0,0.0,-0.016215993091464,60.0,-26.758760452270508,-0.0,-8.962923203625905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,0.0001237485994352,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.0001133157857111,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.704833984375,0.0,0.0,8.369474380742759e-05,289.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,0.0001133159530581,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0005375198088586,290.36865234375,294.1499938964844,254.4996337890625,253.62461853027344,256.20458984375,254.54885864257807,288.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465554125607,2.300229340335137e-08,0.0011465323623269,-0.0592245087027549,0.0,0.0,0.0,-0.016215993091464,60.0,-26.758760452270508,-0.0,-8.962923203625905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0001237549877259,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.000113321635581,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,8.369906572625041e-05,289.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67529296875,0.0,0.0,0.0001133218029281,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,0.0005375475739128,290.3617248535156,294.1499938964844,254.47589111328125,253.6033630371093,256.18707275390625,254.52392578125,288.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009205207813466e-08,0.0011465915013104,-0.0592425279319286,0.0,0.0,0.0,-0.0162194203585386,60.0,-26.77338409423828,-0.0,-8.963847619725129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537841796875,0.0,0.0,0.0001237553951796,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0001133220066549,290.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,8.369934221263975e-05,289.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681823730469,0.0,0.0,0.0001133221740019,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,0.0005375493783503,290.3547668457031,294.1499938964844,254.45294189453125,253.5827789306641,256.16949462890625,254.49966430664065,288.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.300963330981176e-08,0.0011465951101854,-0.0592436417937278,0.0,0.0,0.0,-0.0162196327000856,60.0,-26.78618431091309,-0.0,-8.96390446314399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,0.0001237378746736,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,0.0001133059704443,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,8.368748967768624e-05,289.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,0.0001133061305154,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,0.0005374733009375,290.3408203125,294.1499938964844,254.4096527099609,253.5438995361328,256.1341857910156,254.45339965820312,288.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990629844343857e-08,0.0011464327108114,-0.0591941028833389,0.0,0.0,0.0,-0.0162102114409208,60.0,-26.806087493896484,-0.0,-8.961364272863649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,0.0001237378746736,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,0.0001133059704443,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,8.368748967768624e-05,289.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,0.0001133061305154,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,0.0005374733009375,290.3408203125,294.1499938964844,254.4096527099609,253.5438995361328,256.1341857910156,254.45339965820312,288.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990629844343857e-08,0.0011464327108114,-0.0591941028833389,0.0,0.0,0.0,-0.0162102114409208,60.0,-26.806087493896484,-0.0,-8.961364272863649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0001236953685292,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422241210937,0.0,0.0,0.0001132670440711,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,8.36587423691526e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396179199219,0.0,0.0,0.0001132672041421,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,0.0005372886662371,290.3267822265625,294.1499938964844,254.3702850341797,253.50845336914065,256.0987854003906,254.4105529785156,288.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944544042502457e-08,0.0011460387613624,-0.0590739548206329,0.0,0.0,0.0,-0.0161873660981655,60.0,-26.817880630493164,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0001236953685292,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422241210937,0.0,0.0,0.0001132670440711,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,8.36587423691526e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396179199219,0.0,0.0,0.0001132672041421,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,0.0005372886662371,290.3267822265625,294.1499938964844,254.3702850341797,253.50845336914065,256.0987854003906,254.4105529785156,288.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944544042502457e-08,0.0011460387613624,-0.0590739548206329,0.0,0.0,0.0,-0.0161873660981655,60.0,-26.817880630493164,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,0.0001236255338881,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,0.0001132030956796,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464538574219,0.0,0.0,8.361150685232133e-05,289.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252746582031,0.0,0.0,0.0001132032557507,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0005369853461161,290.3127136230469,294.1499938964844,254.3353271484375,253.4768829345703,256.0634155273437,254.3717041015625,288.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454146588221,2.286884814850509e-08,0.0011453917250037,-0.0588766112923622,0.0,0.0,0.0,-0.0161498412489891,60.0,-26.82066535949707,-0.0,-8.945092133672008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,0.0001236255338881,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,0.0001132030956796,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464538574219,0.0,0.0,8.361150685232133e-05,289.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252746582031,0.0,0.0,0.0001132032557507,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0005369853461161,290.3127136230469,294.1499938964844,254.3353271484375,253.4768829345703,256.0634155273437,254.3717041015625,288.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454146588221,2.286884814850509e-08,0.0011453917250037,-0.0588766112923622,0.0,0.0,0.0,-0.0161498412489891,60.0,-26.82066535949707,-0.0,-8.945092133672008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,0.0001235266536241,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.000113112553663,290.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,8.354463352588937e-05,289.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0001131127064581,291.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0005365558899939,290.298583984375,294.1499938964844,254.3053131103516,253.4496459960937,256.0281066894531,254.3370513916016,288.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498353824,2.276168054038408e-08,0.0011444755364209,-0.0585972070693969,0.0,0.0,0.0,-0.0160967148840427,60.0,-26.814159393310547,-0.0,-8.930785355687476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,0.0001235266536241,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.000113112553663,290.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,8.354463352588937e-05,289.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0001131127064581,291.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0005365558899939,290.298583984375,294.1499938964844,254.3053131103516,253.4496459960937,256.0281066894531,254.3370513916016,288.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498353824,2.276168054038408e-08,0.0011444755364209,-0.0585972070693969,0.0,0.0,0.0,-0.0160967148840427,60.0,-26.814159393310547,-0.0,-8.930785355687476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.0001234652590937,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.0001130563396145,290.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244506835937,0.0,0.0,8.350310963578522e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037292480469,0.0,0.0,0.0001130564851337,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424377441406,0.0,0.0,0.0005362892406992,290.29150390625,294.1499938964844,254.2923126220703,253.4377899169922,256.0105285644531,254.32174682617188,288.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439294321462,2.269514709496434e-08,0.0011439068475738,-0.058423738926649,0.0,0.0,0.0,-0.0160637311637401,60.0,-26.806537628173828,-0.0,-8.921909255832362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762390136719,0.0,0.0,0.0001233957445947,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,0.0001129926749854,290.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,8.345609239768237e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,0.0001129928277805,291.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,0.0005359872593544,290.284423828125,294.1499938964844,254.2807464599609,253.4272003173828,255.9930114746093,254.3077087402344,288.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432853061705,2.2619804695978025e-08,0.0011432627215981,-0.0582272931933403,0.0,0.0,0.0,-0.0160263832658529,60.0,-26.796236038208008,-0.0,-8.91186289209145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,0.0001232291979249,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,0.0001128401709138,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,8.334344602189958e-05,289.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821228027344,0.0,0.0,0.0001128403237089,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0005352638545446,290.27020263671875,294.1499938964844,254.2621307373047,253.4099884033203,255.958236694336,254.28350830078125,288.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417421046644,2.2439321512024435e-08,0.0011417196365073,-0.0577566809952259,0.0,0.0,0.0,-0.0159369111061096,60.0,-26.76725959777832,-0.0,-8.887820257541534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,0.0001232291979249,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,0.0001128401709138,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,8.334344602189958e-05,289.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821228027344,0.0,0.0,0.0001128403237089,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0005352638545446,290.27020263671875,294.1499938964844,254.2621307373047,253.4099884033203,255.958236694336,254.28350830078125,288.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417421046644,2.2439321512024435e-08,0.0011417196365073,-0.0577566809952259,0.0,0.0,0.0,-0.0159369111061096,60.0,-26.76725959777832,-0.0,-8.887820257541534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,0.0001230253692483,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,0.000112653535325,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876770019531,0.0,0.0,8.320560300489888e-05,289.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56768798828125,0.0,0.0,0.0001126536808442,291.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,0.0005343785742297,290.25592041015625,294.1499938964844,254.25,253.3984832763672,255.9239501953125,254.26573181152344,288.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398536153137,2.2218449302613408e-08,0.0011398313799872,-0.0571807064116001,0.0,0.0,0.0,-0.0158274173736572,60.0,-26.72451400756836,-0.0,-8.858440736503328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,0.0001230253692483,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,0.000112653535325,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876770019531,0.0,0.0,8.320560300489888e-05,289.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56768798828125,0.0,0.0,0.0001126536808442,291.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,0.0005343785742297,290.25592041015625,294.1499938964844,254.25,253.3984832763672,255.9239501953125,254.26573181152344,288.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398536153137,2.2218449302613408e-08,0.0011398313799872,-0.0571807064116001,0.0,0.0,0.0,-0.0158274173736572,60.0,-26.72451400756836,-0.0,-8.858440736503328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296081542969,0.0,0.0,0.0001227884786203,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,0.0001124366172007,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729675292969,0.0,0.0,8.304538641823456e-05,289.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5532531738281,0.0,0.0,0.0001124367627198,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0005333496374078,290.2416381835937,294.1499938964844,254.24234008789065,253.39083862304688,255.8901824951172,254.25303649902344,288.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.670785903930664,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296081542969,0.0,0.0,0.0001227884786203,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,0.0001124366172007,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729675292969,0.0,0.0,8.304538641823456e-05,289.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5532531738281,0.0,0.0,0.0001124367627198,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0005333496374078,290.2416381835937,294.1499938964844,254.24234008789065,253.39083862304688,255.8901824951172,254.25303649902344,288.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.670785903930664,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.0001225224841618,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0001121930545195,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,8.286548109026626e-05,289.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387878417969,0.0,0.0,0.0001121931927627,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626953125,0.0,0.0,0.0005321942735463,290.2273254394531,294.1499938964844,254.2366943359375,253.38487243652344,255.85708618164065,254.24449157714844,288.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.1673505656849563e-08,0.0011351724388077,-0.0557594001293182,0.0,0.0,0.0,-0.0155572686344385,60.0,-26.60699462890625,-0.0,-8.786162908336338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.0001225224841618,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0001121930545195,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,8.286548109026626e-05,289.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387878417969,0.0,0.0,0.0001121931927627,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626953125,0.0,0.0,0.0005321942735463,290.2273254394531,294.1499938964844,254.2366943359375,253.38487243652344,255.85708618164065,254.24449157714844,288.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.1673505656849563e-08,0.0011351724388077,-0.0557594001293182,0.0,0.0,0.0,-0.0155572686344385,60.0,-26.60699462890625,-0.0,-8.786162908336338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,0.0001223793369717,290.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0001120619635912,290.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,8.276865992229432e-05,289.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53155517578125,0.0,0.0,0.0001120621018344,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0005315724411047,290.2201538085937,294.1499938964844,254.2345733642578,253.38247680664065,255.8407745361328,254.2411346435547,288.4921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133867772296,2.1518376414064733e-08,0.0011338462354615,-0.0553547367453575,0.0,0.0,0.0,-0.0154803656041622,60.0,-26.57250213623047,-0.0,-8.76564172358485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985717773437,0.0,0.0,0.0001222266728291,290.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,0.0001119221778935,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,8.266541408374906e-05,289.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243225097656,0.0,0.0,0.0001119223161367,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,0.0005309093976393,290.21295166015625,294.1499938964844,254.23291015625,253.3804473876953,255.8246459960937,254.23843383789065,288.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324533261358,2.1352956736109263e-08,0.0011324319057166,-0.0549232028424739,0.0,0.0,0.0,-0.0153983607888221,60.0,-26.535587310791016,-0.0,-8.743786139575604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
