time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,0.0001218988327309,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881103515625,0.0,0.0,0.0001116219791583,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,8.244368655141443e-05,289.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,0.0001116221174015,291.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275390625,0.0,0.0,0.0005294854054227,290.1985778808594,294.1499938964844,254.2308349609375,253.3774261474609,255.7928771972656,254.2344207763672,288.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.099770668451129e-08,0.0011293947463855,-0.0539963468909263,0.0,0.0,0.0,-0.0152222514152526,60.0,-26.45608329772949,-0.0,-8.696940057006942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,0.0001218988327309,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881103515625,0.0,0.0,0.0001116219791583,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,8.244368655141443e-05,289.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,0.0001116221174015,291.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275390625,0.0,0.0,0.0005294854054227,290.1985778808594,294.1499938964844,254.2308349609375,253.3774261474609,255.7928771972656,254.2344207763672,288.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.099770668451129e-08,0.0011293947463855,-0.0539963468909263,0.0,0.0,0.0,-0.0152222514152526,60.0,-26.45608329772949,-0.0,-8.696940057006942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,0.0001215376105392,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,0.0001112912068492,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,8.2199381722603e-05,289.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,0.0001112913378165,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,0.0005279163597151,290.1842041015625,294.1499938964844,254.2303009033203,253.37567138671875,255.7618103027344,254.232162475586,288.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.06062846785926e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282084941864,60.0,-26.36831855773925,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,0.0001215376105392,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,0.0001112912068492,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,8.2199381722603e-05,289.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,0.0001112913378165,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,0.0005279163597151,290.1842041015625,294.1499938964844,254.2303009033203,253.37567138671875,255.7618103027344,254.232162475586,288.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.06062846785926e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282084941864,60.0,-26.36831855773925,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521240234375,0.0,0.0,0.0001211432972922,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,0.0001109301374526,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,8.193269604817033e-05,289.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,0.0001109302756958,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0005262036575004,290.1697998046875,294.1499938964844,254.23114013671875,253.37506103515625,255.7314300537109,254.2313842773437,288.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.27245712280273,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521240234375,0.0,0.0,0.0001211432972922,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,0.0001109301374526,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,8.193269604817033e-05,289.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,0.0001109302756958,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0005262036575004,290.1697998046875,294.1499938964844,254.23114013671875,253.37506103515625,255.7314300537109,254.2313842773437,288.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.27245712280273,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53668212890625,0.0,0.0,0.0001207154709845,290.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374206542969,0.0,0.0,0.0001105383853428,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,8.164334576576948e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665222167969,0.0,0.0,0.000110538509034,291.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0005243453197181,290.1553955078125,294.1499938964844,254.23321533203125,253.37545776367188,255.7017517089844,254.23193359375,288.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.168630599975582,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53668212890625,0.0,0.0,0.0001207154709845,290.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374206542969,0.0,0.0,0.0001105383853428,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,8.164334576576948e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665222167969,0.0,0.0,0.000110538509034,291.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0005243453197181,290.1553955078125,294.1499938964844,254.23321533203125,253.37545776367188,255.7017517089844,254.23193359375,288.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.168630599975582,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52899169921875,0.0,0.0,0.0001204896689159,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289978027344,0.0,0.0,0.0001103316171793,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.477294921875,0.0,0.0,8.149063069140539e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45928955078125,0.0,0.0,0.0001103317481465,291.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,0.0005233645206317,290.148193359375,294.1499938964844,254.23464965820312,253.37599182128903,255.6872100830078,254.2327117919922,288.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109940767288,0.0,0.0,0.0,-0.0144652910530567,60.0,-26.113386154174805,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52130126953125,0.0,0.0,0.0001202564017148,290.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,0.0001101180168916,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4699401855469,0.0,0.0,8.133285882649943e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,0.0001101181405829,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,0.0005223512998782,290.1409912109375,294.1499938964844,254.23634338378903,253.37673950195312,255.67286682128903,254.2337646484375,288.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218006741539284e-08,0.0011141787981614,-0.0493510514497756,0.0,0.0,0.0,-0.0143399881199002,60.0,-26.05638313293457,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,0.0001197696910821,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,0.0001096723353839,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,8.100368722807616e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.0001096724663511,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,0.0005202372558414,290.1266174316406,294.1499938964844,254.2403717041016,253.3787536621093,255.6446990966797,254.236557006836,288.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.93756675720215,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,0.0001197696910821,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,0.0001096723353839,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,8.100368722807616e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.0001096724663511,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,0.0005202372558414,290.1266174316406,294.1499938964844,254.2403717041016,253.3787536621093,255.6446990966797,254.236557006836,288.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.93756675720215,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906005859375,0.0,0.0,0.0001192583731608,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58721923828125,0.0,0.0,0.0001092041275114,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,8.065786823863164e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,0.0001092042512027,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234741210937,0.0,0.0,0.0005180162843316,290.1122131347656,294.1499938964844,254.24514770507807,253.3813934326172,255.6173553466797,254.2402801513672,288.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038909062743,60.0,-25.812227249145508,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906005859375,0.0,0.0,0.0001192583731608,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58721923828125,0.0,0.0,0.0001092041275114,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,8.065786823863164e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,0.0001092042512027,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234741210937,0.0,0.0,0.0005180162843316,290.1122131347656,294.1499938964844,254.24514770507807,253.3813934326172,255.6173553466797,254.2402801513672,288.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038909062743,60.0,-25.812227249145508,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,0.0001187288216897,290.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,0.0001087192213162,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42608642578125,0.0,0.0,8.029971650103107e-05,289.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.408935546875,0.0,0.0,0.0001087193450075,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,0.0005157160921953,290.09783935546875,294.1499938964844,254.25050354003903,253.384521484375,255.5906677246093,254.2446136474609,288.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562808096727167e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,-0.0135194426402449,60.0,-25.6823959350586,-0.0,-8.250474081705762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,0.0001187288216897,290.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,0.0001087192213162,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42608642578125,0.0,0.0,8.029971650103107e-05,289.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.408935546875,0.0,0.0,0.0001087193450075,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,0.0005157160921953,290.09783935546875,294.1499938964844,254.25050354003903,253.384521484375,255.5906677246093,254.2446136474609,288.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562808096727167e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,-0.0135194426402449,60.0,-25.6823959350586,-0.0,-8.250474081705762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601135253906,0.0,0.0,0.0001181854167953,290.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,0.0001082216331269,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115295410156,0.0,0.0,7.993219333002344e-05,289.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,0.0001082217495422,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58935546875,0.0,0.0,0.0005133557715453,290.0834655761719,294.1499938964844,254.2562866210937,253.38800048828125,255.5647735595703,254.24954223632807,288.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.697401330602588e-08,0.0010949927382171,-0.0434894412755966,0.0,0.0,0.0,-0.013227554038167,60.0,-25.548376083374023,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601135253906,0.0,0.0,0.0001181854167953,290.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,0.0001082216331269,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115295410156,0.0,0.0,7.993219333002344e-05,289.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,0.0001082217495422,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58935546875,0.0,0.0,0.0005133557715453,290.0834655761719,294.1499938964844,254.2562866210937,253.38800048828125,255.5647735595703,254.24954223632807,288.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.697401330602588e-08,0.0010949927382171,-0.0434894412755966,0.0,0.0,0.0,-0.013227554038167,60.0,-25.548376083374023,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525146484375,0.0,0.0,0.0001179103055619,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0001079697103705,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042663574219,0.0,0.0,7.974612526595592e-05,289.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.387451171875,0.0,0.0,0.0001079698267858,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809020996094,0.0,0.0,0.0005121607682667,290.0762939453125,294.1499938964844,254.25927734375,253.38983154296875,255.5521240234375,254.25216674804688,288.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675922864806125e-08,0.001092443941161,-0.0427104458212852,0.0,0.0,0.0,-0.0130797792226076,60.0,-25.48038101196289,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,0.0001176340301753,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53765869140625,0.0,0.0,0.0001077167326002,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,7.95592786744237e-05,289.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803100585937,0.0,0.0,0.0001077168490155,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57244873046875,0.0,0.0,0.0005109607591293,290.0691223144531,294.1499938964844,254.2623291015625,253.39170837402344,255.5396728515625,254.2548828125,288.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.411958694458008,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298095703125,0.0,0.0,0.0001170806353911,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,0.0001072099839802,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,7.918499613879248e-05,289.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,0.0001072101003956,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556030273437,0.0,0.0,0.0005085570155642,290.0547790527344,294.1499938964844,254.2684631347656,253.3954925537109,255.5152740478516,254.2604522705078,288.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696373544768e-08,0.0010847576195374,-0.0403607450425624,0.0,0.0,0.0,-0.0126341292634606,60.0,-25.274560928344727,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298095703125,0.0,0.0,0.0001170806353911,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,0.0001072099839802,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,7.918499613879248e-05,289.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,0.0001072101003956,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556030273437,0.0,0.0,0.0005085570155642,290.0547790527344,294.1499938964844,254.2684631347656,253.3954925537109,255.5152740478516,254.2604522705078,288.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696373544768e-08,0.0010847576195374,-0.0403607450425624,0.0,0.0,0.0,-0.0126341292634606,60.0,-25.274560928344727,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,0.0001165303328889,290.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,0.0001067060802597,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680725097656,0.0,0.0,7.881280907895416e-05,289.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518371582031,0.0,0.0,0.000106706196675,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0005061667179688,290.0404663085937,294.1499938964844,254.2745513916016,253.3992462158203,255.49151611328125,254.26611328125,288.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.137296676635746,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,0.0001165303328889,290.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,0.0001067060802597,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680725097656,0.0,0.0,7.881280907895416e-05,289.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518371582031,0.0,0.0,0.000106706196675,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0005061667179688,290.0404663085937,294.1499938964844,254.2745513916016,253.3992462158203,255.49151611328125,254.26611328125,288.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.137296676635746,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996887207031,0.0,0.0,0.0001159892926807,290.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,0.0001062106603058,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536376953125,0.0,0.0,7.844689389457926e-05,289.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.337646484375,0.0,0.0,0.0001062107694451,291.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,0.0005038166418671,290.02618408203125,294.1499938964844,254.28042602539065,253.40283203125,255.46847534179688,254.2717437744141,288.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594499830877794e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-25.00172996520996,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996887207031,0.0,0.0,0.0001159892926807,290.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,0.0001062106603058,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536376953125,0.0,0.0,7.844689389457926e-05,289.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.337646484375,0.0,0.0,0.0001062107694451,291.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,0.0005038166418671,290.02618408203125,294.1499938964844,254.28042602539065,253.40283203125,255.46847534179688,254.2717437744141,288.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594499830877794e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-25.00172996520996,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,0.0001154612255049,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725341796875,0.0,0.0,0.0001057271074387,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,7.808974623912945e-05,289.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3234558105469,0.0,0.0,0.000105727216578,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054931640625,0.0,0.0,0.0005015229107812,290.01190185546875,294.1499938964844,254.2859039306641,253.40611267089844,255.446029663086,254.27723693847656,288.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.402234328651275e-08,0.0010697549441829,-0.0357726626098156,0.0,0.0,0.0,-0.0117642926052212,60.0,-24.868566513061523,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,0.0001154612255049,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725341796875,0.0,0.0,0.0001057271074387,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,7.808974623912945e-05,289.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3234558105469,0.0,0.0,0.000105727216578,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054931640625,0.0,0.0,0.0005015229107812,290.01190185546875,294.1499938964844,254.2859039306641,253.40611267089844,255.446029663086,254.27723693847656,288.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.402234328651275e-08,0.0010697549441829,-0.0357726626098156,0.0,0.0,0.0,-0.0117642926052212,60.0,-24.868566513061523,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.377197265625,0.0,0.0,0.0001152037584688,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,0.0001054913445841,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33209228515625,0.0,0.0,7.79156107455492e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31640625,0.0,0.0,0.0001054914537235,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,0.000500404566992,290.0047912597656,294.1499938964844,254.2884521484375,253.4075927734375,255.43505859375,254.2798614501953,288.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743381543918076e-08,0.0010673695942386,-0.0350430086255073,0.0,0.0,0.0,-0.011625999584794,60.0,-24.80356788635254,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697204589844,0.0,0.0,0.0001149512027041,290.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.0,0.0,0.0001052600855473,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249206542969,0.0,0.0,7.774480036459863e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,0.0001052601874107,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,0.0004993075854144,289.9976501464844,294.1499938964844,254.2908630371093,253.4089508056641,255.4242401123047,254.2823944091797,288.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469739990057406e-08,0.0010650297626852,-0.0343272127211093,0.0,0.0,0.0,-0.0114903440698981,60.0,-24.73960304260254,-0.0,-7.733800799769598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548278808594,0.0,0.0,0.0001144623893196,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403686523437,0.0,0.0,0.0001048124831868,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,7.741420267848298e-05,289.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,0.0001048125923261,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,0.0004971843445673,289.9834289550781,294.1499938964844,254.29510498046875,253.41123962402344,255.40301513671875,254.28713989257807,288.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.61516189575196,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548278808594,0.0,0.0,0.0001144623893196,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403686523437,0.0,0.0,0.0001048124831868,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,7.741420267848298e-05,289.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,0.0001048125923261,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,0.0004971843445673,289.9834289550781,294.1499938964844,254.29510498046875,253.41123962402344,255.40301513671875,254.28713989257807,288.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.61516189575196,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399658203125,0.0,0.0,0.000113998146844,290.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42437744140625,0.0,0.0,0.0001043873780872,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963256835937,0.0,0.0,7.710022327955812e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811279296875,0.0,0.0,0.0001043874872266,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560546875,0.0,0.0,0.0004951678565703,289.9692077636719,294.1499938964844,254.2985076904297,253.412826538086,255.38233947753903,254.29132080078125,288.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.496309280395508,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399658203125,0.0,0.0,0.000113998146844,290.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42437744140625,0.0,0.0,0.0001043873780872,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963256835937,0.0,0.0,7.710022327955812e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811279296875,0.0,0.0,0.0001043874872266,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560546875,0.0,0.0,0.0004951678565703,289.9692077636719,294.1499938964844,254.2985076904297,253.412826538086,255.38233947753903,254.29132080078125,288.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.496309280395508,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251342773437,0.0,0.0,0.000113560585305,290.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.408447265625,0.0,0.0,0.0001039867056533,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,7.680428097955883e-05,289.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670593261719,0.0,0.0,0.0001039868075167,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,0.0004932672600261,289.9549865722656,294.1499938964844,254.3008728027344,253.41360473632807,255.3621520996093,254.2948455810547,288.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.38370132446289,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251342773437,0.0,0.0,0.000113560585305,290.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.408447265625,0.0,0.0,0.0001039867056533,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,7.680428097955883e-05,289.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670593261719,0.0,0.0,0.0001039868075167,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,0.0004932672600261,289.9549865722656,294.1499938964844,254.3008728027344,253.41360473632807,255.3621520996093,254.2948455810547,288.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.38370132446289,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,0.0001131514072767,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,0.00010361202294,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.267822265625,0.0,0.0,7.652753993170336e-05,289.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.0,0.0001036121248034,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42340087890625,0.0,0.0,0.0004914899473078,289.9407958984375,294.1499938964844,254.30206298828125,253.4134216308593,255.34246826171875,254.29751586914065,288.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.278154373168945,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,0.0001131514072767,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,0.00010361202294,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.267822265625,0.0,0.0,7.652753993170336e-05,289.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.0,0.0001036121248034,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42340087890625,0.0,0.0,0.0004914899473078,289.9407958984375,294.1499938964844,254.30206298828125,253.4134216308593,255.34246826171875,254.29751586914065,288.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.278154373168945,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,0.0001129585070884,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.0,0.0,0.000103435391793,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607116699219,0.0,0.0,7.639708201168105e-05,289.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460021972656,0.0,0.0,0.0001034354863804,291.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.415283203125,0.0,0.0,0.000490652048029,289.9336853027344,294.1499938964844,254.3021697998047,253.4129333496093,255.3328094482422,254.2984619140625,288.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.22826194763184,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
