time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,0.0001127717987401,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.000103264421341,290.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25360107421875,0.0,0.0,7.627080049132928e-05,289.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.239013671875,0.0,0.0,0.0001032645159284,291.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071655273437,0.0,0.0,0.0004898410406894,289.92657470703125,294.1499938964844,254.3019256591797,253.4121551513672,255.3232421875,254.29920959472656,288.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.17980194091797,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,0.0001124219343182,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,0.0001029440536512,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393798828125,0.0,0.0,7.603417907375842e-05,289.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,0.0001029441482387,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909912109375,0.0,0.0,0.000488321413286,289.9123840332031,294.1499938964844,254.30029296875,253.40968322753903,255.3043975830078,254.2998809814453,288.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.08879470825196,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,0.0001124219343182,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,0.0001029440536512,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393798828125,0.0,0.0,7.603417907375842e-05,289.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,0.0001029441482387,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909912109375,0.0,0.0,0.000488321413286,289.9123840332031,294.1499938964844,254.30029296875,253.40968322753903,255.3043975830078,254.2998809814453,288.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.08879470825196,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660827636719,0.0,0.0,0.0001121023742598,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451843261719,0.0,0.0,0.0001026514291879,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251892089844,0.0,0.0,7.58180467528291e-05,289.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109680175781,0.0,0.0,0.0001026515237754,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748474121094,0.0,0.0,0.0004869333351962,289.898193359375,294.1499938964844,254.29698181152344,253.40586853027344,255.2859039306641,254.2993011474609,288.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.0056266784668,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660827636719,0.0,0.0,0.0001121023742598,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451843261719,0.0,0.0,0.0001026514291879,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251892089844,0.0,0.0,7.58180467528291e-05,289.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109680175781,0.0,0.0,0.0001026515237754,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748474121094,0.0,0.0,0.0004869333351962,289.898193359375,294.1499938964844,254.29698181152344,253.40586853027344,255.2859039306641,254.2993011474609,288.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.0056266784668,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513732910156,0.0,0.0,0.000111812747491,290.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,0.0001023862278088,290.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110290527344,0.0,0.0,7.562217069789767e-05,289.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969909667969,0.0,0.0,0.0001023863223963,291.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0004856753512285,289.8840026855469,294.1499938964844,254.2918701171875,253.40057373046875,255.26773071289065,254.2974090576172,288.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.93012237548828,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513732910156,0.0,0.0,0.000111812747491,290.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,0.0001023862278088,290.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110290527344,0.0,0.0,7.562217069789767e-05,289.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969909667969,0.0,0.0,0.0001023863223963,291.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0004856753512285,289.8840026855469,294.1499938964844,254.2918701171875,253.40057373046875,255.26773071289065,254.2974090576172,288.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.93012237548828,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366638183594,0.0,0.0,0.0001115524792112,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,0.0001021478965412,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19683837890625,0.0,0.0,7.544614345533773e-05,289.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,0.0001021479911287,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426513671875,0.0,0.0,0.0004845448420383,289.8697814941406,294.1499938964844,254.28477478027344,253.39366149902344,255.24981689453125,254.29405212402344,288.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.86234664916992,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366638183594,0.0,0.0,0.0001115524792112,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,0.0001021478965412,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19683837890625,0.0,0.0,7.544614345533773e-05,289.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,0.0001021479911287,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426513671875,0.0,0.0,0.0004845448420383,289.8697814941406,294.1499938964844,254.28477478027344,253.39366149902344,255.24981689453125,254.29405212402344,288.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.86234664916992,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293395996094,0.0,0.0,0.0001114335900638,290.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.305908203125,0.0,0.0,0.0001020390336634,290.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,7.536572957178578e-05,289.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,0.0001020391209749,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,0.0004840284236706,289.8626708984375,294.1499938964844,254.28042602539065,253.3895721435547,255.240951538086,254.291748046875,288.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537969414738e-09,0.0010324409231543,-0.0243529044091701,0.0,0.0,0.0,-0.0096009699627757,60.0,-23.83154296875,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22198486328125,0.0,0.0,0.0001113209073082,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980651855469,0.0,0.0,0.0001019358533085,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18267822265625,0.0,0.0,7.528952119173482e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,0.00010193594062,291.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265991210937,0.0,0.0,0.0004835389845538,289.8555603027344,294.1499938964844,254.2755279541016,253.38504028320312,255.23211669921875,254.2890625,288.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536454292913277e-09,0.0010313969105482,-0.0240332651883363,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.80240058898925,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073059082031,0.0,0.0,0.0001111174133257,290.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,0.000101749516034,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,7.515189645346254e-05,289.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549987792969,0.0,0.0,0.0001017496033455,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,0.0004826551012229,289.8413391113281,294.1499938964844,254.2639923095703,253.37452697753903,255.214584350586,254.28233337402344,287.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315980875612697e-09,0.0010295116808265,-0.0234560016542673,0.0,0.0,0.0,-0.0094311498105525,60.0,-23.75008583068848,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073059082031,0.0,0.0,0.0001111174133257,290.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,0.000101749516034,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,7.515189645346254e-05,289.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549987792969,0.0,0.0,0.0001017496033455,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,0.0004826551012229,289.8413391113281,294.1499938964844,254.2639923095703,253.37452697753903,255.214584350586,254.28233337402344,287.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315980875612697e-09,0.0010295116808265,-0.0234560016542673,0.0,0.0,0.0,-0.0094311498105525,60.0,-23.75008583068848,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,0.0001109407894546,290.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,0.0001015877787722,290.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,7.503243978135288e-05,289.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409606933594,0.0,0.0,0.0001015878660837,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,0.0004818878951482,289.8270874023437,294.1499938964844,254.25,253.36203002929688,255.1971435546875,254.2738342285156,287.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124610400590429e-09,0.0010278752306476,-0.0229549221694469,0.0,0.0,0.0,-0.0093362787738442,60.0,-23.705053329467773,-0.0,-7.203567520264188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,0.0001109407894546,290.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,0.0001015877787722,290.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,7.503243978135288e-05,289.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409606933594,0.0,0.0,0.0001015878660837,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,0.0004818878951482,289.8270874023437,294.1499938964844,254.25,253.36203002929688,255.1971435546875,254.2738342285156,287.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124610400590429e-09,0.0010278752306476,-0.0229549221694469,0.0,0.0,0.0,-0.0093362787738442,60.0,-23.705053329467773,-0.0,-7.203567520264188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,0.0001107903008232,290.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,0.0001014499794109,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,7.493065641028807e-05,289.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0001014500667224,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27862548828125,0.0,0.0,0.00048123425222,289.8128356933594,294.1499938964844,254.2347412109375,253.3485107421875,255.1797790527344,254.26345825195312,287.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.961564823550816e-09,0.0010264809243381,-0.0225279945880174,0.0,0.0,0.0,-0.0092554502189159,60.0,-23.667377471923828,-0.0,-7.184036832086349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,0.0001107903008232,290.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,0.0001014499794109,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,7.493065641028807e-05,289.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0001014500667224,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27862548828125,0.0,0.0,0.00048123425222,289.8128356933594,294.1499938964844,254.2347412109375,253.3485107421875,255.1797790527344,254.26345825195312,287.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.961564823550816e-09,0.0010264809243381,-0.0225279945880174,0.0,0.0,0.0,-0.0092554502189159,60.0,-23.667377471923828,-0.0,-7.184036832086349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16326904296875,0.0,0.0,0.0001106642012018,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,0.0001013345099636,290.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259155273437,0.0,0.0,7.484537491109222e-05,289.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,0.0001013345972751,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626647949219,0.0,0.0,0.0004806865181308,289.7985534667969,294.1499938964844,254.2194976806641,253.3350524902344,255.16249084472656,254.25167846679688,287.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253214277327,8.824939001783605e-09,0.0010253125801682,-0.0221702344715595,0.0,0.0,0.0,-0.0091877179220318,60.0,-23.6357536315918,-0.0,-7.16769221753566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16326904296875,0.0,0.0,0.0001106642012018,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,0.0001013345099636,290.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259155273437,0.0,0.0,7.484537491109222e-05,289.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,0.0001013345972751,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626647949219,0.0,0.0,0.0004806865181308,289.7985534667969,294.1499938964844,254.2194976806641,253.3350524902344,255.16249084472656,254.25167846679688,287.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253214277327,8.824939001783605e-09,0.0010253125801682,-0.0221702344715595,0.0,0.0,0.0,-0.0091877179220318,60.0,-23.6357536315918,-0.0,-7.16769221753566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,0.0001106094568967,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2277526855469,0.0,0.0,0.0001012843858916,290.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,7.480834756279364e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,0.0001012844659271,291.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546691894531,0.0,0.0,0.0004804487398359,289.7913818359375,294.1499938964844,254.21188354492188,253.32833862304688,255.1538543701172,254.24542236328125,287.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248142061755,8.76562644691603e-09,0.001024805358611,-0.022014919668436,0.0,0.0,0.0,-0.0091583142057061,60.0,-23.62188720703125,-0.0,-7.16060171157551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485900878906,0.0,0.0,0.0001105592673411,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,0.0001012384236673,290.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116943359375,0.0,0.0,7.477440522052348e-05,289.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,0.0001012385109788,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467041015625,0.0,0.0,0.0004802307521458,289.78424072265625,294.1499938964844,254.2042694091797,253.32164001464844,255.14523315429688,254.23898315429688,287.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243491269648,8.71124772316989e-09,0.0010243403958156,-0.0218725241720676,0.0,0.0,0.0,-0.0091313561424613,60.0,-23.609031677246094,-0.0,-7.154104508799719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338806152344,0.0,0.0,0.0001104724724427,290.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.204345703125,0.0,0.0,0.0001011589483823,290.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,7.471570279449224e-05,289.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,0.0001011590356938,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2307434082031,0.0,0.0,0.0004798537702299,289.7698974609375,294.1499938964844,254.1890411376953,253.3082427978516,255.12803649902344,254.22569274902344,287.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617206503913621e-09,0.0010235361987724,-0.0216262638568878,0.0,0.0,0.0,-0.0090847359970211,60.0,-23.586406707763672,-0.0,-7.142875801946502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338806152344,0.0,0.0,0.0001104724724427,290.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.204345703125,0.0,0.0,0.0001011589483823,290.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,7.471570279449224e-05,289.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,0.0001011590356938,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2307434082031,0.0,0.0,0.0004798537702299,289.7698974609375,294.1499938964844,254.1890411376953,253.3082427978516,255.12803649902344,254.22569274902344,287.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617206503913621e-09,0.0010235361987724,-0.0216262638568878,0.0,0.0,0.0,-0.0090847359970211,60.0,-23.586406707763672,-0.0,-7.142875801946502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,0.0001104022376239,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.188720703125,0.0,0.0,0.000101094636193,290.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,7.466819806722924e-05,289.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707092285156,0.0,0.0,0.0001010947162285,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,0.0004795487038791,289.7555236816406,294.1499938964844,254.17379760742188,253.2948608398437,255.11090087890625,254.2119140625,287.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228940518572,8.541107376913715e-09,0.0010228854371234,-0.021426985040307,0.0,0.0,0.0,-0.0090470099821686,60.0,-23.56778144836425,-0.0,-7.133795065783488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,0.0001104022376239,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.188720703125,0.0,0.0,0.000101094636193,290.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,7.466819806722924e-05,289.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707092285156,0.0,0.0,0.0001010947162285,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,0.0004795487038791,289.7555236816406,294.1499938964844,254.17379760742188,253.2948608398437,255.11090087890625,254.2119140625,287.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228940518572,8.541107376913715e-09,0.0010228854371234,-0.021426985040307,0.0,0.0,0.0,-0.0090470099821686,60.0,-23.56778144836425,-0.0,-7.133795065783488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,0.0001103449321817,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731262207031,0.0,0.0,0.0001010421619866,290.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689697265625,0.0,0.0,7.46294463169761e-05,289.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,0.0001010422420222,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988830566406,0.0,0.0,0.000479299807921,289.7411499023437,294.1499938964844,254.1585388183593,253.281494140625,255.0937957763672,254.1978302001953,287.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479015711770899e-09,0.0010223544668406,-0.0212643854320049,0.0,0.0,0.0,-0.0090162279084324,60.0,-23.55203437805176,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,0.0001103449321817,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731262207031,0.0,0.0,0.0001010421619866,290.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689697265625,0.0,0.0,7.46294463169761e-05,289.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,0.0001010422420222,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988830566406,0.0,0.0,0.000479299807921,289.7411499023437,294.1499938964844,254.1585388183593,253.281494140625,255.0937957763672,254.1978302001953,287.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479015711770899e-09,0.0010223544668406,-0.0212643854320049,0.0,0.0,0.0,-0.0090162279084324,60.0,-23.55203437805176,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,0.0001103005488403,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,0.0001010015257634,290.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,7.459942571585998e-05,289.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,0.0001010016057989,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829528808594,0.0,0.0,0.0004791070241481,289.7267150878906,294.1499938964844,254.14321899414065,253.26809692382807,255.07672119140625,254.1834411621093,287.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219516698271,8.430923514879396e-09,0.0010219432879239,-0.0211384464055299,0.0,0.0,0.0,-0.0089923869818449,60.0,-23.53956413269043,-0.0,-7.12065784114202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,0.0001103005488403,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,0.0001010015257634,290.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,7.459942571585998e-05,289.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,0.0001010016057989,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829528808594,0.0,0.0,0.0004791070241481,289.7267150878906,294.1499938964844,254.14321899414065,253.26809692382807,255.07672119140625,254.1834411621093,287.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219516698271,8.430923514879396e-09,0.0010219432879239,-0.0211384464055299,0.0,0.0,0.0,-0.0089923869818449,60.0,-23.53956413269043,-0.0,-7.12065784114202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08233642578125,0.0,0.0,0.0001102816895581,290.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496887207031,0.0,0.0,0.00010098425264,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475158691406,0.0,0.0,7.458667096216232e-05,289.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.035400390625,0.0,0.0,0.0001009843326755,291.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749572753906,0.0,0.0,0.0004790251259692,289.719482421875,294.1499938964844,254.1355438232422,253.2613983154297,255.0682067871093,254.17616271972656,287.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021776930429,8.410489193977355e-09,0.0010217685485258,-0.0210849326103925,0.0,0.0,0.0,-0.0089822569862008,60.0,-23.534130096435547,-0.0,-7.11822281118657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,0.0001102656315197,290.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,0.0001009695479297,290.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,7.457580795744434e-05,289.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,0.0001009696279652,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669921875,0.0,0.0,0.0004789553640875,289.7122497558594,294.1499938964844,254.1278533935547,253.25469970703125,255.0597076416016,254.16883850097656,287.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.393084449664912e-09,0.0010216196533292,-0.0210393536835908,0.0,0.0,0.0,-0.0089736282825469,60.0,-23.529306411743164,-0.0,-7.116149447483623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,0.0001102396854548,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,0.0001009457846521,290.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260009765625,0.0,0.0,7.455825834767893e-05,289.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141296386719,0.0,0.0,0.0001009458646876,291.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15106201171875,0.0,0.0,0.0004788426449522,289.69775390625,294.1499938964844,254.1124267578125,253.2412567138672,255.042709350586,254.1540679931641,287.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364965609075625e-09,0.0010213791392743,-0.0209657195955514,0.0,0.0,0.0,-0.0089596882462501,60.0,-23.52113914489746,-0.0,-7.11279994902725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,0.0001102396854548,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,0.0001009457846521,290.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260009765625,0.0,0.0,7.455825834767893e-05,289.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141296386719,0.0,0.0,0.0001009458646876,291.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15106201171875,0.0,0.0,0.0004788426449522,289.69775390625,294.1499938964844,254.1124267578125,253.2412567138672,255.042709350586,254.1540679931641,287.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364965609075625e-09,0.0010213791392743,-0.0209657195955514,0.0,0.0,0.0,-0.0089596882462501,60.0,-23.52113914489746,-0.0,-7.11279994902725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,0.0001102213500416,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0001009289990179,290.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,7.454586011590436e-05,289.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,0.0001009290790534,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,0.0004787630459759,289.6832275390625,294.1499938964844,254.096908569336,253.227783203125,255.02574157714844,254.1390991210937,287.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212175548076,8.345096169648514e-09,0.0010212092893198,-0.0209136847406625,0.0,0.0,0.0,-0.008949838578701,60.0,-23.51494789123535,-0.0,-7.110433131174433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,0.0001102213500416,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0001009289990179,290.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,7.454586011590436e-05,289.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,0.0001009290790534,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,0.0004787630459759,289.6832275390625,294.1499938964844,254.096908569336,253.227783203125,255.02574157714844,254.1390991210937,287.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212175548076,8.345096169648514e-09,0.0010212092893198,-0.0209136847406625,0.0,0.0,0.0,-0.008949838578701,60.0,-23.51494789123535,-0.0,-7.110433131174433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,0.0001102083988371,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,0.000100917139207,290.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,7.453709986293688e-05,289.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856872558594,0.0,0.0,0.0001009172192425,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,0.0004787067882716,289.6686706542969,294.1499938964844,254.0813140869141,253.2142333984375,255.00880432128903,254.1240081787109,287.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331059397903573e-09,0.001021089265123,-0.0208769254386425,0.0,0.0,0.0,-0.0089428797364234,60.0,-23.510053634643555,-0.0,-7.108761934659924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,0.0001102083988371,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,0.000100917139207,290.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,7.453709986293688e-05,289.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856872558594,0.0,0.0,0.0001009172192425,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,0.0004787067882716,289.6686706542969,294.1499938964844,254.0813140869141,253.2142333984375,255.00880432128903,254.1240081787109,287.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331059397903573e-09,0.001021089265123,-0.0208769254386425,0.0,0.0,0.0,-0.0089428797364234,60.0,-23.510053634643555,-0.0,-7.108761934659924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157165527344,0.0,0.0,0.0001102001260733,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.079345703125,0.0,0.0,0.000100909572211,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,7.453150465153158e-05,289.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714050292969,0.0,0.0,0.0001009096449706,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,0.0004786708741448,289.6540832519531,294.1499938964844,254.0655975341797,253.2006225585937,254.9918975830078,254.1087646484375,287.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210208129137,8.32209234857828e-09,0.0010210125474259,-0.0208534449338912,0.0,0.0,0.0,-0.0089384345337748,60.0,-23.50653076171875,-0.0,-7.107693988928079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157165527344,0.0,0.0,0.0001102001260733,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.079345703125,0.0,0.0,0.000100909572211,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,7.453150465153158e-05,289.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714050292969,0.0,0.0,0.0001009096449706,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,0.0004786708741448,289.6540832519531,294.1499938964844,254.0655975341797,253.2006225585937,254.9918975830078,254.1087646484375,287.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210208129137,8.32209234857828e-09,0.0010210125474259,-0.0208534449338912,0.0,0.0,0.0,-0.0089384345337748,60.0,-23.50653076171875,-0.0,-7.107693988928079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
