time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00830078125,0.0,0.0,0.0001101972957258,290.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715026855469,0.0,0.0,0.0001009069746942,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97564697265625,0.0,0.0,7.452959107467905e-05,289.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642639160156,0.0,0.0,0.0001009070474538,291.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09521484375,0.0,0.0,0.0004786585632245,289.64678955078125,294.1499938964844,254.0577087402344,253.1937866210937,254.9834442138672,254.10107421875,287.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209946194663,8.319020139424538e-09,0.0010209862375631,-0.0208453964442014,0.0,0.0,0.0,-0.0089369108900427,60.0,-23.5051383972168,-0.0,-7.10732805941916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,0.0001101950765587,290.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,0.000100904944702,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,7.452808495145291e-05,289.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571228027344,0.0,0.0,0.0001009050174616,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872497558594,0.0,0.0,0.0004786489298567,289.63946533203125,294.1499938964844,254.04977416992188,253.1869354248047,254.9750061035156,254.0933532714844,287.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.31661317590715e-09,0.0010209656320512,-0.0208390951156616,0.0,0.0,0.0,-0.0089357178658247,60.0,-23.50393486022949,-0.0,-7.10704171069665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859924316406,0.0,0.0,0.0001101918896893,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480041503906,0.0,0.0,0.000100902027043,290.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,7.452593126799911e-05,289.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427795410156,0.0,0.0,0.0001009020998026,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0004786351055372,289.62481689453125,294.1499938964844,254.0338134765625,253.1731414794922,254.9581298828125,254.07781982421875,287.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.50198554992676,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859924316406,0.0,0.0,0.0001101918896893,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480041503906,0.0,0.0,0.000100902027043,290.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,7.452593126799911e-05,289.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427795410156,0.0,0.0,0.0001009020998026,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0004786351055372,289.62481689453125,294.1499938964844,254.0338134765625,253.1731414794922,254.9581298828125,254.07781982421875,287.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.50198554992676,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710998535156,0.0,0.0,0.0001101892557926,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,0.0001008996114251,290.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,7.452414865838364e-05,289.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284362792969,0.0,0.0,0.0001008996841846,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552978515625,0.0,0.0,0.0004786236677318,289.610107421875,294.1499938964844,254.0177154541016,253.15924072265625,254.9412841796875,254.06211853027344,287.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225455135107,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.500417709350582,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710998535156,0.0,0.0,0.0001101892557926,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,0.0001008996114251,290.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,7.452414865838364e-05,289.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284362792969,0.0,0.0,0.0001008996841846,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552978515625,0.0,0.0,0.0004786236677318,289.610107421875,294.1499938964844,254.0177154541016,253.15924072265625,254.9412841796875,254.06211853027344,287.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225455135107,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.500417709350582,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561767578125,0.0,0.0,0.0001101860470953,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,0.0001008966792142,290.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249267578125,0.0,0.0,7.452198042301461e-05,289.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140625,0.0,0.0,0.0001008967446978,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,0.0004786097561009,289.5953674316406,294.1499938964844,254.0014495849609,253.14523315429688,254.9244384765625,254.0462951660156,287.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208818130195,-0.0208134297281503,0.0,0.0,0.0,-0.0089308591559529,60.0,-23.498992919921875,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561767578125,0.0,0.0,0.0001101860470953,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,0.0001008966792142,290.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249267578125,0.0,0.0,7.452198042301461e-05,289.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140625,0.0,0.0,0.0001008967446978,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,0.0004786097561009,289.5953674316406,294.1499938964844,254.0014495849609,253.14523315429688,254.9244384765625,254.0462951660156,287.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208818130195,-0.0208134297281503,0.0,0.0,0.0,-0.0089308591559529,60.0,-23.498992919921875,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94122314453125,0.0,0.0,0.0001101808375096,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,0.000100891906186,290.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.910400390625,0.0,0.0,7.451845885952935e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.899658203125,0.0,0.0,0.0001008919789455,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.0004785871424246,289.58062744140625,294.1499938964844,253.98501586914065,253.131088256836,254.90760803222656,254.0303192138672,287.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208418825641,8.301163312296467e-09,0.0010208336170762,-0.02079863473773,0.0,0.0,0.0,-0.008928058668971,60.0,-23.497434616088867,-0.0,-7.105202826096503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94122314453125,0.0,0.0,0.0001101808375096,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,0.000100891906186,290.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.910400390625,0.0,0.0,7.451845885952935e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.899658203125,0.0,0.0,0.0001008919789455,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.0004785871424246,289.58062744140625,294.1499938964844,253.98501586914065,253.131088256836,254.90760803222656,254.0303192138672,287.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208418825641,8.301163312296467e-09,0.0010208336170762,-0.02079863473773,0.0,0.0,0.0,-0.008928058668971,60.0,-23.497434616088867,-0.0,-7.105202826096503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9337463378906,0.0,0.0,0.0001101770321838,290.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,0.0001008884210023,290.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031066894531,0.0,0.0,7.451588317053393e-05,289.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924255371094,0.0,0.0,0.0001008884864859,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01531982421875,0.0,0.0,0.0004785706114489,289.5732116699219,294.1499938964844,253.9767303466797,253.1239471435547,254.8991851806641,254.02227783203125,287.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208066087216,8.297034170823281e-09,0.0010207982268184,-0.0207878202199935,0.0,0.0,0.0,-0.008926011621952,60.0,-23.496517181396484,-0.0,-7.104711130523357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,0.0001101722882594,290.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851989746094,0.0,0.0,0.0001008840772556,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89581298828125,0.0,0.0,7.451267447322607e-05,289.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852233886719,0.0,0.0,0.0001008841500151,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00732421875,0.0,0.0,0.0004785500059369,289.5658264160156,294.1499938964844,253.9683990478516,253.1167907714844,254.89077758789065,254.0142059326172,287.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207626037299,8.291893394130057e-09,0.0010207543382421,-0.0207743588835001,0.0,0.0,0.0,-0.0089234635233879,60.0,-23.49548721313477,-0.0,-7.10409864268513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,0.0001101591988117,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.0001008720937534,290.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,7.450381963280961e-05,289.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707580566406,0.0,0.0,0.000100872159237,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0004784931661561,289.5509948730469,294.1499938964844,253.9515838623047,253.1023406982422,254.8739471435547,253.9979248046875,287.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206412989646,8.277708296589026e-09,0.0010206330334767,-0.0207372102886438,0.0,0.0,0.0,-0.0089164311066269,60.0,-23.49283790588379,-0.0,-7.102410393144964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,0.0001101591988117,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.0001008720937534,290.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,7.450381963280961e-05,289.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707580566406,0.0,0.0,0.000100872159237,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0004784931661561,289.5509948730469,294.1499938964844,253.9515838623047,253.1023406982422,254.8739471435547,253.9979248046875,287.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206412989646,8.277708296589026e-09,0.0010206330334767,-0.0207372102886438,0.0,0.0,0.0,-0.0089164311066269,60.0,-23.49283790588379,-0.0,-7.102410393144964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89630126953125,0.0,0.0,0.0001101406669477,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,0.0001008551189443,290.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666076660156,0.0,0.0,7.449128315784037e-05,289.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562927246094,0.0,0.0,0.0001008551844279,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,0.000478412664961,289.5361633300781,294.1499938964844,253.9345703125,253.0877227783203,254.85711669921875,253.98147583007807,287.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204695863649,8.257621253449088e-09,0.001020461320877,-0.0206846054643392,0.0,0.0,0.0,-0.0089064734056591,60.0,-23.48934364318848,-0.0,-7.100020127381867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89630126953125,0.0,0.0,0.0001101406669477,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,0.0001008551189443,290.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666076660156,0.0,0.0,7.449128315784037e-05,289.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562927246094,0.0,0.0,0.0001008551844279,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,0.000478412664961,289.5361633300781,294.1499938964844,253.9345703125,253.0877227783203,254.85711669921875,253.98147583007807,287.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204695863649,8.257621253449088e-09,0.001020461320877,-0.0206846054643392,0.0,0.0,0.0,-0.0089064734056591,60.0,-23.48934364318848,-0.0,-7.100020127381867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812866210937,0.0,0.0,0.0001101146626751,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,0.0001008313120109,290.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519592285156,0.0,0.0,7.447369716828689e-05,289.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417663574219,0.0,0.0,0.0001008313774946,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95928955078125,0.0,0.0,0.0004782997420988,289.5212707519531,294.1499938964844,253.9173278808593,253.0729217529297,254.8402862548828,253.96487426757807,287.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202286066487,8.22944556944094e-09,0.0010202203411608,-0.0206108205020427,0.0,0.0,0.0,-0.0088925054296851,60.0,-23.484590530395508,-0.0,-7.096667076211818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812866210937,0.0,0.0,0.0001101146626751,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,0.0001008313120109,290.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519592285156,0.0,0.0,7.447369716828689e-05,289.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417663574219,0.0,0.0,0.0001008313774946,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95928955078125,0.0,0.0,0.0004782997420988,289.5212707519531,294.1499938964844,253.9173278808593,253.0729217529297,254.8402862548828,253.96487426757807,287.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202286066487,8.22944556944094e-09,0.0010202203411608,-0.0206108205020427,0.0,0.0,0.0,-0.0088925054296851,60.0,-23.484590530395508,-0.0,-7.096667076211818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0001100816152757,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222717285156,0.0,0.0,0.0001008010513032,290.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,7.445135270245373e-05,289.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,0.0001008011167868,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,0.000478156202007,289.50634765625,294.1499938964844,253.8998413085937,253.0579376220703,254.82345581054688,253.9480895996093,287.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199224343523,8.19363688009389e-09,0.0010199141688644,-0.0205170437693595,0.0,0.0,0.0,-0.0088747534900903,60.0,-23.478498458862305,-0.0,-7.09240808305367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0001100816152757,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222717285156,0.0,0.0,0.0001008010513032,290.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,7.445135270245373e-05,289.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,0.0001008011167868,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,0.000478156202007,289.50634765625,294.1499938964844,253.8998413085937,253.0579376220703,254.82345581054688,253.9480895996093,287.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199224343523,8.19363688009389e-09,0.0010199141688644,-0.0205170437693595,0.0,0.0,0.0,-0.0088747534900903,60.0,-23.478498458862305,-0.0,-7.09240808305367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,0.0001100617373595,290.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143981933594,0.0,0.0,0.0001007828541332,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299865722656,0.0,0.0,7.443790673278272e-05,289.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199768066406,0.0,0.0,0.0001007829196169,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352722167969,0.0,0.0,0.0004780698800459,289.4989013671875,294.1499938964844,253.8910217285156,253.0503692626953,254.8150329589844,253.9396514892578,287.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197382653132,8.172101217951422e-09,0.0010197301162406,-0.020460644736886,0.0,0.0,0.0,-0.0088640777394175,60.0,-23.474897384643555,-0.0,-7.089846576491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512268066406,0.0,0.0,0.000110039334686,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0001007623359328,290.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,7.442275091307238e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,0.0001007624014164,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92724609375,0.0,0.0,0.0004779725568369,289.4914245605469,294.1499938964844,253.8821258544922,253.0427398681641,254.80661010742188,253.93115234375,287.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195306967943,8.147824637205758e-09,0.0010195225477218,-0.0203970670700073,0.0,0.0,0.0,-0.0088520431891083,60.0,-23.47083282470703,-0.0,-7.086959641355861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0001099871660699,290.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,0.000100714569271,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,7.43874697946012e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981262207031,0.0,0.0,0.0001007146274787,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,0.0004777459544129,289.4764709472656,294.1499938964844,253.8641357421875,253.0273284912109,254.78976440429688,253.9140472412109,287.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190473403781,8.091301850754462e-09,0.0010190391913056,-0.0202490407973527,0.0,0.0,0.0,-0.0088240224868059,60.0,-23.4614372253418,-0.0,-7.08024145978925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0001099871660699,290.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,0.000100714569271,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,7.43874697946012e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981262207031,0.0,0.0,0.0001007146274787,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,0.0004777459544129,289.4764709472656,294.1499938964844,253.8641357421875,253.0273284912109,254.78976440429688,253.9140472412109,287.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190473403781,8.091301850754462e-09,0.0010190391913056,-0.0202490407973527,0.0,0.0,0.0,-0.0088240224868059,60.0,-23.4614372253418,-0.0,-7.08024145978925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.000109924490971,290.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.875,0.0,0.0,0.0001006571765174,290.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,7.434508006554097e-05,289.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835388183594,0.0,0.0,0.000100657242001,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952331542969,0.0,0.0,0.0004774737462867,289.46148681640625,294.1499938964844,253.8458709716797,253.0116729736328,254.7728881835937,253.89675903320312,287.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184665443375,8.023395281497871e-09,0.0010184586280956,-0.0200712010264396,0.0,0.0,0.0,-0.0087903579697012,60.0,-23.449989318847656,-0.0,-7.072173957567429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.000109924490971,290.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.875,0.0,0.0,0.0001006571765174,290.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,7.434508006554097e-05,289.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835388183594,0.0,0.0,0.000100657242001,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952331542969,0.0,0.0,0.0004774737462867,289.46148681640625,294.1499938964844,253.8458709716797,253.0116729736328,254.7728881835937,253.89675903320312,287.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184665443375,8.023395281497871e-09,0.0010184586280956,-0.0200712010264396,0.0,0.0,0.0,-0.0087903579697012,60.0,-23.449989318847656,-0.0,-7.072173957567429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059997558594,0.0,0.0,0.0001098508801078,290.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592529296875,0.0,0.0,0.000100589772046,290.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77850341796875,0.0,0.0,7.429529796354473e-05,289.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689208984375,0.0,0.0,0.0001005898375296,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87921142578125,0.0,0.0,0.0004771540116053,289.4465026855469,294.1499938964844,253.8273162841797,252.99578857421875,254.7559967041016,253.8793182373047,287.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177845833823,7.943639523944057e-09,0.0010177766671404,-0.0198623277246952,0.0,0.0,0.0,-0.0087508205324411,60.0,-23.43659400939941,-0.0,-7.062704554527954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059997558594,0.0,0.0,0.0001098508801078,290.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592529296875,0.0,0.0,0.000100589772046,290.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77850341796875,0.0,0.0,7.429529796354473e-05,289.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689208984375,0.0,0.0,0.0001005898375296,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87921142578125,0.0,0.0,0.0004771540116053,289.4465026855469,294.1499938964844,253.8273162841797,252.99578857421875,254.7559967041016,253.8793182373047,287.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177845833823,7.943639523944057e-09,0.0010177766671404,-0.0198623277246952,0.0,0.0,0.0,-0.0087508205324411,60.0,-23.43659400939941,-0.0,-7.062704554527954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,0.0001097652420867,290.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,0.0001005113517749,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637634277344,0.0,0.0,7.423737406497821e-05,289.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,0.0001005114172585,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,0.0004767820355482,289.43145751953125,294.1499938964844,253.8084716796875,252.97964477539065,254.7390899658203,253.86167907714844,287.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169910965487,7.850853300794824e-09,0.0010169831803068,-0.0196193233132362,0.0,0.0,0.0,-0.0087048215791583,60.0,-23.42079162597656,-0.0,-7.051696115922823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,0.0001097652420867,290.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,0.0001005113517749,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637634277344,0.0,0.0,7.423737406497821e-05,289.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,0.0001005114172585,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,0.0004767820355482,289.43145751953125,294.1499938964844,253.8084716796875,252.97964477539065,254.7390899658203,253.86167907714844,287.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169910965487,7.850853300794824e-09,0.0010169831803068,-0.0196193233132362,0.0,0.0,0.0,-0.0087048215791583,60.0,-23.42079162597656,-0.0,-7.051696115922823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,0.0001097184067475,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356018066406,0.0,0.0,0.0001004684600047,290.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7563781738281,0.0,0.0,7.420569454552606e-05,289.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470092773437,0.0,0.0,0.0001004685254883,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551940917969,0.0,0.0,0.0004765785706695,289.4239501953125,294.1499938964844,253.79893493652344,252.9714813232422,254.73062133789065,253.852783203125,287.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165571002289,7.800105450428418e-09,0.0010165493004024,-0.019486416131258,0.0,0.0,0.0,-0.0086796646937727,60.0,-23.412113189697266,-0.0,-7.045679240036409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758483886719,0.0,0.0,0.0001096685591619,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277282714844,0.0,0.0,0.0001004228179226,290.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490234375,0.0,0.0,7.417198503389955e-05,289.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,0.0001004228761303,291.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471984863281,0.0,0.0,0.0004763620672747,289.4164428710937,294.1499938964844,253.789306640625,252.9632263183593,254.7221527099609,253.84385681152344,287.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160952806472,7.746097985261713e-09,0.0010160874808207,-0.0193449705839157,0.0,0.0,0.0,-0.0086528901010751,60.0,-23.40288734436035,-0.0,-7.039277960529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607421875,0.0,0.0,0.0001095597908715,290.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119812011719,0.0,0.0,0.0001003232246148,290.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,7.409842510242015e-05,289.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250366210937,0.0,0.0,0.0001003232828225,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312072753906,0.0,0.0,0.0004758896247949,289.4013977050781,294.1499938964844,253.7698211669922,252.946533203125,254.7052001953125,253.82586669921875,287.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150875896215,7.628257137071161e-09,0.0010150799062103,-0.019036341458559,0.0,0.0,0.0,-0.0085944719612598,60.0,-23.38269805908203,-0.0,-7.02532219065688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607421875,0.0,0.0,0.0001095597908715,290.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119812011719,0.0,0.0,0.0001003232246148,290.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,7.409842510242015e-05,289.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250366210937,0.0,0.0,0.0001003232828225,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312072753906,0.0,0.0,0.0004758896247949,289.4013977050781,294.1499938964844,253.7698211669922,252.946533203125,254.7052001953125,253.82586669921875,287.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150875896215,7.628257137071161e-09,0.0010150799062103,-0.019036341458559,0.0,0.0,0.0,-0.0085944719612598,60.0,-23.38269805908203,-0.0,-7.02532219065688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456359863281,0.0,0.0,0.0001094399049179,290.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,0.0001002134376903,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.719482421875,0.0,0.0,7.401734183076769e-05,289.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103881835937,0.0,0.0,0.000100213503174,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152160644531,0.0,0.0,0.0004753688990604,289.3863525390625,294.1499938964844,253.75,252.92955017089844,254.68820190429688,253.8077087402344,287.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139767546206,7.498365484082115e-09,0.0010139691876247,-0.0186961442232131,0.0,0.0,0.0,-0.0085300793871283,60.0,-23.36039924621582,-0.0,-7.00995457236786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456359863281,0.0,0.0,0.0001094399049179,290.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,0.0001002134376903,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.719482421875,0.0,0.0,7.401734183076769e-05,289.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103881835937,0.0,0.0,0.000100213503174,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152160644531,0.0,0.0,0.0004753688990604,289.3863525390625,294.1499938964844,253.75,252.92955017089844,254.68820190429688,253.8077087402344,287.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139767546206,7.498365484082115e-09,0.0010139691876247,-0.0186961442232131,0.0,0.0,0.0,-0.0085300793871283,60.0,-23.36039924621582,-0.0,-7.00995457236786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73052978515625,0.0,0.0,0.0001093090249923,290.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804870605469,0.0,0.0,0.0001000935953925,290.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047119140625,0.0,0.0,7.392882253043354e-05,289.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,0.0001000936536001,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992553710937,0.0,0.0,0.0004748004139401,289.37127685546875,294.1499938964844,253.72999572753903,252.9124298095703,254.6711883544922,253.7893829345703,287.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127640562132,7.356569575733829e-09,0.0010127567220479,-0.0183247588574886,0.0,0.0,0.0,-0.0084597850218415,60.0,-23.335834503173828,-0.0,-6.99319784303043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73052978515625,0.0,0.0,0.0001093090249923,290.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804870605469,0.0,0.0,0.0001000935953925,290.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047119140625,0.0,0.0,7.392882253043354e-05,289.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,0.0001000936536001,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992553710937,0.0,0.0,0.0004748004139401,289.37127685546875,294.1499938964844,253.72999572753903,252.9124298095703,254.6711883544922,253.7893829345703,287.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127640562132,7.356569575733829e-09,0.0010127567220479,-0.0183247588574886,0.0,0.0,0.0,-0.0084597850218415,60.0,-23.335834503173828,-0.0,-6.99319784303043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154541015625,0.0,0.0,0.0001091692538466,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,9.996561129810289e-05,290.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,7.383429328911006e-05,289.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,9.99656695057638e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78326416015625,0.0,0.0,0.0004741933080367,289.356201171875,294.1499938964844,253.7100067138672,252.8953399658203,254.6541290283203,253.77096557617188,287.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114691685885,7.2051413724238955e-09,0.0010114619508385,-0.0179281402379274,0.0,0.0,0.0,-0.0083847157657146,60.0,-23.30916404724121,-0.0,-6.97532485105512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
