time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154541015625,0.0,0.0,0.0001091692538466,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,9.996561129810289e-05,290.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,7.383429328911006e-05,289.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,9.99656695057638e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78326416015625,0.0,0.0,0.0004741933080367,289.356201171875,294.1499938964844,253.7100067138672,252.8953399658203,254.6541290283203,253.77096557617188,287.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114691685885,7.2051413724238955e-09,0.0010114619508385,-0.0179281402379274,0.0,0.0,0.0,-0.0083847157657146,60.0,-23.30916404724121,-0.0,-6.97532485105512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078857421875,0.0,0.0,0.0001090972218662,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,9.98996474663727e-05,290.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825561523437,0.0,0.0,7.378557347692549e-05,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,9.98997056740336e-05,291.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752990722656,0.0,0.0,0.0004738804127555,289.3486633300781,294.1499938964844,253.6999969482422,252.8867950439453,254.6455841064453,253.76174926757807,287.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108017595484,7.127094914238796e-09,0.0010107945417985,-0.0177237167954444,0.0,0.0,0.0,-0.0083460249006748,60.0,-23.29516792297364,-0.0,-6.966121901541555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003479003906,0.0,0.0,0.0001090240621124,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490539550781,0.0,0.0,9.983265772461893e-05,290.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751708984375,0.0,0.0,7.373608968919143e-05,289.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664123535156,0.0,0.0,9.983271593227984e-05,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,0.0004735626280307,289.34112548828125,294.1499938964844,253.69000244140625,252.8782653808593,254.6370391845703,253.7525177001953,287.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101238731294,7.047833427975547e-09,0.0010101167717948,-0.0175161100924015,0.0,0.0,0.0,-0.0083067314699292,60.0,-23.280881881713867,-0.0,-6.956782527822726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.000108876673039,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333374023437,0.0,0.0,9.969769598683342e-05,290.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603698730469,0.0,0.0,7.363640906987712e-05,289.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,9.969775419449434e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514038085937,0.0,0.0,0.0004729224310722,289.3260498046875,294.1499938964844,253.6699981689453,252.8612060546875,254.6199188232422,253.7340850830078,287.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087582049891,6.888148718076081e-09,0.0010087513364851,-0.0170978475362062,0.0,0.0,0.0,-0.0082275690510869,60.0,-23.251855850219727,-0.0,-6.937984409205455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.000108876673039,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333374023437,0.0,0.0,9.969769598683342e-05,290.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603698730469,0.0,0.0,7.363640906987712e-05,289.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,9.969775419449434e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514038085937,0.0,0.0,0.0004729224310722,289.3260498046875,294.1499938964844,253.6699981689453,252.8612060546875,254.6199188232422,253.7340850830078,287.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087582049891,6.888148718076081e-09,0.0010087513364851,-0.0170978475362062,0.0,0.0,0.0,-0.0082275690510869,60.0,-23.251855850219727,-0.0,-6.937984409205455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.670166015625,0.0,0.0,0.0001087302371161,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176513671875,0.0,0.0,9.956360736396164e-05,290.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455993652344,0.0,0.0,7.353737601079047e-05,289.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370544433594,0.0,0.0,9.956366557162256e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,0.0004722863959614,289.3109436035156,294.1499938964844,253.6499938964844,252.8441772460937,254.602783203125,253.71568298339844,287.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074015008285,6.729503176927665e-09,0.0010073947487398,-0.0166822969913482,0.0,0.0,0.0,-0.0081489207223057,60.0,-23.22266960144043,-0.0,-6.91933479401996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.670166015625,0.0,0.0,0.0001087302371161,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176513671875,0.0,0.0,9.956360736396164e-05,290.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455993652344,0.0,0.0,7.353737601079047e-05,289.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370544433594,0.0,0.0,9.956366557162256e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,0.0004722863959614,289.3109436035156,294.1499938964844,253.6499938964844,252.8441772460937,254.602783203125,253.71568298339844,287.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074015008285,6.729503176927665e-09,0.0010073947487398,-0.0166822969913482,0.0,0.0,0.0,-0.0081489207223057,60.0,-23.22266960144043,-0.0,-6.91933479401996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,0.0001085878684534,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,9.94332367554307e-05,290.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,7.344107871176675e-05,289.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62237548828125,0.0,0.0,9.94332949630916e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7195739746094,0.0,0.0,0.0004716679977718,289.2958374023437,294.1499938964844,253.6300048828125,252.8271484375,254.58560180664065,253.69729614257807,287.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060822824016,6.575253230778344e-09,0.0010060757631435,-0.016278252005577,0.0,0.0,0.0,-0.0080724526196718,60.0,-23.19397735595703,-0.0,-6.901225191313642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,0.0001085878684534,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,9.94332367554307e-05,290.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,7.344107871176675e-05,289.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62237548828125,0.0,0.0,9.94332949630916e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7195739746094,0.0,0.0,0.0004716679977718,289.2958374023437,294.1499938964844,253.6300048828125,252.8271484375,254.58560180664065,253.69729614257807,287.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060822824016,6.575253230778344e-09,0.0010060757631435,-0.016278252005577,0.0,0.0,0.0,-0.0080724526196718,60.0,-23.19397735595703,-0.0,-6.901225191313642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399841308594,0.0,0.0,0.0001084525356418,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863098144531,0.0,0.0,9.930931264534593e-05,290.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61602783203125,0.0,0.0,7.334955444093794e-05,289.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,9.930937085300684e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70367431640625,0.0,0.0,0.0004710801586043,289.28076171875,294.1499938964844,253.6100006103516,252.8101348876953,254.5684051513672,253.678939819336,287.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048283729702,6.428630516808198e-09,0.0010048219701275,-0.0158941801637411,0.0,0.0,0.0,-0.0079997656866908,60.0,-23.16645622253418,-0.0,-6.884033609821928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399841308594,0.0,0.0,0.0001084525356418,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863098144531,0.0,0.0,9.930931264534593e-05,290.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61602783203125,0.0,0.0,7.334955444093794e-05,289.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,9.930937085300684e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70367431640625,0.0,0.0,0.0004710801586043,289.28076171875,294.1499938964844,253.6100006103516,252.8101348876953,254.5684051513672,253.678939819336,287.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048283729702,6.428630516808198e-09,0.0010048219701275,-0.0158941801637411,0.0,0.0,0.0,-0.0079997656866908,60.0,-23.16645622253418,-0.0,-6.884033609821928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324157714844,0.0,0.0,0.0001083881797967,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.678466796875,0.0,0.0,9.925038466462864e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,7.330602238653228e-05,289.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,9.925043559633195e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,0.0004708006163127,289.273193359375,294.1499938964844,253.6000061035156,252.8016357421875,254.55978393554688,253.6697692871093,287.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042320936918,6.358906734504899e-09,0.0010042256908491,-0.0157115384936332,0.0,0.0,0.0,-0.0079652005806565,60.0,-23.15329360961914,-0.0,-6.875865921074364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,0.0001083265742636,290.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706237792969,0.0,0.0,9.919397416524588e-05,290.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012268066406,0.0,0.0,7.326436025323346e-05,289.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.593017578125,0.0,0.0,9.91940250969492e-05,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68780517578125,0.0,0.0,0.0004705330356955,289.2656555175781,294.1499938964844,253.58999633789065,252.7931365966797,254.55116271972656,253.6605987548828,287.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036613093689,6.292163678978113e-09,0.0010036550229415,-0.0155367041006684,0.0,0.0,0.0,-0.0079321125522255,60.0,-23.1406364440918,-0.0,-6.868051372066476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0001082125018001,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65496826171875,0.0,0.0,9.908952051773667e-05,290.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5864562988281,0.0,0.0,7.318721327465028e-05,289.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.57830810546875,0.0,0.0,9.908957144943996e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,0.000470037542982,289.2505187988281,294.1499938964844,253.57000732421875,252.7761383056641,254.53390502929688,253.6422576904297,287.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002604374662,6.1685763164121e-09,0.0010025982046499,-0.0152129605412483,0.0,0.0,0.0,-0.0078708454966545,60.0,-23.1169490814209,-0.0,-6.853593959021964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0001082125018001,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65496826171875,0.0,0.0,9.908952051773667e-05,290.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5864562988281,0.0,0.0,7.318721327465028e-05,289.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.57830810546875,0.0,0.0,9.908957144943996e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,0.000470037542982,289.2505187988281,294.1499938964844,253.57000732421875,252.7761383056641,254.53390502929688,253.6422576904297,287.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002604374662,6.1685763164121e-09,0.0010025982046499,-0.0152129605412483,0.0,0.0,0.0,-0.0078708454966545,60.0,-23.1169490814209,-0.0,-6.853593959021964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946960449219,0.0,0.0,0.0001081113587133,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393127441406,0.0,0.0,9.899690485326572e-05,290.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,7.311880472116172e-05,289.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,9.899695578496905e-05,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,0.0004695982206612,289.23541259765625,294.1499938964844,253.5500030517578,252.7591552734375,254.51661682128903,253.62388610839844,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001667114906,6.058995527524757e-09,0.0010016610613092,-0.01492590457201,0.0,0.0,0.0,-0.0078165205195546,60.0,-23.09608459472656,-0.0,-6.84078784729536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946960449219,0.0,0.0,0.0001081113587133,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393127441406,0.0,0.0,9.899690485326572e-05,290.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,7.311880472116172e-05,289.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,9.899695578496905e-05,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,0.0004695982206612,289.23541259765625,294.1499938964844,253.5500030517578,252.7591552734375,254.51661682128903,253.62388610839844,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001667114906,6.058995527524757e-09,0.0010016610613092,-0.01492590457201,0.0,0.0,0.0,-0.0078165205195546,60.0,-23.09608459472656,-0.0,-6.84078784729536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796203613281,0.0,0.0,0.000108026615635,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,9.891930676531048e-05,290.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55682373046875,0.0,0.0,7.30614920030348e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,9.891935769701377e-05,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,0.0004692301445174,289.22027587890625,294.1499938964844,253.52999877929688,252.74215698242188,254.4992828369141,253.6054534912109,287.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008818935602,5.9671845242803564e-09,0.0010008759563788,-0.0146853951737284,0.0,0.0,0.0,-0.0077710058540105,60.0,-23.07847023010254,-0.0,-6.830067889040947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796203613281,0.0,0.0,0.000108026615635,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,9.891930676531048e-05,290.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55682373046875,0.0,0.0,7.30614920030348e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,9.891935769701377e-05,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,0.0004692301445174,289.22027587890625,294.1499938964844,253.52999877929688,252.74215698242188,254.4992828369141,253.6054534912109,287.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008818935602,5.9671845242803564e-09,0.0010008759563788,-0.0146853951737284,0.0,0.0,0.0,-0.0077710058540105,60.0,-23.07847023010254,-0.0,-6.830067889040947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56451416015625,0.0,0.0,0.0001079559297068,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,9.885457984637468e-05,290.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,7.3013681685552e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341796875,0.0,0.0,9.8854630778078e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,0.00046892312821,289.2051086425781,294.1499938964844,253.509994506836,252.7251739501953,254.4819183349609,253.58692932128903,287.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002269409596,5.890603560487761e-09,0.0010002210037782,-0.0144847799092531,0.0,0.0,0.0,-0.0077330414205789,60.0,-23.063745498657227,-0.0,-6.821132103596028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56451416015625,0.0,0.0,0.0001079559297068,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,9.885457984637468e-05,290.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,7.3013681685552e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341796875,0.0,0.0,9.8854630778078e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,0.00046892312821,289.2051086425781,294.1499938964844,253.509994506836,252.7251739501953,254.4819183349609,253.58692932128903,287.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002269409596,5.890603560487761e-09,0.0010002210037782,-0.0144847799092531,0.0,0.0,0.0,-0.0077330414205789,60.0,-23.063745498657227,-0.0,-6.821132103596028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55694580078125,0.0,0.0,0.0001079270659829,290.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001892089844,0.0,0.0,9.882815356831998e-05,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346069335937,0.0,0.0,7.299416029127315e-05,289.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268249511719,0.0,0.0,9.882820450002328e-05,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164245605469,0.0,0.0,0.0004687977489084,289.1975402832031,294.1499938964844,253.5,252.7166748046875,254.4732208251953,253.57763671875,287.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999594185501,5.859331242419331e-09,0.000999953597784,-0.0144028579816222,0.0,0.0,0.0,-0.0077175381593406,60.0,-23.05769157409668,-0.0,-6.817484887733374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494079589844,0.0,0.0,0.0001079025678336,290.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,9.880572179099544e-05,290.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271911621094,0.0,0.0,7.297759293578565e-05,289.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,9.880577272269876e-05,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084899902344,0.0,0.0,0.0004686913453042,289.1899719238281,294.1499938964844,253.4900054931641,252.7081756591797,254.4645233154297,253.5683135986328,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997325250878,5.832790694881851e-09,0.0009997267043218,-0.0143333300948143,0.0,0.0,0.0,-0.0077043808996677,60.0,-23.05257606506348,-0.0,-6.814390474119136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5342712402344,0.0,0.0,0.0001078664645319,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57672119140625,0.0,0.0,9.87726598395966e-05,290.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123596191406,0.0,0.0,7.295317482203245e-05,289.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50469970703125,0.0,0.0,9.877270349534228e-05,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.0,0.0004685345338657,289.1747741699219,294.1499938964844,253.47000122070312,252.691162109375,254.44708251953125,253.549545288086,287.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993978310376,5.793670876386159e-09,0.0009993921266868,-0.0142308492213487,0.0,0.0,0.0,-0.0076849870383739,60.0,-23.044904708862305,-0.0,-6.809830210841028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5342712402344,0.0,0.0,0.0001078664645319,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57672119140625,0.0,0.0,9.87726598395966e-05,290.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123596191406,0.0,0.0,7.295317482203245e-05,289.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50469970703125,0.0,0.0,9.877270349534228e-05,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.0,0.0004685345338657,289.1747741699219,294.1499938964844,253.47000122070312,252.691162109375,254.44708251953125,253.549545288086,287.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993978310376,5.793670876386159e-09,0.0009993921266868,-0.0142308492213487,0.0,0.0,0.0,-0.0076849870383739,60.0,-23.044904708862305,-0.0,-6.809830210841028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191650390625,0.0,0.0,0.0001078461282304,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,9.875403338810428e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,7.293942326214164e-05,289.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,9.87540843198076e-05,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767822265625,0.0,0.0,0.0004684462037403,289.1595764160156,294.1499938964844,253.4499969482422,252.6741485595703,254.4295959472656,253.53062438964844,287.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992093546316,5.771633393436559e-09,0.0009992036502808,-0.0141731174662709,0.0,0.0,0.0,-0.0076740616932511,60.0,-23.040956497192383,-0.0,-6.807262309393991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191650390625,0.0,0.0,0.0001078461282304,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,9.875403338810428e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,7.293942326214164e-05,289.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,9.87540843198076e-05,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767822265625,0.0,0.0,0.0004684462037403,289.1595764160156,294.1499938964844,253.4499969482422,252.6741485595703,254.4295959472656,253.53062438964844,287.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992093546316,5.771633393436559e-09,0.0009992036502808,-0.0141731174662709,0.0,0.0,0.0,-0.0076740616932511,60.0,-23.040956497192383,-0.0,-6.807262309393991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,0.0001078415953088,290.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54541015625,0.0,0.0,9.87498860922642e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,7.293635280802846e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,9.874992974800988e-05,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,0.000468426500447,289.1443786621094,294.1499938964844,253.42999267578125,252.6571350097656,254.41207885742188,253.51150512695312,287.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991673287004,5.766718658151149e-09,0.0009991615079343,-0.0141602419316768,0.0,0.0,0.0,-0.0076716253533959,60.0,-23.040327072143555,-0.0,-6.806689611948968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,0.0001078415953088,290.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54541015625,0.0,0.0,9.87498860922642e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,7.293635280802846e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,9.874992974800988e-05,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,0.000468426500447,289.1443786621094,294.1499938964844,253.42999267578125,252.6571350097656,254.41207885742188,253.51150512695312,287.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991673287004,5.766718658151149e-09,0.0009991615079343,-0.0141602419316768,0.0,0.0,0.0,-0.0076716253533959,60.0,-23.040327072143555,-0.0,-6.806689611948968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0001078519344446,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297241210937,0.0,0.0,9.875935211312026e-05,290.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677124023437,0.0,0.0,7.294334500329569e-05,289.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603576660156,0.0,0.0,9.875940304482356e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,0.0004684714367613,289.1291198730469,294.1499938964844,253.4100036621093,252.6400909423828,254.39450073242188,253.4921875,287.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777918143934357e-09,0.0009992573177441,-0.0141895823180675,0.0,0.0,0.0,-0.0076771769672632,60.0,-23.043025970458984,-0.0,-6.807994168411824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0001078519344446,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297241210937,0.0,0.0,9.875935211312026e-05,290.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677124023437,0.0,0.0,7.294334500329569e-05,289.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603576660156,0.0,0.0,9.875940304482356e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,0.0004684714367613,289.1291198730469,294.1499938964844,253.4100036621093,252.6400909423828,254.39450073242188,253.4921875,287.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777918143934357e-09,0.0009992573177441,-0.0141895823180675,0.0,0.0,0.0,-0.0076771769672632,60.0,-23.043025970458984,-0.0,-6.807994168411824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48126220703125,0.0,0.0,0.0001078620916814,290.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218811035156,0.0,0.0,9.876865078695118e-05,290.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46026611328125,0.0,0.0,7.295021350728348e-05,289.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45294189453125,0.0,0.0,9.876870171865448e-05,291.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,0.0004685155290644,289.1214904785156,294.1499938964844,253.3999938964844,252.63156127929688,254.3856964111328,253.48245239257807,287.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788918677751553e-09,0.0009993512649089,-0.0142183993011713,0.0,0.0,0.0,-0.0076826303265988,60.0,-23.045503616333008,-0.0,-6.809276698049872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736633300781,0.0,0.0,0.0001078753921319,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,9.878083073999731e-05,290.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527893066406,0.0,0.0,7.295921386685222e-05,289.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455261230469,0.0,0.0,9.878088167170064e-05,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,0.0004685733292717,289.1138610839844,294.1499938964844,253.38999938964844,252.6230316162109,254.3768768310547,253.47265625,287.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803329372611188e-09,0.0009994745487347,-0.0142561513930559,0.0,0.0,0.0,-0.0076897745020687,60.0,-23.04869270324707,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584655761719,0.0,0.0,0.0001079105495591,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983215332031,0.0,0.0,9.881302685244008e-05,290.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378356933594,0.0,0.0,7.298299169633538e-05,289.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306640625,0.0,0.0,9.881307050818576e-05,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,0.0004687260370701,289.0985717773437,294.1499938964844,253.3699951171875,252.6059417724609,254.3592224121093,253.4529266357422,287.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841414907337139e-09,0.0009998001623898,-0.0143559239804744,0.0,0.0,0.0,-0.0077086547389626,60.0,-23.056947708129883,-0.0,-6.815395892090238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584655761719,0.0,0.0,0.0001079105495591,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983215332031,0.0,0.0,9.881302685244008e-05,290.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378356933594,0.0,0.0,7.298299169633538e-05,289.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306640625,0.0,0.0,9.881307050818576e-05,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,0.0004687260370701,289.0985717773437,294.1499938964844,253.3699951171875,252.6059417724609,254.3592224121093,253.4529266357422,287.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841414907337139e-09,0.0009998001623898,-0.0143559239804744,0.0,0.0,0.0,-0.0077086547389626,60.0,-23.056947708129883,-0.0,-6.815395892090238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432373046875,0.0,0.0,0.000107955551357,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,9.88542306004092e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,7.30134270270355e-05,289.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158020019531,0.0,0.0,9.885428153211252e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,0.0004689214983955,289.0832824707031,294.1499938964844,253.3500061035156,252.58883666992188,254.3415069580078,253.4329833984375,287.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002228664234,5.8901621358131714e-09,0.001000216929242,-0.014483624137938,0.0,0.0,0.0,-0.0077328206971287,60.0,-23.06761360168457,-0.0,-6.821080944519053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432373046875,0.0,0.0,0.000107955551357,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,9.88542306004092e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,7.30134270270355e-05,289.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158020019531,0.0,0.0,9.885428153211252e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,0.0004689214983955,289.0832824707031,294.1499938964844,253.3500061035156,252.58883666992188,254.3415069580078,253.4329833984375,287.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002228664234,5.8901621358131714e-09,0.001000216929242,-0.014483624137938,0.0,0.0,0.0,-0.0077328206971287,60.0,-23.06761360168457,-0.0,-6.821080944519053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.427978515625,0.0,0.0,0.0001080071670003,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,9.890150249702856e-05,290.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40789794921875,0.0,0.0,7.304833707166836e-05,289.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40087890625,0.0,0.0,9.890154615277424e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814758300781,0.0,0.0,0.0004691457434091,289.06793212890625,294.1499938964844,253.3300018310547,252.5717163085937,254.32374572753903,253.4128570556641,287.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.9460822932067e-09,0.001000695163384,-0.0146301155909895,0.0,0.0,0.0,-0.007760542910546,60.0,-23.08008575439453,-0.0,-6.827605147918804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.427978515625,0.0,0.0,0.0001080071670003,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,9.890150249702856e-05,290.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40789794921875,0.0,0.0,7.304833707166836e-05,289.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40087890625,0.0,0.0,9.890154615277424e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814758300781,0.0,0.0,0.0004691457434091,289.06793212890625,294.1499938964844,253.3300018310547,252.5717163085937,254.32374572753903,253.4128570556641,287.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.9460822932067e-09,0.001000695163384,-0.0146301155909895,0.0,0.0,0.0,-0.007760542910546,60.0,-23.08008575439453,-0.0,-6.827605147918804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
