time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,0.0001080624424503,290.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,9.895211405819282e-05,289.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,7.308572094189003e-05,289.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3859558105469,0.0,0.0,9.89521577139385e-05,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4655456542969,0.0,0.0,0.0004693858500104,289.05255126953125,294.1499938964844,253.3099975585937,252.5545654296875,254.30593872070312,253.3925628662109,287.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.0059637263520935e-09,0.0010012071579694,-0.0147869819775223,0.0,0.0,0.0,-0.0077902288176119,60.0,-23.093645095825195,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,0.0001080624424503,290.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,9.895211405819282e-05,289.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,7.308572094189003e-05,289.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3859558105469,0.0,0.0,9.89521577139385e-05,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4655456542969,0.0,0.0,0.0004693858500104,289.05255126953125,294.1499938964844,253.3099975585937,252.5545654296875,254.30593872070312,253.3925628662109,287.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.0059637263520935e-09,0.0010012071579694,-0.0147869819775223,0.0,0.0,0.0,-0.0077902288176119,60.0,-23.093645095825195,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40509033203125,0.0,0.0,0.0001080905494745,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432373046875,0.0,0.0,9.89778563962318e-05,289.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853454589844,0.0,0.0,7.310473301913589e-05,289.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,9.897790005197749e-05,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45758056640625,0.0,0.0,0.0004695079405792,289.0448608398437,294.1499938964844,253.3000030517578,252.5459747314453,254.2970123291016,253.38235473632807,287.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414035293092e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.10067367553711,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974304199219,0.0,0.0,0.0001081184964277,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43536376953125,0.0,0.0,9.900344593916088e-05,289.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,7.312362868105993e-05,289.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710021972656,0.0,0.0,9.900348959490655e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.0004696293035522,289.03717041015625,294.1499938964844,253.2899932861328,252.5373687744141,254.2880859375,253.3721160888672,287.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.10774612426757,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,0.0001081724549294,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195861816406,0.0,0.0,9.90528569673188e-05,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627319335937,0.0,0.0,7.316012488445267e-05,289.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,9.905290062306447e-05,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336242675781,0.0,0.0,0.0004698637058027,289.021728515625,294.1499938964844,253.2700042724609,252.5201568603516,254.27017211914065,253.35157775878903,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.121713638305664,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,0.0001081724549294,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195861816406,0.0,0.0,9.90528569673188e-05,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627319335937,0.0,0.0,7.316012488445267e-05,289.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,9.905290062306447e-05,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336242675781,0.0,0.0,0.0004698637058027,289.021728515625,294.1499938964844,253.2700042724609,252.5201568603516,254.27017211914065,253.35157775878903,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.121713638305664,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,0.0001082229209714,290.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,9.909906657412648e-05,289.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34765625,0.0,0.0,7.31942564016208e-05,289.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,9.909911022987215e-05,291.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,0.0004700829158537,289.0062866210937,294.1499938964844,253.25,252.50289916992188,254.25222778320312,253.3309783935547,287.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.13519096374512,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,0.0001082229209714,290.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,9.909906657412648e-05,289.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34765625,0.0,0.0,7.31942564016208e-05,289.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,9.909911022987215e-05,291.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,0.0004700829158537,289.0062866210937,294.1499938964844,253.25,252.50289916992188,254.25222778320312,253.3309783935547,287.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.13519096374512,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514099121094,0.0,0.0,0.0001082672097254,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879699707031,0.0,0.0,9.913962276186794e-05,289.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,7.32242115191184e-05,289.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3259582519531,0.0,0.0,9.913966641761364e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,0.0004702753212768,288.9908142089844,294.1499938964844,253.22999572753903,252.485595703125,254.23423767089844,253.31036376953125,287.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.14766311645508,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514099121094,0.0,0.0,0.0001082672097254,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879699707031,0.0,0.0,9.913962276186794e-05,289.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,7.32242115191184e-05,289.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3259582519531,0.0,0.0,9.913966641761364e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,0.0004702753212768,288.9908142089844,294.1499938964844,253.22999572753903,252.485595703125,254.23423767089844,253.31036376953125,287.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.14766311645508,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,0.0001083042734535,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,9.917355782818048e-05,289.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173828125,0.0,0.0,7.324927719309926e-05,289.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109130859375,0.0,0.0,9.917360148392618e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,0.0004704362945631,288.9753112792969,294.1499938964844,253.2100067138672,252.46826171875,254.21620178222656,253.28973388671875,287.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.15868377685547,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,0.0001083042734535,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,9.917355782818048e-05,289.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173828125,0.0,0.0,7.324927719309926e-05,289.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109130859375,0.0,0.0,9.917360148392618e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,0.0004704362945631,288.9753112792969,294.1499938964844,253.2100067138672,252.46826171875,254.21620178222656,253.28973388671875,287.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.15868377685547,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283386230469,0.0,0.0,0.0001083196548279,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641967773437,0.0,0.0,9.918764408212156e-05,289.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.309814453125,0.0,0.0,7.325968181248754e-05,289.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033752441406,0.0,0.0,9.918768773786724e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,0.0004705031169578,288.9675598144531,294.1499938964844,253.1999969482422,252.45957946777344,254.2071685791016,253.2794342041016,286.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.16359519958496,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206481933594,0.0,0.0,0.0001083324968931,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,9.919940202962609e-05,289.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3022155761719,0.0,0.0,7.326836202992126e-05,289.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958068847656,0.0,0.0,9.919944568537176e-05,291.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,0.0004705589090008,288.95977783203125,294.1499938964844,253.19000244140625,252.4508819580078,254.19813537597656,253.2691345214844,286.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.16802024841309,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30523681640625,0.0,0.0,0.000108350366645,290.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404235839844,0.0,0.0,9.921577293425798e-05,289.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870483398437,0.0,0.0,7.328045467147604e-05,289.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807312011719,0.0,0.0,9.921580931404606e-05,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,0.0004706365289166,288.9442443847656,294.1499938964844,253.1699981689453,252.4334716796875,254.1800231933593,253.24859619140625,286.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317876888317642e-09,0.0010038744658231,-0.0156040610745549,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.175451278686523,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30523681640625,0.0,0.0,0.000108350366645,290.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404235839844,0.0,0.0,9.921577293425798e-05,289.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870483398437,0.0,0.0,7.328045467147604e-05,289.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807312011719,0.0,0.0,9.921580931404606e-05,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,0.0004706365289166,288.9442443847656,294.1499938964844,253.1699981689453,252.4334716796875,254.1800231933593,253.24859619140625,286.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317876888317642e-09,0.0010038744658231,-0.0156040610745549,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.175451278686523,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.289794921875,0.0,0.0,0.0001083583920262,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245544433594,0.0,0.0,9.92231143754907e-05,289.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,7.32858752598986e-05,289.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,9.922315803123638e-05,291.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33758544921875,0.0,0.0,0.0004706713953055,288.9286804199219,294.1499938964844,253.1499938964844,252.4160003662109,254.1618804931641,253.2281494140625,286.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326565937797568e-09,0.0010039488552138,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-23.180614471435547,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.289794921875,0.0,0.0,0.0001083583920262,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245544433594,0.0,0.0,9.92231143754907e-05,289.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,7.32858752598986e-05,289.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,9.922315803123638e-05,291.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33758544921875,0.0,0.0,0.0004706713953055,288.9286804199219,294.1499938964844,253.1499938964844,252.4160003662109,254.1618804931641,253.2281494140625,286.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326565937797568e-09,0.0010039488552138,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-23.180614471435547,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743530273437,0.0,0.0,0.0001083645183825,290.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086853027344,0.0,0.0,9.922872413881124e-05,289.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566223144531,0.0,0.0,7.329002255573869e-05,289.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504577636719,0.0,0.0,9.92287605185993e-05,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215637207031,0.0,0.0,0.0004706979962065,288.9131164550781,294.1499938964844,253.1300048828125,252.39846801757807,254.1436920166016,253.207763671875,286.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333196633789839e-09,0.0010040055494755,-0.0156441908329725,0.0,0.0,0.0,-0.0079524526372551,60.0,-23.18441772460937,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743530273437,0.0,0.0,0.0001083645183825,290.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086853027344,0.0,0.0,9.922872413881124e-05,289.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566223144531,0.0,0.0,7.329002255573869e-05,289.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504577636719,0.0,0.0,9.92287605185993e-05,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215637207031,0.0,0.0,0.0004706979962065,288.9131164550781,294.1499938964844,253.1300048828125,252.39846801757807,254.1436920166016,253.207763671875,286.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333196633789839e-09,0.0010040055494755,-0.0156441908329725,0.0,0.0,0.0,-0.0079524526372551,60.0,-23.18441772460937,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,0.0001083794413716,290.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29278564453125,0.0,0.0,9.924239566316828e-05,289.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24139404296875,0.0,0.0,7.330011430894956e-05,289.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,9.924243204295637e-05,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055114746094,0.0,0.0,0.0004707628395408,288.89752197265625,294.1499938964844,253.1100006103516,252.3809051513672,254.12548828125,253.1874389648437,286.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.34936547783127e-09,0.0010041437344625,-0.0156865455210208,0.0,0.0,0.0,-0.0079604685306549,60.0,-23.18909072875977,-0.0,-6.874748237351015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,0.0001083794413716,290.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29278564453125,0.0,0.0,9.924239566316828e-05,289.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24139404296875,0.0,0.0,7.330011430894956e-05,289.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,9.924243204295637e-05,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055114746094,0.0,0.0,0.0004707628395408,288.89752197265625,294.1499938964844,253.1100006103516,252.3809051513672,254.12548828125,253.1874389648437,286.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.34936547783127e-09,0.0010041437344625,-0.0156865455210208,0.0,0.0,0.0,-0.0079604685306549,60.0,-23.18909072875977,-0.0,-6.874748237351015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25115966796875,0.0,0.0,0.0001083905081031,290.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28485107421875,0.0,0.0,9.925252379616722e-05,289.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337646484375,0.0,0.0,7.330759399337694e-05,289.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276916503906,0.0,0.0,9.92525601759553e-05,290.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974853515625,0.0,0.0,0.0004708108899649,288.88970947265625,294.1499938964844,253.1000061035156,252.37210083007807,254.11636352539065,253.17727661132807,286.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.3613483369806545e-09,0.0010042461799457,-0.0157179348170757,0.0,0.0,0.0,-0.0079664085060358,60.0,-23.19214057922364,-0.0,-6.87615155925414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2434387207031,0.0,0.0,0.0001084037212422,290.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768859863281,0.0,0.0,9.92646237136796e-05,289.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22613525390625,0.0,0.0,7.331653614528477e-05,289.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201232910156,0.0,0.0,9.926466009346768e-05,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894592285156,0.0,0.0,0.0004708682827185,288.88189697265625,294.1499938964844,253.08999633789065,252.36328125,254.10723876953125,253.1671142578125,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.375663552660171e-09,0.001004368532449,-0.0157554354518651,0.0,0.0,0.0,-0.0079735051840543,60.0,-23.19562339782715,-0.0,-6.877828440110535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279357910156,0.0,0.0,0.0001084364921553,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.260986328125,0.0,0.0,9.929463703883812e-05,289.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108459472656,0.0,0.0,7.333869871217757e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049255371094,0.0,0.0,9.92946734186262e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733764648437,0.0,0.0,0.0004710106586571,288.8662414550781,294.1499938964844,253.07000732421875,252.3456268310547,254.0889587402344,253.14675903320312,286.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.4111689290768944e-09,0.0010046721436083,-0.0158484410494565,0.0,0.0,0.0,-0.007991106249392,60.0,-23.203914642333984,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279357910156,0.0,0.0,0.0001084364921553,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.260986328125,0.0,0.0,9.929463703883812e-05,289.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108459472656,0.0,0.0,7.333869871217757e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049255371094,0.0,0.0,9.92946734186262e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733764648437,0.0,0.0,0.0004710106586571,288.8662414550781,294.1499938964844,253.07000732421875,252.3456268310547,254.0889587402344,253.14675903320312,286.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.4111689290768944e-09,0.0010046721436083,-0.0158484410494565,0.0,0.0,0.0,-0.007991106249392,60.0,-23.203914642333984,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124328613281,0.0,0.0,0.0001084766263375,290.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,9.933138062478974e-05,289.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,7.336583803407848e-05,289.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.189697265625,0.0,0.0,9.933141700457782e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25732421875,0.0,0.0,0.0004711849614977,288.8505859375,294.1499938964844,253.0500030517578,252.3279266357422,254.0706329345703,253.1263732910156,286.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454641710007536e-09,0.0010050438577309,-0.0159623157232999,0.0,0.0,0.0,-0.0080126579850912,60.0,-23.213924407958984,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124328613281,0.0,0.0,0.0001084766263375,290.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,9.933138062478974e-05,289.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,7.336583803407848e-05,289.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.189697265625,0.0,0.0,9.933141700457782e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25732421875,0.0,0.0,0.0004711849614977,288.8505859375,294.1499938964844,253.0500030517578,252.3279266357422,254.0706329345703,253.1263732910156,286.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454641710007536e-09,0.0010050438577309,-0.0159623157232999,0.0,0.0,0.0,-0.0080126579850912,60.0,-23.213924407958984,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968994140625,0.0,0.0,0.0001085224503185,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291259765625,0.0,0.0,9.937334107235074e-05,289.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,7.33968336135149e-05,289.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1744384765625,0.0,0.0,9.93733774521388e-05,290.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412109375,0.0,0.0,0.0004713840316981,288.8348999023437,294.1499938964844,253.02999877929688,252.3101959228516,254.05227661132807,253.1059112548828,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504283778241415e-09,0.0010054683079943,-0.0160923525691032,0.0,0.0,0.0,-0.0080372672528028,60.0,-23.225339889526367,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968994140625,0.0,0.0,0.0001085224503185,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291259765625,0.0,0.0,9.937334107235074e-05,289.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,7.33968336135149e-05,289.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1744384765625,0.0,0.0,9.93733774521388e-05,290.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412109375,0.0,0.0,0.0004713840316981,288.8348999023437,294.1499938964844,253.02999877929688,252.3101959228516,254.05227661132807,253.1059112548828,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504283778241415e-09,0.0010054683079943,-0.0160923525691032,0.0,0.0,0.0,-0.0080372672528028,60.0,-23.225339889526367,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18133544921875,0.0,0.0,0.0001085720796254,290.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131652832031,0.0,0.0,9.941879397956654e-05,289.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1648864746094,0.0,0.0,7.343039760598913e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591796875,0.0,0.0,9.941883035935462e-05,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251281738281,0.0,0.0,0.0004715996037703,288.8192138671875,294.1499938964844,253.009994506836,252.2924194335937,254.03387451171875,253.0854034423828,286.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059346677735,6.558050547056382e-09,0.0010059281485155,-0.016233192756772,0.0,0.0,0.0,-0.0080639226362109,60.0,-23.237802505493164,-0.0,-6.899207249944085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18133544921875,0.0,0.0,0.0001085720796254,290.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131652832031,0.0,0.0,9.941879397956654e-05,289.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1648864746094,0.0,0.0,7.343039760598913e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591796875,0.0,0.0,9.941883035935462e-05,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251281738281,0.0,0.0,0.0004715996037703,288.8192138671875,294.1499938964844,253.009994506836,252.2924194335937,254.03387451171875,253.0854034423828,286.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059346677735,6.558050547056382e-09,0.0010059281485155,-0.016233192756772,0.0,0.0,0.0,-0.0080639226362109,60.0,-23.237802505493164,-0.0,-6.899207249944085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1735534667969,0.0,0.0,0.0001085976255126,290.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052001953125,0.0,0.0,9.944218618329614e-05,289.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572265625,0.0,0.0,7.344767800532281e-05,289.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515197753906,0.0,0.0,9.94422225630842e-05,290.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170715332031,0.0,0.0,0.0004717105766758,288.81134033203125,294.1499938964844,253.0,252.2835235595703,254.0246734619141,253.0751342773437,286.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061713401228,6.585728407060287e-09,0.0010061648208647,-0.0163056924939155,0.0,0.0,0.0,-0.0080776428803801,60.0,-23.24428367614746,-0.0,-6.902454430246507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.165771484375,0.0,0.0,0.0001086233678506,290.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972045898437,0.0,0.0,9.946575301000848e-05,289.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495361328125,0.0,0.0,7.346508937189355e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438903808594,0.0,0.0,9.946578938979656e-05,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2090148925781,0.0,0.0,0.0004718223935924,288.803466796875,294.1499938964844,252.9900054931641,252.2746124267578,254.01544189453125,253.0648498535156,286.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613613656725192e-09,0.0010064032394438,-0.0163787361234426,0.0,0.0,0.0,-0.0080914674326777,60.0,-23.25085830688477,-0.0,-6.905727190087418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501770019531,0.0,0.0,0.0001086743068299,290.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18121337890625,0.0,0.0,9.9512399174273e-05,289.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341552734375,0.0,0.0,7.349954103119671e-05,289.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285705566406,0.0,0.0,9.951243555406108e-05,290.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19287109375,0.0,0.0,0.0004720436700154,288.7877197265625,294.1499938964844,252.97000122070312,252.2567901611328,253.9969787597656,253.0442657470703,286.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668797514208791e-09,0.0010068750707432,-0.0165232848376035,0.0,0.0,0.0,-0.0081188241019845,60.0,-23.26407814025879,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501770019531,0.0,0.0,0.0001086743068299,290.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18121337890625,0.0,0.0,9.9512399174273e-05,289.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341552734375,0.0,0.0,7.349954103119671e-05,289.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285705566406,0.0,0.0,9.951243555406108e-05,290.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19287109375,0.0,0.0,0.0004720436700154,288.7877197265625,294.1499938964844,252.97000122070312,252.2567901611328,253.9969787597656,253.0442657470703,286.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668797514208791e-09,0.0010068750707432,-0.0165232848376035,0.0,0.0,0.0,-0.0081188241019845,60.0,-23.26407814025879,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13458251953125,0.0,0.0,0.0001087227428797,290.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16522216796875,0.0,0.0,9.955675341188908e-05,289.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,7.353229739237577e-05,289.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1132202148437,0.0,0.0,9.955678251571952e-05,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767272949219,0.0,0.0,0.0004722540325019,288.7719421386719,294.1499938964844,252.9499969482422,252.23892211914065,253.9784698486328,253.023666381836,286.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073304874822,6.721266210263366e-09,0.0010073238518089,-0.0166607219725847,0.0,0.0,0.0,-0.0081448350101709,60.0,-23.27701187133789,-0.0,-6.918367034813856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13458251953125,0.0,0.0,0.0001087227428797,290.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16522216796875,0.0,0.0,9.955675341188908e-05,289.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,7.353229739237577e-05,289.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1132202148437,0.0,0.0,9.955678251571952e-05,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767272949219,0.0,0.0,0.0004722540325019,288.7719421386719,294.1499938964844,252.9499969482422,252.23892211914065,253.9784698486328,253.023666381836,286.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073304874822,6.721266210263366e-09,0.0010073238518089,-0.0166607219725847,0.0,0.0,0.0,-0.0081448350101709,60.0,-23.27701187133789,-0.0,-6.918367034813856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11895751953125,0.0,0.0,0.0001087672280846,290.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14923095703125,0.0,0.0,9.959748422261328e-05,289.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,7.356238347711042e-05,289.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978698730469,0.0,0.0,9.959752060240136e-05,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605834960937,0.0,0.0,0.0004724472819361,288.75616455078125,294.1499938964844,252.92999267578125,252.22105407714844,253.95993041992188,253.0030517578125,286.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460991762344e-09,0.0010077359620481,-0.016786964610219,0.0,0.0,0.0,-0.0081687280908226,60.0,-23.289321899414062,-0.0,-6.924030060417864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
