time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530520,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11895751953125,0.0,0.0,0.0001087672280846,290.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14923095703125,0.0,0.0,9.959748422261328e-05,289.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,7.356238347711042e-05,289.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978698730469,0.0,0.0,9.959752060240136e-05,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605834960937,0.0,0.0,0.0004724472819361,288.75616455078125,294.1499938964844,252.92999267578125,252.22105407714844,253.95993041992188,253.0030517578125,286.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460991762344e-09,0.0010077359620481,-0.016786964610219,0.0,0.0,0.0,-0.0081687280908226,60.0,-23.289321899414062,-0.0,-6.924030060417864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,0.000108806125354,290.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,9.963310731109232e-05,289.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878601074219,0.0,0.0,7.35886933398433e-05,289.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824890136719,0.0,0.0,9.96331436908804e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444091796875,0.0,0.0,0.0004726162587758,288.7403564453125,294.1499938964844,252.9100036621093,252.20315551757807,253.9413604736328,252.9824676513672,286.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081030195578,6.811598840528177e-09,0.0010080962674692,-0.0168973375111818,0.0,0.0,0.0,-0.0081896176561713,60.0,-23.300552368164062,-0.0,-6.928982543286112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,0.000108806125354,290.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,9.963310731109232e-05,289.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878601074219,0.0,0.0,7.35886933398433e-05,289.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824890136719,0.0,0.0,9.96331436908804e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444091796875,0.0,0.0,0.0004726162587758,288.7403564453125,294.1499938964844,252.9100036621093,252.20315551757807,253.9413604736328,252.9824676513672,286.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081030195578,6.811598840528177e-09,0.0010080962674692,-0.0168973375111818,0.0,0.0,0.0,-0.0081896176561713,60.0,-23.300552368164062,-0.0,-6.928982543286112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.095458984375,0.0,0.0,0.0001088236895157,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12518310546875,0.0,0.0,9.964919445337728e-05,289.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801086425781,0.0,0.0,7.360057497862726e-05,289.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07476806640625,0.0,0.0,9.964922355720772e-05,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363220214844,0.0,0.0,0.0004726925399154,288.732421875,294.1499938964844,252.8999938964844,252.19419860839844,253.9320678710937,252.97218322753903,286.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.830629395437881e-09,0.0010082590160891,-0.0169471856206655,0.0,0.0,0.0,-0.0081990519538521,60.0,-23.30578994750977,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.087646484375,0.0,0.0,0.0001088395147235,290.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171569824219,0.0,0.0,9.966368088498712e-05,289.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0723876953125,0.0,0.0,7.361127791227773e-05,289.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06707763671875,0.0,0.0,9.96637172647752e-05,290.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12823486328125,0.0,0.0,0.0004727612831629,288.7245178222656,294.1499938964844,252.88999938964844,252.1852264404297,253.9227600097656,252.9619140625,286.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847772127116514e-09,0.0010084055829793,-0.016992088407278,0.0,0.0,0.0,-0.0082075502723455,60.0,-23.310699462890625,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07196044921875,0.0,0.0,0.0001088673088815,290.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011047363281,0.0,0.0,9.968913218472152e-05,289.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.056884765625,0.0,0.0,7.363007171079516e-05,289.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516662597656,0.0,0.0,9.9689161288552e-05,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120300292969,0.0,0.0,0.0004728820058517,288.7086486816406,294.1499938964844,252.8699951171875,252.16729736328125,253.9041290283203,252.9413909912109,286.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877876934652249e-09,0.0010086630936712,-0.0170709434896707,0.0,0.0,0.0,-0.0082224747166037,60.0,-23.319625854492188,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07196044921875,0.0,0.0,0.0001088673088815,290.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011047363281,0.0,0.0,9.968913218472152e-05,289.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.056884765625,0.0,0.0,7.363007171079516e-05,289.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516662597656,0.0,0.0,9.9689161288552e-05,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120300292969,0.0,0.0,0.0004728820058517,288.7086486816406,294.1499938964844,252.8699951171875,252.16729736328125,253.9041290283203,252.9413909912109,286.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877876934652249e-09,0.0010086630936712,-0.0170709434896707,0.0,0.0,0.0,-0.0082224747166037,60.0,-23.319625854492188,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562744140625,0.0,0.0,0.0001088907374651,290.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0850524902344,0.0,0.0,9.971058898372576e-05,289.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0413818359375,0.0,0.0,7.364591874647886e-05,289.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,9.97106180875562e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,0.0004729837819468,288.6927795410156,294.1499938964844,252.8500061035156,252.1493530273437,253.88546752929688,252.92092895507807,286.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.32748413085937,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562744140625,0.0,0.0,0.0001088907374651,290.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0850524902344,0.0,0.0,9.971058898372576e-05,289.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0413818359375,0.0,0.0,7.364591874647886e-05,289.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,9.97106180875562e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,0.0004729837819468,288.6927795410156,294.1499938964844,252.8500061035156,252.1493530273437,253.88546752929688,252.92092895507807,286.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.32748413085937,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0405578613281,0.0,0.0,0.0001089112847694,290.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689697265625,0.0,0.0,9.972939733415842e-05,289.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258483886719,0.0,0.0,7.365981582552195e-05,289.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,9.972943371394648e-05,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796203613281,0.0,0.0,0.0004730730433948,288.6769104003906,294.1499938964844,252.8300018310547,252.13140869140625,253.8667755126953,252.9005126953125,286.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.334522247314453,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0405578613281,0.0,0.0,0.0001089112847694,290.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689697265625,0.0,0.0,9.972939733415842e-05,289.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258483886719,0.0,0.0,7.365981582552195e-05,289.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,9.972943371394648e-05,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796203613281,0.0,0.0,0.0004730730433948,288.6769104003906,294.1499938964844,252.8300018310547,252.13140869140625,253.8667755126953,252.9005126953125,286.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.334522247314453,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248413085937,0.0,0.0,0.0001089298020815,290.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528869628906,0.0,0.0,9.974635759135708e-05,289.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01031494140625,0.0,0.0,7.367233774857596e-05,289.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052795410156,0.0,0.0,9.974639397114517e-05,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634155273437,0.0,0.0,0.0004731534863822,288.6610107421875,294.1499938964844,252.8099975585937,252.1134490966797,253.8480682373047,252.8801422119141,286.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.3410758972168,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248413085937,0.0,0.0,0.0001089298020815,290.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528869628906,0.0,0.0,9.974635759135708e-05,289.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01031494140625,0.0,0.0,7.367233774857596e-05,289.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052795410156,0.0,0.0,9.974639397114517e-05,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634155273437,0.0,0.0,0.0004731534863822,288.6610107421875,294.1499938964844,252.8099975585937,252.1134490966797,253.8480682373047,252.8801422119141,286.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.3410758972168,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169677734375,0.0,0.0,0.0001089382349164,290.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,9.975407738238572e-05,289.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025329589844,0.0,0.0,7.367804209934548e-05,289.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9975280761719,0.0,0.0,9.97541137621738e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552978515625,0.0,0.0,0.0004731900990009,288.6530456542969,294.1499938964844,252.8000030517578,252.10446166992188,253.8386993408203,252.8699645996093,286.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.34414863586425,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00909423828125,0.0,0.0,0.0001089463476091,290.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03680419921875,0.0,0.0,9.97615061351098e-05,289.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947509765625,0.0,0.0,7.368352817138657e-05,289.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897766113281,0.0,0.0,9.976154251489788e-05,290.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472106933594,0.0,0.0,0.0004732253437396,288.64508056640625,294.1499938964844,252.7899932861328,252.09548950195312,253.82931518554688,252.8598175048828,286.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.347129821777344,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99334716796875,0.0,0.0,0.0001089615834644,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,9.977546142181382e-05,289.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,7.369383092736825e-05,289.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742736816406,0.0,0.0,9.977549052564429e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309753417969,0.0,0.0,0.00047329152585,288.629150390625,294.1499938964844,252.7700042724609,252.07752990722656,253.810546875,252.83950805664065,286.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.352859497070312,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99334716796875,0.0,0.0,0.0001089615834644,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,9.977546142181382e-05,289.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,7.369383092736825e-05,289.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742736816406,0.0,0.0,9.977549052564429e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309753417969,0.0,0.0,0.00047329152585,288.629150390625,294.1499938964844,252.7700042724609,252.07752990722656,253.810546875,252.83950805664065,286.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.352859497070312,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775695800781,0.0,0.0,0.0001089760844479,290.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046081542969,0.0,0.0,9.97887400444597e-05,289.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635925292969,0.0,0.0,7.370363891823217e-05,289.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,9.978876914829016e-05,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147399902344,0.0,0.0,0.000473354535643,288.6131896972656,294.1499938964844,252.75,252.0595703125,253.7917633056641,252.8192443847656,286.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.35835838317871,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775695800781,0.0,0.0,0.0001089760844479,290.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046081542969,0.0,0.0,9.97887400444597e-05,289.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635925292969,0.0,0.0,7.370363891823217e-05,289.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,9.978876914829016e-05,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147399902344,0.0,0.0,0.000473354535643,288.6131896972656,294.1499938964844,252.75,252.0595703125,253.7917633056641,252.8192443847656,286.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.35835838317871,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617919921875,0.0,0.0,0.0001089903962565,290.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.98846435546875,0.0,0.0,9.980183676816524e-05,289.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.947998046875,0.0,0.0,7.371331594185904e-05,289.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,9.98018731479533e-05,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984741210937,0.0,0.0,0.000473416672321,288.59722900390625,294.1499938964844,252.72999572753903,252.04161071777344,253.77294921875,252.7989959716797,286.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.363750457763672,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617919921875,0.0,0.0,0.0001089903962565,290.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.98846435546875,0.0,0.0,9.980183676816524e-05,289.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.947998046875,0.0,0.0,7.371331594185904e-05,289.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,9.98018731479533e-05,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984741210937,0.0,0.0,0.000473416672321,288.59722900390625,294.1499938964844,252.72999572753903,252.04161071777344,253.77294921875,252.7989959716797,286.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.363750457763672,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,0.0001090050209313,290.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97235107421875,0.0,0.0,9.981523180613294e-05,289.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.932373046875,0.0,0.0,7.372321124421433e-05,289.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,9.9815268185921e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98223876953125,0.0,0.0,0.0004734802350867,288.5812683105469,294.1499938964844,252.7100067138672,252.023666381836,253.7541046142578,252.77877807617188,286.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.369144439697266,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,0.0001090050209313,290.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97235107421875,0.0,0.0,9.981523180613294e-05,289.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.932373046875,0.0,0.0,7.372321124421433e-05,289.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,9.9815268185921e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98223876953125,0.0,0.0,0.0004734802350867,288.5812683105469,294.1499938964844,252.7100067138672,252.023666381836,253.7541046142578,252.77877807617188,286.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.369144439697266,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380798339844,0.0,0.0,0.0001090125733753,290.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642944335937,0.0,0.0,9.982215124182404e-05,289.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.924560546875,0.0,0.0,7.372831896645948e-05,289.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,9.982218034565447e-05,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740905761719,0.0,0.0,0.0004735130351036,288.5732727050781,294.1499938964844,252.6999969482422,252.0146942138672,253.7446746826172,252.76866149902344,286.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.37187385559082,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93017578125,0.0,0.0,0.0001090203732019,290.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562072753906,0.0,0.0,9.982929623220116e-05,289.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.916748046875,0.0,0.0,7.373359403572977e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120483398437,0.0,0.0,9.982932533603162e-05,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659729003906,0.0,0.0,0.0004735469119623,288.56524658203125,294.1499938964844,252.69000244140625,252.00572204589844,253.73524475097656,252.7585601806641,286.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.37464141845703,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91436767578125,0.0,0.0,0.000109036838694,290.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400634765625,0.0,0.0,9.984437201637776e-05,289.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010925292969,0.0,0.0,7.374472625087947e-05,289.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,9.98444011202082e-05,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94970703125,0.0,0.0,0.0004736184491775,288.5492553710937,294.1499938964844,252.6699981689453,251.98780822753903,253.7163543701172,252.7383575439453,286.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.38033103942871,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91436767578125,0.0,0.0,0.000109036838694,290.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400634765625,0.0,0.0,9.984437201637776e-05,289.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010925292969,0.0,0.0,7.374472625087947e-05,289.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,9.98444011202082e-05,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94970703125,0.0,0.0,0.0004736184491775,288.5492553710937,294.1499938964844,252.6699981689453,251.98780822753903,253.7163543701172,252.7383575439453,286.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.38033103942871,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,0.0001090545265469,290.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,9.986056829802692e-05,289.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,7.37566952011548e-05,289.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.880859375,0.0,0.0,9.986059740185738e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,0.0004736952832899,288.5332336425781,294.1499938964844,252.6499938964844,251.9698944091797,253.69744873046875,252.7181396484375,286.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.38625907897949,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,0.0001090545265469,290.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,9.986056829802692e-05,289.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,7.37566952011548e-05,289.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.880859375,0.0,0.0,9.986059740185738e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,0.0004736952832899,288.5332336425781,294.1499938964844,252.6499938964844,251.9698944091797,253.69744873046875,252.7181396484375,286.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.38625907897949,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826904296875,0.0,0.0,0.0001090736332116,290.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9077453613281,0.0,0.0,9.987806697608904e-05,289.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697509765625,0.0,0.0,7.376961730187759e-05,289.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,9.987809607991947e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171447753906,0.0,0.0,0.0004737782874144,288.5172119140625,294.1499938964844,252.6300048828125,251.9519958496093,253.6785125732422,252.69793701171875,286.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.392465591430664,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826904296875,0.0,0.0,0.0001090736332116,290.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9077453613281,0.0,0.0,9.987806697608904e-05,289.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697509765625,0.0,0.0,7.376961730187759e-05,289.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,9.987809607991947e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171447753906,0.0,0.0,0.0004737782874144,288.5172119140625,294.1499938964844,252.6300048828125,251.9519958496093,253.6785125732422,252.69793701171875,286.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.392465591430664,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668212890625,0.0,0.0,0.0001090942168957,290.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915710449219,0.0,0.0,9.989691170630977e-05,289.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540344238281,0.0,0.0,7.378353620879352e-05,289.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.849609375,0.0,0.0,9.989694081014022e-05,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008483886719,0.0,0.0,0.0004738676652777,288.50115966796875,294.1499938964844,252.6100006103516,251.9341278076172,253.65956115722656,252.6777191162109,286.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.398975372314453,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668212890625,0.0,0.0,0.0001090942168957,290.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915710449219,0.0,0.0,9.989691170630977e-05,289.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540344238281,0.0,0.0,7.378353620879352e-05,289.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.849609375,0.0,0.0,9.989694081014022e-05,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008483886719,0.0,0.0,0.0004738676652777,288.50115966796875,294.1499938964844,252.6100006103516,251.9341278076172,253.65956115722656,252.6777191162109,286.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.398975372314453,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,0.0001091050944523,290.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88348388671875,0.0,0.0,9.990687249228358e-05,289.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84619140625,0.0,0.0,7.379089220194146e-05,289.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417663574219,0.0,0.0,9.990690159611404e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927001953125,0.0,0.0,0.0004739149298984,288.4931335449219,294.1499938964844,252.6000061035156,251.9252014160156,253.6500701904297,252.6676025390625,286.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.402353286743164,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509521484375,0.0,0.0,0.0001091164158424,290.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753967285156,0.0,0.0,9.991723345592618e-05,289.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8383483886719,0.0,0.0,7.379854650935158e-05,289.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339538574219,0.0,0.0,9.991726255975664e-05,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8845520019531,0.0,0.0,0.000473964086268,288.4850769042969,294.1499938964844,252.58999633789065,251.91629028320312,253.6405792236328,252.65750122070312,286.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.40581703186035,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350830078125,0.0,0.0,0.0001091404701583,290.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85919189453125,0.0,0.0,9.993927233153954e-05,289.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226013183594,0.0,0.0,7.38148155505769e-05,289.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182678222656,0.0,0.0,9.993929415941238e-05,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8682556152344,0.0,0.0,0.0004740685981232,288.468994140625,294.1499938964844,252.57000732421875,251.89846801757807,253.62158203125,252.63726806640625,286.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.413021087646484,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350830078125,0.0,0.0,0.0001091404701583,290.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85919189453125,0.0,0.0,9.993927233153954e-05,289.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226013183594,0.0,0.0,7.38148155505769e-05,289.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182678222656,0.0,0.0,9.993929415941238e-05,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8682556152344,0.0,0.0,0.0004740685981232,288.468994140625,294.1499938964844,252.57000732421875,251.89846801757807,253.62158203125,252.63726806640625,286.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.413021087646484,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191833496094,0.0,0.0,0.0001091668746084,290.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.843017578125,0.0,0.0,9.996344306273386e-05,289.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.806884765625,0.0,0.0,7.383267802651972e-05,289.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8025817871094,0.0,0.0,9.996347216656432e-05,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519287109375,0.0,0.0,0.000474183296319,288.4529113769531,294.1499938964844,252.5500030517578,251.8806610107422,253.60256958007807,252.6170196533203,286.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385798876776e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.42067527770996,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191833496094,0.0,0.0,0.0001091668746084,290.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.843017578125,0.0,0.0,9.996344306273386e-05,289.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.806884765625,0.0,0.0,7.383267802651972e-05,289.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8025817871094,0.0,0.0,9.996347216656432e-05,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519287109375,0.0,0.0,0.000474183296319,288.4529113769531,294.1499938964844,252.5500030517578,251.8806610107422,253.60256958007807,252.6170196533203,286.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385798876776e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.42067527770996,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
