time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532860,290.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80328369140625,0.0,0.0,0.0001091971353162,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8267822265625,0.0,0.0,9.999115718528628e-05,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911071777344,0.0,0.0,7.385314529528841e-05,289.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868957519531,0.0,0.0,9.999118628911674e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83563232421875,0.0,0.0,0.0004743147583212,288.4367980957031,294.1499938964844,252.5303192138672,251.8632354736328,253.58352661132807,252.59678649902344,286.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.428869247436523,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80328369140625,0.0,0.0,0.0001091971353162,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8267822265625,0.0,0.0,9.999115718528628e-05,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911071777344,0.0,0.0,7.385314529528841e-05,289.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868957519531,0.0,0.0,9.999118628911674e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83563232421875,0.0,0.0,0.0004743147583212,288.4367980957031,294.1499938964844,252.5303192138672,251.8632354736328,253.58352661132807,252.59678649902344,286.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.428869247436523,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.787353515625,0.0,0.0,0.0001092329548555,290.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8105773925781,0.0,0.0,0.0001000239572022,289.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7753295898437,0.0,0.0,7.387736695818603e-05,289.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7711486816406,0.0,0.0,0.000100023986306,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192749023437,0.0,0.0,0.0004744703473988,288.4206848144531,294.1499938964844,252.5112762451172,251.84646606445312,253.56448364257807,252.5767364501953,286.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.437763214111328,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.787353515625,0.0,0.0,0.0001092329548555,290.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8105773925781,0.0,0.0,0.0001000239572022,289.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7753295898437,0.0,0.0,7.387736695818603e-05,289.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7711486816406,0.0,0.0,0.000100023986306,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192749023437,0.0,0.0,0.0004744703473988,288.4206848144531,294.1499938964844,252.5112762451172,251.84646606445312,253.56448364257807,252.5767364501953,286.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.437763214111328,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7793884277344,0.0,0.0,0.00010925278184,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8024597167969,0.0,0.0,0.0001000421107164,289.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674560546875,0.0,0.0,7.389077654806897e-05,289.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633056640625,0.0,0.0,0.0001000421398202,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111267089844,0.0,0.0,0.0004745564656332,288.4126281738281,294.1499938964844,252.50196838378903,251.8383026123047,253.5549468994141,252.56678771972656,286.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.44246864318848,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713928222656,0.0,0.0,0.0001092742968467,290.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943420410156,0.0,0.0,0.0001000618140096,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7595520019531,0.0,0.0,7.390532846329734e-05,289.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75543212890625,0.0,0.0,0.0001000618431135,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8029479980469,0.0,0.0,0.0004746499180328,288.404541015625,294.1499938964844,252.4927978515625,251.830307006836,253.54542541503903,252.55691528320312,286.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318763817210083e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.447397232055664,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75543212890625,0.0,0.0,0.000109321437776,290.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781066894531,0.0,0.0,0.0001001049749902,289.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437438964844,0.0,0.0,7.393721170956269e-05,289.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396545410156,0.0,0.0,0.000100105004094,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865905761719,0.0,0.0,0.0004748546925839,288.3883972167969,294.1499938964844,252.474853515625,251.8147125244141,253.52638244628903,252.53738403320312,286.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.457839965820312,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75543212890625,0.0,0.0,0.000109321437776,290.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781066894531,0.0,0.0,0.0001001049749902,289.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437438964844,0.0,0.0,7.393721170956269e-05,289.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396545410156,0.0,0.0,0.000100105004094,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865905761719,0.0,0.0,0.0004748546925839,288.3883972167969,294.1499938964844,252.474853515625,251.8147125244141,253.52638244628903,252.53738403320312,286.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.457839965820312,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7394714355469,0.0,0.0,0.0001093747559934,290.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618408203125,0.0,0.0,0.0001001537966658,289.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279052734375,0.0,0.0,7.397327135549858e-05,289.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.723876953125,0.0,0.0,0.0001001538257696,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7702331542969,0.0,0.0,0.0004750862717628,288.3722229003906,294.1499938964844,252.45741271972656,251.79962158203125,253.50735473632807,252.51821899414065,286.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.46924018859864,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7394714355469,0.0,0.0,0.0001093747559934,290.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618408203125,0.0,0.0,0.0001001537966658,289.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279052734375,0.0,0.0,7.397327135549858e-05,289.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.723876953125,0.0,0.0,0.0001001538257696,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7702331542969,0.0,0.0,0.0004750862717628,288.3722229003906,294.1499938964844,252.45741271972656,251.79962158203125,253.50735473632807,252.51821899414065,286.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.46924018859864,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7234802246094,0.0,0.0,0.0001094340041163,290.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455749511719,0.0,0.0,0.0001002080534817,289.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120666503906,0.0,0.0,7.401334005407989e-05,289.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7080993652344,0.0,0.0,0.0001002080825855,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,0.0004753436369355,288.3560485839844,294.1499938964844,252.44039916992188,251.78501892089844,253.4883575439453,252.4994354248047,286.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.481603622436523,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7234802246094,0.0,0.0,0.0001094340041163,290.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455749511719,0.0,0.0,0.0001002080534817,289.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120666503906,0.0,0.0,7.401334005407989e-05,289.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7080993652344,0.0,0.0,0.0001002080825855,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,0.0004753436369355,288.3560485839844,294.1499938964844,252.44039916992188,251.78501892089844,253.4883575439453,252.4994354248047,286.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.481603622436523,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7074584960937,0.0,0.0,0.0001094988547265,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7292785644531,0.0,0.0,0.0001002674398478,289.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961975097656,0.0,0.0,7.405719952657819e-05,289.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922912597656,0.0,0.0,0.0001002674616756,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374572753906,0.0,0.0,0.0004756253329105,288.3398132324219,294.1499938964844,252.42379760742188,251.7708435058593,253.46939086914065,252.48101806640625,286.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.494911193847656,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7074584960937,0.0,0.0,0.0001094988547265,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7292785644531,0.0,0.0,0.0001002674398478,289.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961975097656,0.0,0.0,7.405719952657819e-05,289.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922912597656,0.0,0.0,0.0001002674616756,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374572753906,0.0,0.0,0.0004756253329105,288.3398132324219,294.1499938964844,252.42379760742188,251.7708435058593,253.46939086914065,252.48101806640625,286.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.494911193847656,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.699462890625,0.0,0.0,0.000109533270006,290.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7211303710937,0.0,0.0,0.0001002989520202,289.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6882629394531,0.0,0.0,7.408047531498596e-05,289.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6843566894531,0.0,0.0,0.0001002989738481,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.729248046875,0.0,0.0,0.0004757748101837,288.33172607421875,294.1499938964844,252.4156188964844,251.76388549804688,253.4599151611328,252.4719696044922,286.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.501916885375977,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6914367675781,0.0,0.0,0.0001095687766792,290.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7129821777344,0.0,0.0,0.0001003314682748,289.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802978515625,0.0,0.0,7.410449325107038e-05,289.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.67645263671875,0.0,0.0,0.0001003314901026,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210388183594,0.0,0.0,0.0004759290604852,288.3236083984375,294.1499938964844,252.4075469970703,251.75701904296875,253.4504547119141,252.4630126953125,286.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.50912475585937,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6753845214844,0.0,0.0,0.0001096427076845,290.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966552734375,0.0,0.0,0.0001003991637844,289.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643981933594,0.0,0.0,7.415449363179505e-05,289.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605834960937,0.0,0.0,0.0001003991856123,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046203613281,0.0,0.0,0.0004762501921504,288.3073425292969,294.1499938964844,252.3916015625,251.74354553222656,253.4315490722656,252.44534301757807,286.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158458026126,-0.0192710664123296,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.52404022216797,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6753845214844,0.0,0.0,0.0001096427076845,290.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966552734375,0.0,0.0,0.0001003991637844,289.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643981933594,0.0,0.0,7.415449363179505e-05,289.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605834960937,0.0,0.0,0.0001003991856123,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046203613281,0.0,0.0,0.0004762501921504,288.3073425292969,294.1499938964844,252.3916015625,251.74354553222656,253.4315490722656,252.44534301757807,286.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158458026126,-0.0192710664123296,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.52404022216797,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,0.0001097197600756,290.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802978515625,0.0,0.0,0.0001004697187454,289.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6484680175781,0.0,0.0,7.420661131618544e-05,289.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6446838378906,0.0,0.0,0.0001004697478492,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68817138671875,0.0,0.0,0.0004765848862007,288.29107666015625,294.1499938964844,252.3759307861328,251.7303466796875,253.41270446777344,252.42800903320312,286.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.53954124450684,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,0.0001097197600756,290.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802978515625,0.0,0.0,0.0001004697187454,289.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6484680175781,0.0,0.0,7.420661131618544e-05,289.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6446838378906,0.0,0.0,0.0001004697478492,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68817138671875,0.0,0.0,0.0004765848862007,288.29107666015625,294.1499938964844,252.3759307861328,251.7303466796875,253.41270446777344,252.42800903320312,286.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.53954124450684,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6432189941406,0.0,0.0,0.0001097986241802,290.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639709472656,0.0,0.0,0.0001005419326247,289.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63250732421875,0.0,0.0,7.425994408549741e-05,289.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6287841796875,0.0,0.0,0.0001005419617285,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717224121094,0.0,0.0,0.0004769274382852,288.2747802734375,294.1499938964844,252.3604736328125,251.7173767089844,253.3938903808593,252.4110107421875,286.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.55541038513184,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6432189941406,0.0,0.0,0.0001097986241802,290.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639709472656,0.0,0.0,0.0001005419326247,289.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63250732421875,0.0,0.0,7.425994408549741e-05,289.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6287841796875,0.0,0.0,0.0001005419617285,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717224121094,0.0,0.0,0.0004769274382852,288.2747802734375,294.1499938964844,252.3604736328125,251.7173767089844,253.3938903808593,252.4110107421875,286.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.55541038513184,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62713623046875,0.0,0.0,0.0001098778884625,290.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475830078125,0.0,0.0,0.0001006145175779,289.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165466308594,0.0,0.0,7.431355334119871e-05,289.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.61285400390625,0.0,0.0,0.0001006145394057,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552734375,0.0,0.0,0.0004772717365995,288.25848388671875,294.1499938964844,252.3451995849609,251.70458984375,253.3751373291016,252.394287109375,286.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.57138442993164,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62713623046875,0.0,0.0,0.0001098778884625,290.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475830078125,0.0,0.0,0.0001006145175779,289.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165466308594,0.0,0.0,7.431355334119871e-05,289.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.61285400390625,0.0,0.0,0.0001006145394057,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552734375,0.0,0.0,0.0004772717365995,288.25848388671875,294.1499938964844,252.3451995849609,251.70458984375,253.3751373291016,252.394287109375,286.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.57138442993164,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190490722656,0.0,0.0,0.0001099171568057,290.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.639404296875,0.0,0.0,0.0001006504753604,289.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6085510253906,0.0,0.0,7.434011058649048e-05,289.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048889160156,0.0,0.0,0.0001006504971883,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.64703369140625,0.0,0.0,0.0004774423141498,288.25030517578125,294.1499938964844,252.33761596679688,251.69825744628903,253.3657684326172,252.38604736328125,286.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.579317092895508,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109924316406,0.0,0.0,0.0001099557557608,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6311950683594,0.0,0.0,0.0001006858219625,289.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6005554199219,0.0,0.0,7.436621672241017e-05,289.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.596923828125,0.0,0.0,0.0001006858437904,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387634277344,0.0,0.0,0.000477609981317,288.2421569824219,294.1499938964844,252.3300628662109,251.6919403076172,253.3564300537109,252.3778533935547,286.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.587139129638672,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948486328125,0.0,0.0,0.0001100294466596,290.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147766113281,0.0,0.0,0.0001007532991934,289.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58453369140625,0.0,0.0,7.441605703206733e-05,289.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809326171875,0.0,0.0,0.0001007533210213,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222839355469,0.0,0.0,0.0004779300652444,288.2257995605469,294.1499938964844,252.31500244140625,251.67938232421875,253.3377685546875,252.3616485595703,286.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.60227394104004,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948486328125,0.0,0.0,0.0001100294466596,290.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147766113281,0.0,0.0,0.0001007532991934,289.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58453369140625,0.0,0.0,7.441605703206733e-05,289.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809326171875,0.0,0.0,0.0001007533210213,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222839355469,0.0,0.0,0.0004779300652444,288.2257995605469,294.1499938964844,252.31500244140625,251.67938232421875,253.3377685546875,252.3616485595703,286.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.60227394104004,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57867431640625,0.0,0.0,0.0001100946610677,290.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5983581542969,0.0,0.0,0.0001008130129775,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684814453125,0.0,0.0,7.446016388712451e-05,289.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56494140625,0.0,0.0,0.0001008130348054,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6057434082031,0.0,0.0,0.0004782133328262,288.2094421386719,294.1499938964844,252.3000030517578,251.6668701171875,253.3191833496093,252.3456573486328,286.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207509338831187e-09,0.0010200325632467,-0.0205533728003501,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.615873336791992,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57867431640625,0.0,0.0,0.0001100946610677,290.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5983581542969,0.0,0.0,0.0001008130129775,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684814453125,0.0,0.0,7.446016388712451e-05,289.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56494140625,0.0,0.0,0.0001008130348054,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6057434082031,0.0,0.0,0.0004782133328262,288.2094421386719,294.1499938964844,252.3000030517578,251.6668701171875,253.3191833496093,252.3456573486328,286.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207509338831187e-09,0.0010200325632467,-0.0205533728003501,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.615873336791992,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625,0.0,0.0,0.0001101506277336,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819396972656,0.0,0.0,0.000100864257547,289.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.55242919921875,0.0,0.0,7.449801341863349e-05,289.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489501953125,0.0,0.0,0.0001008642866509,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892333984375,0.0,0.0,0.0004784564080182,288.19305419921875,294.1499938964844,252.2849884033203,251.65435791015625,253.3006286621093,252.329818725586,286.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.62778282165528,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625,0.0,0.0,0.0001101506277336,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819396972656,0.0,0.0,0.000100864257547,289.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.55242919921875,0.0,0.0,7.449801341863349e-05,289.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489501953125,0.0,0.0,0.0001008642866509,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892333984375,0.0,0.0,0.0004784564080182,288.19305419921875,294.1499938964844,252.2849884033203,251.65435791015625,253.3006286621093,252.329818725586,286.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.62778282165528,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462951660156,0.0,0.0,0.0001101952439057,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56549072265625,0.0,0.0,0.000100905119325,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5363464355469,0.0,0.0,7.452819409081712e-05,289.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53289794921875,0.0,0.0,0.0001009051411529,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,0.000478650239529,288.1766357421875,294.1499938964844,252.2699432373047,251.64178466796875,253.2821350097656,252.31411743164065,286.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.637584686279297,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462951660156,0.0,0.0,0.0001101952439057,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56549072265625,0.0,0.0,0.000100905119325,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5363464355469,0.0,0.0,7.452819409081712e-05,289.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53289794921875,0.0,0.0,0.0001009051411529,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,0.000478650239529,288.1766357421875,294.1499938964844,252.2699432373047,251.64178466796875,253.2821350097656,252.31411743164065,286.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.637584686279297,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381774902344,0.0,0.0,0.0001102120950235,290.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572509765625,0.0,0.0,0.0001009205443551,289.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5283203125,0.0,0.0,7.453958096448332e-05,289.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52490234375,0.0,0.0,0.000100920566183,290.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644226074219,0.0,0.0,0.0004787234356626,288.1684265136719,294.1499938964844,252.26239013671875,251.63546752929688,253.27291870117188,252.3063201904297,286.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.64126968383789,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5300598144531,0.0,0.0,0.000110226785182,290.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5490417480469,0.0,0.0,0.0001009339976008,289.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.520263671875,0.0,0.0,7.45495199225843e-05,289.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5168762207031,0.0,0.0,0.0001009340194286,290.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.55615234375,0.0,0.0,0.000478787231259,288.16021728515625,294.1499938964844,252.2548065185547,251.62911987304688,253.26370239257807,252.2985382080078,286.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.64449882507324,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51385498046875,0.0,0.0,0.0001102458045352,290.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325622558594,0.0,0.0,0.0001009514162433,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5041809082031,0.0,0.0,7.456238381564617e-05,289.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50079345703125,0.0,0.0,0.0001009514380712,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395812988281,0.0,0.0,0.0004788698570337,288.143798828125,294.1499938964844,252.23953247070312,251.6163024902344,253.24533081054688,252.2830047607422,286.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371250359573423e-09,0.0010214328067377,-0.02098217792809,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.64896583557129,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51385498046875,0.0,0.0,0.0001102458045352,290.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325622558594,0.0,0.0,0.0001009514162433,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5041809082031,0.0,0.0,7.456238381564617e-05,289.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50079345703125,0.0,0.0,0.0001009514380712,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395812988281,0.0,0.0,0.0004788698570337,288.143798828125,294.1499938964844,252.23953247070312,251.6163024902344,253.24533081054688,252.2830047607422,286.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371250359573423e-09,0.0010214328067377,-0.02098217792809,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.64896583557129,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49761962890625,0.0,0.0,0.000110253051389,290.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160827636719,0.0,0.0,0.0001009580519166,289.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4880676269531,0.0,0.0,7.456728781107813e-05,289.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847412109375,0.0,0.0,0.0001009580737445,290.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52301025390625,0.0,0.0,0.0004789013473782,288.1273803710937,294.1499938964844,252.2240753173828,251.6032867431641,253.2269897460937,252.2675018310547,286.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666973799467,60.0,-23.65094566345215,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
