time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535200,289.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49761962890625,0.0,0.0,0.000110253051389,290.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160827636719,0.0,0.0,0.0001009580519166,289.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4880676269531,0.0,0.0,7.456728781107813e-05,289.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847412109375,0.0,0.0,0.0001009580737445,290.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52301025390625,0.0,0.0,0.0004789013473782,288.1273803710937,294.1499938964844,252.2240753173828,251.6032867431641,253.2269897460937,252.2675018310547,286.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666973799467,60.0,-23.65094566345215,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813537597656,0.0,0.0,0.0001102487949538,290.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996032714844,0.0,0.0,0.0001009541520033,289.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.471923828125,0.0,0.0,7.456440653186291e-05,289.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686584472656,0.0,0.0,0.0001009541738312,290.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064697265625,0.0,0.0,0.000478882837342,288.1109313964844,294.1499938964844,252.2084045410156,251.5900421142578,253.208724975586,252.251953125,286.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.650394439697266,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813537597656,0.0,0.0,0.0001102487949538,290.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996032714844,0.0,0.0,0.0001009541520033,289.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.471923828125,0.0,0.0,7.456440653186291e-05,289.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686584472656,0.0,0.0,0.0001009541738312,290.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064697265625,0.0,0.0,0.000478882837342,288.1109313964844,294.1499938964844,252.2084045410156,251.5900421142578,253.208724975586,252.251953125,286.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.650394439697266,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651184082031,0.0,0.0,0.0001102360838558,290.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4831237792969,0.0,0.0,0.0001009425177471,289.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,7.455581362592056e-05,289.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525756835937,0.0,0.0,0.000100942539575,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898986816406,0.0,0.0,0.0004788276564795,288.094482421875,294.1499938964844,252.1924591064453,251.5764923095703,253.19049072265625,252.23635864257807,286.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.648059844970703,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651184082031,0.0,0.0,0.0001102360838558,290.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4831237792969,0.0,0.0,0.0001009425177471,289.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,7.455581362592056e-05,289.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525756835937,0.0,0.0,0.000100942539575,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898986816406,0.0,0.0,0.0004788276564795,288.094482421875,294.1499938964844,252.1924591064453,251.5764923095703,253.19049072265625,252.23635864257807,286.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.648059844970703,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570007324219,0.0,0.0,0.0001102266542147,290.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4748840332031,0.0,0.0,0.0001009338811854,289.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477233886719,0.0,0.0,7.454943261109293e-05,289.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44451904296875,0.0,0.0,0.0001009339030133,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815979003906,0.0,0.0,0.0004787866782862,288.08624267578125,294.1499938964844,252.1843719482422,251.5695953369141,253.181381225586,252.2285003662109,286.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.6462345123291,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488525390625,0.0,0.0,0.0001102154928958,290.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4666442871094,0.0,0.0,0.0001009236657409,289.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4396667480469,0.0,0.0,7.454188744304702e-05,289.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,0.0001009236802929,290.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.47332763671875,0.0,0.0,0.0004787382204085,288.0780334472656,294.1499938964844,252.1762084960937,251.56260681152344,253.1723022460937,252.2206268310547,286.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.64403343200684,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326171875,0.0,0.0,0.0001101891539292,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501647949219,0.0,0.0,0.0001008995459415,289.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,7.452406862284988e-05,289.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203796386719,0.0,0.0,0.0001008995677693,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4567565917969,0.0,0.0,0.000478623813251,288.0615539550781,294.1499938964844,252.1596069335937,251.54833984375,253.1541442871093,252.2047119140625,286.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.63879776000977,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326171875,0.0,0.0,0.0001101891539292,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501647949219,0.0,0.0,0.0001008995459415,289.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,7.452406862284988e-05,289.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203796386719,0.0,0.0,0.0001008995677693,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4567565917969,0.0,0.0,0.000478623813251,288.0615539550781,294.1499938964844,252.1596069335937,251.54833984375,253.1541442871093,252.2047119140625,286.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.63879776000977,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163513183594,0.0,0.0,0.0001101592351915,290.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336853027344,0.0,0.0,0.0001008721446851,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073791503906,0.0,0.0,7.450383418472484e-05,289.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042663574219,0.0,0.0,0.0001008721665129,290.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.440185546875,0.0,0.0,0.0004784938355442,288.04510498046875,294.1499938964844,252.14259338378903,251.5336456298828,253.1360015869141,252.18858337402344,286.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.632793426513672,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163513183594,0.0,0.0,0.0001101592351915,290.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336853027344,0.0,0.0,0.0001008721446851,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073791503906,0.0,0.0,7.450383418472484e-05,289.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042663574219,0.0,0.0,0.0001008721665129,290.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.440185546875,0.0,0.0,0.0004784938355442,288.04510498046875,294.1499938964844,252.14259338378903,251.5336456298828,253.1360015869141,252.18858337402344,286.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.632793426513672,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40008544921875,0.0,0.0,0.0001101277739508,290.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4172058105469,0.0,0.0,0.0001008433391689,289.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912353515625,0.0,0.0,7.448255928466097e-05,289.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881530761719,0.0,0.0,0.0001008433609968,290.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236145019531,0.0,0.0,0.000478357222164,288.0286560058594,294.1499938964844,252.1251373291016,251.5184631347656,253.117904663086,252.1721649169922,286.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.626510620117188,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40008544921875,0.0,0.0,0.0001101277739508,290.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4172058105469,0.0,0.0,0.0001008433391689,289.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912353515625,0.0,0.0,7.448255928466097e-05,289.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881530761719,0.0,0.0,0.0001008433609968,290.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236145019531,0.0,0.0,0.000478357222164,288.0286560058594,294.1499938964844,252.1251373291016,251.5184631347656,253.117904663086,252.1721649169922,286.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.626510620117188,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,0.0001100967128877,290.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007263183594,0.0,0.0,0.0001008148901746,289.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37506103515625,0.0,0.0,7.44615463190712e-05,289.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720397949219,0.0,0.0,0.0001008149120025,290.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40704345703125,0.0,0.0,0.0004782222677022,288.0121765136719,294.1499938964844,252.1071929931641,251.5027618408203,253.09979248046875,252.15542602539065,286.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.62038803100586,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,0.0001100967128877,290.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007263183594,0.0,0.0,0.0001008148901746,289.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37506103515625,0.0,0.0,7.44615463190712e-05,289.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720397949219,0.0,0.0,0.0001008149120025,290.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40704345703125,0.0,0.0,0.0004782222677022,288.0121765136719,294.1499938964844,252.1071929931641,251.5027618408203,253.09979248046875,252.15542602539065,286.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.62038803100586,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37567138671875,0.0,0.0,0.000110081906314,290.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924560546875,0.0,0.0,0.0001008013350656,289.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36700439453125,0.0,0.0,7.445153460139409e-05,289.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3639831542969,0.0,0.0,0.0001008013568934,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3987731933594,0.0,0.0,0.0004781579773407,288.0039367675781,294.1499938964844,252.09803771972656,251.49468994140625,253.0907592773437,252.1469116210937,285.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.61753273010254,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675231933594,0.0,0.0,0.0001100680092349,289.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842163085937,0.0,0.0,0.0001007886166917,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589172363281,0.0,0.0,7.444213406415656e-05,289.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558959960937,0.0,0.0,0.0001007886312436,290.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,0.0004780976159963,287.9957275390625,294.1499938964844,252.08872985839844,251.4864654541016,253.08169555664065,252.13829040527344,285.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.614898681640625,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35125732421875,0.0,0.0,0.0001100436784327,289.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.36773681640625,0.0,0.0,0.0001007663304335,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427429199219,0.0,0.0,7.442567584803328e-05,289.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397827148437,0.0,0.0,0.0001007663522614,290.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739318847656,0.0,0.0,0.0004779919108841,287.979248046875,294.1499938964844,252.0696716308593,251.4695739746093,253.0635986328125,252.1207275390625,285.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.610496520996094,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35125732421875,0.0,0.0,0.0001100436784327,289.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.36773681640625,0.0,0.0,0.0001007663304335,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427429199219,0.0,0.0,7.442567584803328e-05,289.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397827148437,0.0,0.0,0.0001007663522614,290.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739318847656,0.0,0.0,0.0004779919108841,287.979248046875,294.1499938964844,252.0696716308593,251.4695739746093,253.0635986328125,252.1207275390625,285.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.610496520996094,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349914550781,0.0,0.0,0.0001100248700822,289.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35125732421875,0.0,0.0,0.0001007491082418,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265686035156,0.0,0.0,7.441295747412369e-05,289.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236389160156,0.0,0.0,0.0001007491300697,290.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573608398437,0.0,0.0,0.000477910216432,287.9627685546875,294.1499938964844,252.0500030517578,251.4519958496093,253.04547119140625,252.1027069091797,285.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131867623717426e-09,0.0010193859925493,-0.0203552767634391,0.0,0.0,0.0,-0.008844131603837,60.0,-23.607452392578125,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349914550781,0.0,0.0,0.0001100248700822,289.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35125732421875,0.0,0.0,0.0001007491082418,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265686035156,0.0,0.0,7.441295747412369e-05,289.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236389160156,0.0,0.0,0.0001007491300697,290.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573608398437,0.0,0.0,0.000477910216432,287.9627685546875,294.1499938964844,252.0500030517578,251.4519958496093,253.04547119140625,252.1027069091797,285.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131867623717426e-09,0.0010193859925493,-0.0203552767634391,0.0,0.0,0.0,-0.008844131603837,60.0,-23.607452392578125,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186950683594,0.0,0.0,0.0001100052031688,289.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33477783203125,0.0,0.0,0.0001007311002467,289.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103942871094,0.0,0.0,7.439965702360496e-05,289.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3075256347656,0.0,0.0,0.0001007311220746,290.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407897949219,0.0,0.0,0.0004778247966896,287.9462890625,294.1499938964844,252.0287628173828,251.43280029296875,253.0272979736328,252.0839233398437,285.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.11056022342882e-09,0.0010192038025707,-0.0202994775027036,0.0,0.0,0.0,-0.0088335685431957,60.0,-23.60577774047852,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186950683594,0.0,0.0,0.0001100052031688,289.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33477783203125,0.0,0.0,0.0001007311002467,289.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103942871094,0.0,0.0,7.439965702360496e-05,289.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3075256347656,0.0,0.0,0.0001007311220746,290.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407897949219,0.0,0.0,0.0004778247966896,287.9462890625,294.1499938964844,252.0287628173828,251.43280029296875,253.0272979736328,252.0839233398437,285.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.11056022342882e-09,0.0010192038025707,-0.0202994775027036,0.0,0.0,0.0,-0.0088335685431957,60.0,-23.60577774047852,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0,0.0001099782966775,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,0.0001007064638542,289.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2942199707031,0.0,0.0,7.438145985361189e-05,289.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913818359375,0.0,0.0,0.0001007064784062,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,288.32421875,0.0,0.0,0.0004777079157065,287.9298095703125,294.1499938964844,252.00515747070312,251.41114807128903,253.0090484619141,252.064208984375,285.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081407543159003e-09,0.0010189545573666,-0.0202231295406818,0.0,0.0,0.0,-0.0088191172108054,60.0,-23.60452079772949,-0.0,-7.079065511561566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0,0.0001099782966775,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,0.0001007064638542,289.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2942199707031,0.0,0.0,7.438145985361189e-05,289.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913818359375,0.0,0.0,0.0001007064784062,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,288.32421875,0.0,0.0,0.0004777079157065,287.9298095703125,294.1499938964844,252.00515747070312,251.41114807128903,253.0090484619141,252.064208984375,285.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081407543159003e-09,0.0010189545573666,-0.0202231295406818,0.0,0.0,0.0,-0.0088191172108054,60.0,-23.60452079772949,-0.0,-7.079065511561566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2942810058594,0.0,0.0,0.0001099621731555,289.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100280761719,0.0,0.0,0.0001006917009362,289.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861328125,0.0,0.0,7.437055319314823e-05,289.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,0.0001006917154882,290.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3159484863281,0.0,0.0,0.0004776378918904,287.92156982421875,294.1499938964844,251.9925079345703,251.3994598388672,252.9998779296875,252.05377197265625,285.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.06394062635718e-09,0.0010188051965087,-0.020177386701107,0.0,0.0,0.0,-0.0088104577735066,60.0,-23.603946685791016,-0.0,-7.076990016230411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861328125,0.0,0.0,0.000109944397991,289.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017883300781,0.0,0.0,0.0001006754173431,289.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2780456542969,0.0,0.0,7.43585333111696e-05,289.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752380371094,0.0,0.0,0.000100675439171,290.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30767822265625,0.0,0.0,0.0004775606794282,287.913330078125,294.1499938964844,251.9793243408203,251.38720703125,252.9906768798828,252.0429534912109,285.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044678700969143e-09,0.0010186404688283,-0.0201269425451755,0.0,0.0,0.0,-0.0088009089231491,60.0,-23.603395462036133,-0.0,-7.074702068621266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26983642578125,0.0,0.0,0.0001099044457077,289.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2853088378906,0.0,0.0,0.0001006388411042,289.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618408203125,0.0,0.0,7.433151768054813e-05,289.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,0.0001006388556561,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,0.000477387162391,287.8968505859375,294.1499938964844,251.951400756836,251.36111450195312,252.97216796875,252.0202178955078,285.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.60237693786621,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26983642578125,0.0,0.0,0.0001099044457077,289.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2853088378906,0.0,0.0,0.0001006388411042,289.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618408203125,0.0,0.0,7.433151768054813e-05,289.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,0.0001006388556561,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,0.000477387162391,287.8968505859375,294.1499938964844,251.951400756836,251.36111450195312,252.97216796875,252.0202178955078,285.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.60237693786621,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,0.0001098587163141,289.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688293457031,0.0,0.0,0.0001005969679681,289.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24566650390625,0.0,0.0,7.430058758473024e-05,289.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.242919921875,0.0,0.0,0.00010059698252,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745666503906,0.0,0.0,0.0004771885287482,287.88037109375,294.1499938964844,251.9215240478516,251.3330078125,252.9534454345703,251.9956817626953,285.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951853397969444e-09,0.0010178467491641,-0.0198838412761688,0.0,0.0,0.0,-0.0087548913434147,60.0,-23.60152053833008,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,0.0001098587163141,289.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688293457031,0.0,0.0,0.0001005969679681,289.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24566650390625,0.0,0.0,7.430058758473024e-05,289.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.242919921875,0.0,0.0,0.00010059698252,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745666503906,0.0,0.0,0.0004771885287482,287.88037109375,294.1499938964844,251.9215240478516,251.3330078125,252.9534454345703,251.9956817626953,285.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951853397969444e-09,0.0010178467491641,-0.0198838412761688,0.0,0.0,0.0,-0.0087548913434147,60.0,-23.60152053833008,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372741699219,0.0,0.0,0.0001098084321711,289.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.0,0.0,0.0001005509184324,289.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,7.426657975884154e-05,289.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267761230469,0.0,0.0,0.0001005509402602,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,0.0004769701045006,287.8638916015625,294.1499938964844,251.88983154296875,251.30303955078125,252.9345550537109,251.9696655273437,285.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.600814819335938,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372741699219,0.0,0.0,0.0001098084321711,289.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.0,0.0,0.0001005509184324,289.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,7.426657975884154e-05,289.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267761230469,0.0,0.0,0.0001005509402602,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,0.0004769701045006,287.8638916015625,294.1499938964844,251.88983154296875,251.30303955078125,252.9345550537109,251.9696655273437,285.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.600814819335938,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209777832031,0.0,0.0,0.0001097532440326,289.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2358703613281,0.0,0.0,0.0001005003869067,289.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132873535156,0.0,0.0,7.422925409628078e-05,289.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106018066406,0.0,0.0,0.0001005004087346,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,0.000476730405353,287.847412109375,294.1499938964844,251.85646057128903,251.27134704589844,252.9153747558593,251.94175720214844,285.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.60032081604004,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209777832031,0.0,0.0,0.0001097532440326,289.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2358703613281,0.0,0.0,0.0001005003869067,289.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132873535156,0.0,0.0,7.422925409628078e-05,289.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106018066406,0.0,0.0,0.0001005004087346,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,0.000476730405353,287.847412109375,294.1499938964844,251.85646057128903,251.27134704589844,252.9153747558593,251.94175720214844,285.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.60032081604004,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128295898437,0.0,0.0,0.0001097244457923,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276306152344,0.0,0.0,0.0001004740115604,289.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052001953125,0.0,0.0,7.420977635774761e-05,289.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025451660156,0.0,0.0,0.0001004740333883,290.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331848144531,0.0,0.0,0.0004766053170897,287.83917236328125,294.1499938964844,251.8392028808593,251.25489807128903,252.9057006835937,251.92730712890625,285.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.600128173828125,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047119140625,0.0,0.0,0.0001096944251912,289.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193908691406,0.0,0.0,0.0001004465302685,289.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,7.418946916004643e-05,289.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944580078125,0.0,0.0,0.0001004465448204,290.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22491455078125,0.0,0.0,0.0004764749319292,287.8309631347656,294.1499938964844,251.82156372070312,251.2380828857422,252.8959503173828,251.91241455078125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.599992752075195,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884155273437,0.0,0.0,0.0001096320047508,289.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20294189453125,0.0,0.0,0.0001003893630695,289.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.180908203125,0.0,0.0,7.414725405396894e-05,289.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783142089844,0.0,0.0,0.0001003893848974,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083740234375,0.0,0.0,0.0004762037715408,287.8144836425781,294.1499938964844,251.7852783203125,251.2033843994141,252.87625122070312,251.8816070556641,285.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.5998477935791,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884155273437,0.0,0.0,0.0001096320047508,289.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20294189453125,0.0,0.0,0.0001003893630695,289.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.180908203125,0.0,0.0,7.414725405396894e-05,289.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783142089844,0.0,0.0,0.0001003893848974,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083740234375,0.0,0.0,0.0004762037715408,287.8144836425781,294.1499938964844,251.7852783203125,251.2033843994141,252.87625122070312,251.8816070556641,285.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.5998477935791,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
