time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537540,289.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1721496582031,0.0,0.0,0.0001095663683372,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864624023437,0.0,0.0,0.0001003292636596,289.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,7.41028634365648e-05,289.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16217041015625,0.0,0.0,0.0001003292782115,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918334960937,0.0,0.0,0.0004759186704177,287.7980041503906,294.1499938964844,251.74774169921875,251.1674041748047,252.85626220703125,251.849365234375,285.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.599891662597656,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1721496582031,0.0,0.0,0.0001095663683372,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864624023437,0.0,0.0,0.0001003292636596,289.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,7.41028634365648e-05,289.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16217041015625,0.0,0.0,0.0001003292782115,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918334960937,0.0,0.0,0.0004759186704177,287.7980041503906,294.1499938964844,251.74774169921875,251.1674041748047,252.85626220703125,251.849365234375,285.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.599891662597656,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,0.0001094980616471,289.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700134277344,0.0,0.0,0.000100266719528,289.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485595703125,0.0,0.0,7.405666838167235e-05,289.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,0.0001002667340799,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1753234863281,0.0,0.0,0.00047562198597,287.78155517578125,294.1499938964844,251.70909118652344,251.1302947998047,252.83595275878903,251.81581115722656,285.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.60011482238769,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,0.0001094980616471,289.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700134277344,0.0,0.0,0.000100266719528,289.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485595703125,0.0,0.0,7.405666838167235e-05,289.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,0.0001002667340799,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1753234863281,0.0,0.0,0.00047562198597,287.78155517578125,294.1499938964844,251.70909118652344,251.1302947998047,252.83595275878903,251.81581115722656,285.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.60011482238769,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,0.0001094275576178,289.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.153564453125,0.0,0.0,0.000100202159956,289.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13238525390625,0.0,0.0,7.4008981755469e-05,289.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298522949219,0.0,0.0,0.000100202174508,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588134765625,0.0,0.0,0.0004753157554659,287.7651062011719,294.1499938964844,251.6694793701172,251.09217834472656,252.8153076171875,251.7810516357422,285.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.60051345825196,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,0.0001094275576178,289.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.153564453125,0.0,0.0,0.000100202159956,289.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13238525390625,0.0,0.0,7.4008981755469e-05,289.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298522949219,0.0,0.0,0.000100202174508,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588134765625,0.0,0.0,0.0004753157554659,287.7651062011719,294.1499938964844,251.6694793701172,251.09217834472656,252.8153076171875,251.7810516357422,285.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.60051345825196,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,0.0001093915780074,289.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,0.000100169207144,289.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242980957031,0.0,0.0,7.398464367724955e-05,289.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,0.0001001692289719,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,0.0004751594678964,287.7568664550781,294.1499938964844,251.6493530273437,251.0727996826172,252.80484008789065,251.76319885253903,285.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.60079002380371,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233215332031,0.0,0.0,0.0001093553219106,289.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,0.0001001360142254,289.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162109375,0.0,0.0,7.396012370008975e-05,289.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,0.0001001360287773,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423034667969,0.0,0.0,0.0004750019870698,287.7486572265625,294.1499938964844,251.6290283203125,251.05322265625,252.7943115234375,251.74513244628903,285.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.60110282897949,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,0.0001092818638426,289.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206970214844,0.0,0.0,0.0001000687479972,289.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000366210937,0.0,0.0,7.391044346150011e-05,289.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,0.0001000687625491,290.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12579345703125,0.0,0.0,0.0004746829217765,287.7322082519531,294.1499938964844,251.587890625,251.0135498046875,252.77294921875,251.70828247070312,285.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.60187721252441,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,0.0001092818638426,289.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206970214844,0.0,0.0,0.0001000687479972,289.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000366210937,0.0,0.0,7.391044346150011e-05,289.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,0.0001000687625491,290.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12579345703125,0.0,0.0,0.0004746829217765,287.7322082519531,294.1499938964844,251.587890625,251.0135498046875,252.77294921875,251.70828247070312,285.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.60187721252441,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,0.0001092077654902,289.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,0.0001000008924165,289.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838623046875,0.0,0.0,7.386032666545361e-05,289.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,0.0001000009069684,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093139648437,0.0,0.0,0.0004743610334116,287.7157592773437,294.1499938964844,251.5461883544922,250.97332763671875,252.7512664794922,251.670654296875,285.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.602842330932617,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,0.0001092077654902,289.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,0.0001000008924165,289.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838623046875,0.0,0.0,7.386032666545361e-05,289.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,0.0001000009069684,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093139648437,0.0,0.0,0.0004743610334116,287.7157592773437,294.1499938964844,251.5461883544922,250.97332763671875,252.7512664794922,251.670654296875,285.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.602842330932617,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,0.0001091335070668,289.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,9.993289859266952e-05,289.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677185058594,0.0,0.0,7.381010800600052e-05,289.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,9.993291314458476e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,0.0004740385047625,287.6993408203125,294.1499938964844,251.50408935546875,250.93267822265625,252.72921752929688,251.63229370117188,285.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.60403251647949,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,0.0001091335070668,289.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,9.993289859266952e-05,289.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677185058594,0.0,0.0,7.381010800600052e-05,289.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,9.993291314458476e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,0.0004740385047625,287.6993408203125,294.1499938964844,251.50408935546875,250.93267822265625,252.72921752929688,251.63229370117188,285.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.60403251647949,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,0.0001090596124413,289.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714416503906,0.0,0.0,9.98652321868576e-05,289.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,7.376012945314869e-05,289.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,9.986524673877284e-05,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,0.0004737175477202,287.6828918457031,294.1499938964844,251.4617156982422,250.8917694091797,252.7068328857422,251.59336853027344,285.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.605445861816406,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,0.0001090596124413,289.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714416503906,0.0,0.0,9.98652321868576e-05,289.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,7.376012945314869e-05,289.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,9.986524673877284e-05,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,0.0004737175477202,287.6828918457031,294.1499938964844,251.4617156982422,250.8917694091797,252.7068328857422,251.59336853027344,285.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.605445861816406,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502014160156,0.0,0.0,0.0001090229925466,289.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.063232421875,0.0,0.0,9.983169729821384e-05,289.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,7.373536209343001e-05,289.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,9.983171185012908e-05,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.068115234375,0.0,0.0,0.000473558466183,287.6746826171875,294.1499938964844,251.4404754638672,250.8712615966797,252.6955108642578,251.57373046875,285.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.60625267028809,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,0.0001089866927941,289.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550231933594,0.0,0.0,9.979846072383224e-05,289.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.035400390625,0.0,0.0,7.371081301243976e-05,289.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,9.979847527574748e-05,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,0.0004734007816296,287.6664733886719,294.1499938964844,251.41921997070312,250.8507232666016,252.68409729003903,251.55398559570312,285.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.607128143310547,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,0.0001089153447537,289.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03863525390625,0.0,0.0,9.97331299004145e-05,289.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01922607421875,0.0,0.0,7.366255886154249e-05,289.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169372558594,0.0,0.0,9.973314445232973e-05,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434265136719,0.0,0.0,0.0004730908840429,287.6500549316406,294.1499938964844,251.3767242431641,250.8097076416016,252.66102600097656,251.51426696777344,285.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.60909843444824,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,0.0001089153447537,289.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03863525390625,0.0,0.0,9.97331299004145e-05,289.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01922607421875,0.0,0.0,7.366255886154249e-05,289.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169372558594,0.0,0.0,9.973314445232973e-05,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434265136719,0.0,0.0,0.0004730908840429,287.6500549316406,294.1499938964844,251.3767242431641,250.8097076416016,252.66102600097656,251.51426696777344,285.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.60909843444824,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,0.0001088459612219,289.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0222473144531,0.0,0.0,9.966958896256985e-05,289.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,7.361562893493101e-05,289.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,9.966961079044268e-05,290.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,0.0004727895138785,287.6336669921875,294.1499938964844,251.3343811035156,250.76885986328125,252.6376342773437,251.47430419921875,285.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084643727168,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.611366271972656,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,0.0001088459612219,289.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0222473144531,0.0,0.0,9.966958896256985e-05,289.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,7.361562893493101e-05,289.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,9.966961079044268e-05,290.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,0.0004727895138785,287.6336669921875,294.1499938964844,251.3343811035156,250.76885986328125,252.6376342773437,251.47430419921875,285.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084643727168,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.611366271972656,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,0.0001087793207261,289.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.960857278201728e-05,289.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869384765625,0.0,0.0,7.357056165346876e-05,289.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847106933594,0.0,0.0,9.960858733393252e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,0.0004725000471808,287.61724853515625,294.1499938964844,251.2923278808593,250.72830200195312,252.6139068603516,251.4342193603516,285.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078471386805,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.61398696899414,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,0.0001087793207261,289.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.960857278201728e-05,289.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869384765625,0.0,0.0,7.357056165346876e-05,289.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847106933594,0.0,0.0,9.960858733393252e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,0.0004725000471808,287.61724853515625,294.1499938964844,251.2923278808593,250.72830200195312,252.6139068603516,251.4342193603516,285.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078471386805,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.61398696899414,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,0.0001087156051653,289.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,9.955022687790915e-05,289.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707946777344,0.0,0.0,7.352746615651995e-05,289.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685974121094,0.0,0.0,9.955024142982438e-05,290.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,0.0004722232988569,287.6008605957031,294.1499938964844,251.25070190429688,250.68820190429688,252.58990478515625,251.3941345214844,285.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398281732452e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.616928100585938,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,0.0001087156051653,289.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,9.955022687790915e-05,289.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707946777344,0.0,0.0,7.352746615651995e-05,289.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685974121094,0.0,0.0,9.955024142982438e-05,290.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,0.0004722232988569,287.6008605957031,294.1499938964844,251.25070190429688,250.68820190429688,252.58990478515625,251.3941345214844,285.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398281732452e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.616928100585938,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,0.0001086850534193,289.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,9.952225082088262e-05,289.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,7.350680243689567e-05,289.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,9.952226537279783e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98590087890625,0.0,0.0,0.0004720905853901,287.5926513671875,294.1499938964844,251.2301025390625,250.6683654785156,252.5777740478516,251.37413024902344,285.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.61854553222656,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,0.0001086555057554,289.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731140136719,0.0,0.0,9.949519881047308e-05,289.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95465087890625,0.0,0.0,7.348682265728712e-05,289.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,9.949521336238833e-05,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,0.0004719622374977,287.5844421386719,294.1499938964844,251.20965576171875,250.64871215820312,252.5655670166016,251.35415649414065,285.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648285921784236e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086568534374,60.0,-23.62025451660156,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447326660156,0.0,0.0,0.000108599437226,289.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95672607421875,0.0,0.0,9.94438523775898e-05,289.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,7.3448900366202e-05,289.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,9.944386692950502e-05,290.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96124267578125,0.0,0.0,0.0004717186966445,287.56805419921875,294.1499938964844,251.1693115234375,250.6099395751953,252.5409545898437,251.3144073486328,285.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.623918533325195,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447326660156,0.0,0.0,0.000108599437226,289.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95672607421875,0.0,0.0,9.94438523775898e-05,289.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,7.3448900366202e-05,289.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,9.944386692950502e-05,290.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96124267578125,0.0,0.0,0.0004717186966445,287.56805419921875,294.1499938964844,251.1693115234375,250.6099395751953,252.5409545898437,251.3144073486328,285.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.623918533325195,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,0.0001085474068531,289.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403686523437,0.0,0.0,9.939620940713212e-05,289.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223937988281,0.0,0.0,7.341370655922219e-05,289.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,9.939622395904736e-05,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.000471492705401,287.5516662597656,294.1499938964844,251.1298065185547,250.5720672607422,252.5160980224609,251.2749786376953,285.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169383094948e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.627918243408203,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,0.0001085474068531,289.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403686523437,0.0,0.0,9.939620940713212e-05,289.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223937988281,0.0,0.0,7.341370655922219e-05,289.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,9.939622395904736e-05,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.000471492705401,287.5516662597656,294.1499938964844,251.1298065185547,250.5720672607422,252.5160980224609,251.2749786376953,285.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169383094948e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.627918243408203,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,0.0001085003459593,289.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,9.935311391018332e-05,289.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,7.338188152061775e-05,289.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041442871094,0.0,0.0,9.935312846209854e-05,290.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92840576171875,0.0,0.0,0.0004712882800959,287.5352783203125,294.1499938964844,251.09130859375,250.5352020263672,252.4910125732422,251.23602294921875,285.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480183500912062e-09,0.0010052624857053,-0.0160292237997055,0.0,0.0,0.0,-0.0080253211781382,60.0,-23.63224029541016,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,0.0001085003459593,289.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,9.935311391018332e-05,289.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,7.338188152061775e-05,289.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041442871094,0.0,0.0,9.935312846209854e-05,290.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92840576171875,0.0,0.0,0.0004712882800959,287.5352783203125,294.1499938964844,251.09130859375,250.5352020263672,252.4910125732422,251.23602294921875,285.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480183500912062e-09,0.0010052624857053,-0.0160292237997055,0.0,0.0,0.0,-0.0080253211781382,60.0,-23.63224029541016,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.0,0.000108457483293,289.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,9.93138673948124e-05,289.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,7.335288682952523e-05,289.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.0,0.0,9.931387467077002e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,0.0004711021028924,287.5188903808594,294.1499938964844,251.053939819336,250.49952697753903,252.46571350097656,251.1975860595703,285.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433745092238041e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.636817932128903,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.0,0.000108457483293,289.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,9.93138673948124e-05,289.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,7.335288682952523e-05,289.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.0,0.0,9.931387467077002e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,0.0004711021028924,287.5188903808594,294.1499938964844,251.053939819336,250.49952697753903,252.46571350097656,251.1975860595703,285.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433745092238041e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.636817932128903,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,0.0001084379182429,289.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89947509765625,0.0,0.0,9.929594671120868e-05,289.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8820495605469,0.0,0.0,7.333965913858265e-05,289.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.0,9.92959612631239e-05,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,0.0004710170906037,287.5107116699219,294.1499938964844,251.0357208251953,250.482162475586,252.45298767089844,251.1786193847656,285.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917898401618,60.0,-23.639190673828125,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798828125,0.0,0.0,0.0001084196264855,289.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89129638671875,0.0,0.0,9.927920473273844e-05,289.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,7.332729001063854e-05,289.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719177246094,0.0,0.0,9.927921928465366e-05,290.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,0.0004709376662503,287.50250244140625,294.1499938964844,251.0178375244141,250.4651641845703,252.4402313232422,251.1598358154297,285.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.64160919189453,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636779785156,0.0,0.0,0.0001083867973648,289.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749389648437,0.0,0.0,9.924914047587664e-05,289.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578491210937,0.0,0.0,7.330508378800005e-05,289.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,9.924915502779186e-05,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.0,0.0004707950865849,287.48614501953125,294.1499938964844,250.983139038086,250.4322509765625,252.41458129882807,251.1228942871093,285.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.646528244018555,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
