time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636779785156,0.0,0.0,0.0001083867973648,289.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749389648437,0.0,0.0,9.924914047587664e-05,289.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578491210937,0.0,0.0,7.330508378800005e-05,289.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,9.924915502779186e-05,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.0,0.0004707950865849,287.48614501953125,294.1499938964844,250.983139038086,250.4322509765625,252.41458129882807,251.1228942871093,285.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.646528244018555,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.050000000745058,0.0001083586466847,289.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.85858154296875,0.0,0.050000000745058,9.922336175804958e-05,289.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.050000000745058,7.328604988288134e-05,289.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.050000000745058,9.92233763099648e-05,290.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.050000000745058,0.0004706728213932,287.4697570800781,291.1499938964844,250.9499969482422,250.40093994140625,252.3888092041016,251.0867614746093,285.442626953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.651491165161133,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.050000000745058,0.0001083586466847,289.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.85858154296875,0.0,0.050000000745058,9.922336175804958e-05,289.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.050000000745058,7.328604988288134e-05,289.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.050000000745058,9.92233763099648e-05,290.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.050000000745058,0.0004706728213932,287.4697570800781,291.1499938964844,250.9499969482422,250.40093994140625,252.3888092041016,251.0867614746093,285.442626953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.651491165161133,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040710449219,0.6346805095672607,0.050000000745058,0.0469648800790309,289.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20635986328125,0.6346805095672607,0.050000000745058,0.0430054627358913,289.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.6346805095672607,0.050000000745058,0.0317636877298355,289.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.6346805095672607,0.050000000745058,0.0430054627358913,290.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20721435546875,0.6346805095672607,0.050000000745058,0.2039993852376938,285.9143981933594,291.1499938964844,250.9339599609375,250.38584899902344,275.8598022460937,282.1044006347656,285.1705322265625,1.0,0.1097105741500854,0.0,0.0,1.0,1.0,-0.4351108372211456,2.293909631134739e-07,0.4351106286048889,-0.1266682744026184,0.0,0.0,0.0,10.18952465057373,60.0,-912.8064575195312,-0.0,12.28027057647705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6318506598472595,0.050000000745058,0.0520192794501781,289.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6318506598472595,0.050000000745058,0.0476337447762489,289.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.6318506598472595,0.050000000745058,0.0351821221411228,289.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6318506598472595,0.050000000745058,0.0476337447762489,290.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6318506598472595,0.050000000745058,0.2259539663791656,284.7516174316406,291.1499938964844,250.9181671142578,250.3710327148437,279.17498779296875,290.1828918457031,284.2804870605469,1.0,0.1210901960730552,0.1842265129089355,0.1842265129089355,1.0,1.0,-0.4819767475128174,0.0207088869065046,0.4612678587436676,-0.1175116077065467,0.0,0.0,0.0,12.50928020477295,60.0,-1539.0174560546875,-0.0,16.679710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.559146906063444e-21,-6.963391381198218e-21,2.4042442731863818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4442749023437,0.5713130831718445,0.050000000745058,0.0525306016206741,289.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4442749023437,0.5713130831718445,0.050000000745058,0.0481019578874111,289.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4442749023437,0.5713130831718445,0.050000000745058,0.035527940839529,289.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4442749023437,0.5713130831718445,0.050000000745058,0.0481019578874111,290.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4442749023437,0.5713130831718445,0.050000000745058,0.2281749844551086,283.394287109375,291.1499938964844,250.8872833251953,250.3422241210937,279.208740234375,290.58984375,283.2572631835937,1.0,0.1405973881483078,0.1943505704402923,0.1943505704402923,1.0,1.0,-0.486716628074646,0.0231935810297727,0.4635230600833893,-0.1164298579096794,0.0,0.0,1.0,20.02034950256348,60.0,-206.6022186279297,-6299.1376953125,23.18822860717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5389709472656,305.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,3340.6396484375,18000.0,0.0,0.0,0.0054667200893163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131245672702789,0.3131259381771087,-1.3980347830511164e-06,0.0,5.548025910684373e-06,0.0,0.0,5.225977420806885,0.0,0.0,0.0,0.2171390503644943,4.0,0.0,1.0
540240,289.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4442749023437,0.5713130831718445,0.050000000745058,0.0525306016206741,289.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4442749023437,0.5713130831718445,0.050000000745058,0.0481019578874111,289.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4442749023437,0.5713130831718445,0.050000000745058,0.035527940839529,289.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4442749023437,0.5713130831718445,0.050000000745058,0.0481019578874111,290.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4442749023437,0.5713130831718445,0.050000000745058,0.2281749844551086,283.394287109375,291.1499938964844,250.8872833251953,250.3422241210937,279.208740234375,290.58984375,283.2572631835937,1.0,0.1405973881483078,0.1943505704402923,0.1943505704402923,1.0,1.0,-0.486716628074646,0.0231935810297727,0.4635230600833893,-0.1164298579096794,0.0,0.0,1.0,20.02034950256348,60.0,-206.6022186279297,-6299.1376953125,23.18822860717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5389709472656,305.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,3340.6396484375,18000.0,0.0,0.0,0.0054667200893163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131245672702789,0.3131259381771087,-1.3980347830511164e-06,0.0,5.548025910684373e-06,0.0,0.0,5.225977420806885,0.0,0.0,0.0,0.2171390503644943,4.0,0.0,1.0
540300,289.7156677246094,297.1499938964844,293.1499938964844,0.0007405181531794,-71.01516723632812,284.4729919433594,0.5495009422302246,0.050000000745058,0.0526884868741035,289.7738952636719,297.1499938964844,293.1499938964844,0.0006890171207487,-69.58147430419922,284.38623046875,0.5495009422302246,0.050000000745058,0.0482465326786041,289.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7272644042969,0.5495009422302246,0.050000000745058,0.0356347262859344,289.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7272644042969,0.5495009422302246,0.050000000745058,0.0482465326786041,290.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0825500488281,0.5495009422302246,0.050000000745058,0.2288607805967331,283.7987976074219,291.1499938964844,250.8721923828125,250.3282165527344,279.19146728515625,290.5812072753906,284.48651123046875,1.0,0.1490043699741363,0.1951159238815307,0.1951159238815307,1.0,1.0,-0.4881795644760132,0.0234333779662847,0.4647462069988251,-0.1166918203234672,0.0,0.0,1.0,23.68684959411621,60.0,2261.837646484375,-7369.43994140625,26.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0024108886719,307.7705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,6373.59716796875,19080.0,0.0,0.0,0.0256707221269607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030750155448914,0.8030803799629211,-5.357714144338388e-06,0.0,2.605251938803121e-05,0.0,0.0,57.87223052978516,0.0,0.0,0.0,0.4776931703090668,4.0,0.0,1.0
540360,289.7239074707031,297.1499938964844,293.1499938964844,0.0014696549624204,-134.93751525878906,287.1552734375,0.532677173614502,0.050000000745058,0.0528393872082233,289.7770690917969,297.1499938964844,293.1499938964844,0.0014234419213607,-137.6275634765625,287.0741271972656,0.532677173614502,0.050000000745058,0.0483847148716449,289.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080017089844,0.532677173614502,0.050000000745058,0.0357367843389511,289.43280029296875,297.1499938964844,293.1499938964844,0.0010869253892451,-105.09099578857422,286.4655456542969,0.532677173614502,0.050000000745058,0.0483847148716449,290.5843505859375,297.1499938964844,293.1499938964844,0.0010188377927988,-467.27880859375,286.48779296875,0.532677173614502,0.050000000745058,0.229516252875328,285.22039794921875,291.1499938964844,250.8573303222656,250.31446838378903,279.1810302734375,290.5821533203125,285.8729858398437,1.0,0.1565743386745453,0.1958514750003814,0.1958514750003814,0.9995738863945008,1.0,-0.4895778298377991,0.0236567631363868,0.4659210443496704,-0.116966925561428,0.0,0.0,1.0,27.194063186645508,60.0,2795.529052734375,-7391.072265625,29.37592124938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7699279785156,307.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,11582.986328125,19080.0,0.0,0.0,0.0455618314445018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094281792640686,1.0942916870117188,-9.891007721307687e-06,0.0,4.623946733772755e-05,0.0,0.0,145.71566772460938,0.0,0.0,0.0,0.6109182238578796,4.0,0.0,1.0
540420,289.7724609375,297.1499938964844,293.1499938964844,0.0027422355487942,-238.0083923339844,291.0479736328125,0.5097683072090149,0.050000000745058,0.0531145595014095,289.8079528808594,297.1499938964844,293.1499938964844,0.0027194970753043,-248.56719970703125,291.0057373046875,0.5097683072090149,0.050000000745058,0.0486366860568523,289.7198791503906,297.1499938964844,293.1499938964844,0.0023056317586451,-155.72792053222656,290.346923828125,0.5097683072090149,0.050000000745058,0.0359228923916816,289.4765014648437,297.1499938964844,293.1499938964844,0.0025267258752137,-231.0162048339844,290.66925048828125,0.5097683072090149,0.050000000745058,0.0486366860568523,290.617431640625,297.1499938964844,293.1499938964844,0.0019945411477237,-865.3009033203125,289.9500427246094,0.5097683072090149,0.050000000745058,0.2307115048170089,287.1348876953125,291.1499938964844,250.82830810546875,250.28775024414065,279.1755065917969,290.611083984375,287.4741516113281,1.0,0.1694206297397613,0.1980184316635131,0.1980184316635131,0.998721718788147,1.0,-0.4921275377273559,0.0242384877055883,0.4678890407085418,-0.1173551678657531,0.0,0.0,1.0,33.58906555175781,60.0,2325.052001953125,-7115.583984375,34.95183181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9691162109375,305.6769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,16793.810546875,19080.0,0.0,0.0,0.0849822536110878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3180676698684692,1.3180820941925049,-1.4347665455716196e-05,0.0,8.624618203612044e-05,0.0,0.0,254.6060028076172,0.0,0.0,0.0,0.7233730554580688,4.0,0.0,1.0
540480,289.7724609375,297.1499938964844,293.1499938964844,0.0027422355487942,-238.0083923339844,291.0479736328125,0.5097683072090149,0.050000000745058,0.0531145595014095,289.8079528808594,297.1499938964844,293.1499938964844,0.0027194970753043,-248.56719970703125,291.0057373046875,0.5097683072090149,0.050000000745058,0.0486366860568523,289.7198791503906,297.1499938964844,293.1499938964844,0.0023056317586451,-155.72792053222656,290.346923828125,0.5097683072090149,0.050000000745058,0.0359228923916816,289.4765014648437,297.1499938964844,293.1499938964844,0.0025267258752137,-231.0162048339844,290.66925048828125,0.5097683072090149,0.050000000745058,0.0486366860568523,290.617431640625,297.1499938964844,293.1499938964844,0.0019945411477237,-865.3009033203125,289.9500427246094,0.5097683072090149,0.050000000745058,0.2307115048170089,287.1348876953125,291.1499938964844,250.82830810546875,250.28775024414065,279.1755065917969,290.611083984375,287.4741516113281,1.0,0.1694206297397613,0.1980184316635131,0.1980184316635131,0.998721718788147,1.0,-0.4921275377273559,0.0242384877055883,0.4678890407085418,-0.1173551678657531,0.0,0.0,1.0,33.58906555175781,60.0,2325.052001953125,-7115.583984375,34.95183181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9691162109375,305.6769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,16793.810546875,19080.0,0.0,0.0,0.0849822536110878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3180676698684692,1.3180820941925049,-1.4347665455716196e-05,0.0,8.624618203612044e-05,0.0,0.0,254.6060028076172,0.0,0.0,0.0,0.7233730554580688,4.0,0.0,1.0
540540,289.8355712890625,297.1499938964844,293.1499938964844,0.0038652247749269,-320.8207702636719,293.787109375,0.4955895841121673,0.050000000745058,0.0533496066927909,289.8526611328125,297.1499938964844,293.1499938964844,0.0038706224877387,-338.2925720214844,293.7880249023437,0.4955895841121673,0.050000000745058,0.0488519184291362,289.7755432128906,297.1499938964844,293.1499938964844,0.0034806665498763,-225.44142150878903,293.2160339355469,0.4955895841121673,0.050000000745058,0.0360818579792976,289.5319519042969,297.1499938964844,293.1499938964844,0.0037980168126523,-332.1888732910156,293.6556396484375,0.4955895841121673,0.050000000745058,0.0488519184291362,290.66412353515625,297.1499938964844,293.1499938964844,0.0028371540829539,-1183.588623046875,292.3411865234375,0.4955895841121673,0.050000000745058,0.2317324578762054,288.333251953125,291.1499938964844,250.8002014160156,250.2620391845703,279.1770935058594,290.65631103515625,288.5922241210937,1.0,0.1796004027128219,0.2007863372564315,0.2007863372564315,0.9978695511817932,1.0,-0.4943054318428039,0.0249401815235614,0.4693652689456939,-0.1175689250230789,0.0,0.0,1.0,39.05073547363281,60.0,1741.9515380859375,-6920.94189453125,39.75871276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98553466796875,304.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18432.421875,20160.0,0.0,0.0,0.121761716902256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3808751106262207,1.3808908462524414,-1.5747606084914878e-05,0.0,0.00012357266678,0.0,0.0,292.7649230957031,0.0,0.0,0.0,0.7698972225189209,4.0,0.0,1.0
540600,289.8355712890625,297.1499938964844,293.1499938964844,0.0038652247749269,-320.8207702636719,293.787109375,0.4955895841121673,0.050000000745058,0.0533496066927909,289.8526611328125,297.1499938964844,293.1499938964844,0.0038706224877387,-338.2925720214844,293.7880249023437,0.4955895841121673,0.050000000745058,0.0488519184291362,289.7755432128906,297.1499938964844,293.1499938964844,0.0034806665498763,-225.44142150878903,293.2160339355469,0.4955895841121673,0.050000000745058,0.0360818579792976,289.5319519042969,297.1499938964844,293.1499938964844,0.0037980168126523,-332.1888732910156,293.6556396484375,0.4955895841121673,0.050000000745058,0.0488519184291362,290.66412353515625,297.1499938964844,293.1499938964844,0.0028371540829539,-1183.588623046875,292.3411865234375,0.4955895841121673,0.050000000745058,0.2317324578762054,288.333251953125,291.1499938964844,250.8002014160156,250.2620391845703,279.1770935058594,290.65631103515625,288.5922241210937,1.0,0.1796004027128219,0.2007863372564315,0.2007863372564315,0.9978695511817932,1.0,-0.4943054318428039,0.0249401815235614,0.4693652689456939,-0.1175689250230789,0.0,0.0,1.0,39.05073547363281,60.0,1741.9515380859375,-6920.94189453125,39.75871276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98553466796875,304.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18432.421875,20160.0,0.0,0.0,0.121761716902256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3808751106262207,1.3808908462524414,-1.5747606084914878e-05,0.0,0.00012357266678,0.0,0.0,292.7649230957031,0.0,0.0,0.0,0.7698972225189209,4.0,0.0,1.0
540660,289.90045166015625,297.1499938964844,293.1499938964844,0.0048807407729327,-386.3258056640625,295.9415588378906,0.4858714640140533,0.050000000745058,0.0535442493855953,289.90155029296875,297.1499938964844,293.1499938964844,0.0049170572310686,-409.5394287109375,295.98162841796875,0.4858714640140533,0.050000000745058,0.0490301512181758,289.833984375,297.1499938964844,293.1499938964844,0.0045276591554284,-280.5859069824219,295.4723815917969,0.4858714640140533,0.050000000745058,0.0362135022878646,289.5902404785156,297.1499938964844,293.1499938964844,0.0049560773186385,-412.4509582519531,296.0080261230469,0.4858714640140533,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.0035568939056247,-1432.3468017578125,294.2127685546875,0.4858714640140533,0.050000000745058,0.2325779199600219,289.2881164550781,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7068176269531,289.5008239746094,1.0,0.1875766366720199,0.2037808299064636,0.2037808299064636,0.9969523549079896,1.0,-0.4961090087890625,0.0256903320550918,0.4704186618328094,-0.1176702156662941,0.0,0.0,1.0,43.57268524169922,48.0,1325.5631103515625,-6888.10107421875,43.76976776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6859436035156,304.53564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19804.1171875,20160.0,0.0,0.0,0.154219165444374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313338994979858,1.4313507080078125,-1.691950274107512e-05,0.0,0.0001565128477523,0.0,0.0,326.0460205078125,0.0,0.0,0.0,0.7819527387619019,4.0,0.0,1.0
540720,289.90045166015625,297.1499938964844,293.1499938964844,0.0048807407729327,-386.3258056640625,295.9415588378906,0.4858714640140533,0.050000000745058,0.0535442493855953,289.90155029296875,297.1499938964844,293.1499938964844,0.0049170572310686,-409.5394287109375,295.98162841796875,0.4858714640140533,0.050000000745058,0.0490301512181758,289.833984375,297.1499938964844,293.1499938964844,0.0045276591554284,-280.5859069824219,295.4723815917969,0.4858714640140533,0.050000000745058,0.0362135022878646,289.5902404785156,297.1499938964844,293.1499938964844,0.0049560773186385,-412.4509582519531,296.0080261230469,0.4858714640140533,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.0035568939056247,-1432.3468017578125,294.2127685546875,0.4858714640140533,0.050000000745058,0.2325779199600219,289.2881164550781,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7068176269531,289.5008239746094,1.0,0.1875766366720199,0.2037808299064636,0.2037808299064636,0.9969523549079896,1.0,-0.4961090087890625,0.0256903320550918,0.4704186618328094,-0.1176702156662941,0.0,0.0,1.0,43.57268524169922,48.0,1325.5631103515625,-6888.10107421875,43.76976776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6859436035156,304.53564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19804.1171875,20160.0,0.0,0.0,0.154219165444374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313338994979858,1.4313507080078125,-1.691950274107512e-05,0.0,0.0001565128477523,0.0,0.0,326.0460205078125,0.0,0.0,0.0,0.7819527387619019,4.0,0.0,1.0
540780,289.9623718261719,297.1499938964844,293.1499938964844,0.0058376952074468,-438.9730529785156,297.7031555175781,0.4835639595985412,0.050000000745058,0.0535931438207626,289.9502258300781,297.1499938964844,293.1499938964844,0.0059093139134347,-466.9489135742188,297.77716064453125,0.4835639595985412,0.050000000745058,0.0490749217569828,289.8910827636719,297.1499938964844,293.1499938964844,0.0055043157190084,-324.9103698730469,297.3145446777344,0.4835639595985412,0.050000000745058,0.0362465716898441,289.6472473144531,297.1499938964844,293.1499938964844,0.006067160051316,-477.1407165527344,297.9306640625,0.4835639595985412,0.050000000745058,0.0490749217569828,290.7652893066406,297.1499938964844,293.1499938964844,0.0041869734413921,-1629.71240234375,295.7366027832031,0.4835639595985412,0.050000000745058,0.2327903062105178,290.0831298828125,291.1499938964844,250.74664306640625,250.2135009765625,279.17578125,290.7574157714844,290.26287841796875,1.0,0.189032182097435,0.2062666714191436,0.2062666714191436,0.9960351586341858,1.0,-0.4965623319149017,0.0262775477021932,0.4702847898006439,-0.1176134794950485,0.0,0.0,1.0,44.70555114746094,36.0,1053.87158203125,-6961.96435546875,44.779144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.92547607421875,304.77069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,20063.556640625,20160.0,0.0,0.0,0.1813546270132064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406787157058716,1.440695881843567,-1.7141153875854798e-05,0.0,0.0001840518816607,0.0,0.0,332.4739685058594,0.0,0.0,0.0,0.7866348624229431,4.0,0.0,1.0
540840,289.9623718261719,297.1499938964844,293.1499938964844,0.0058376952074468,-438.9730529785156,297.7031555175781,0.4835639595985412,0.050000000745058,0.0535931438207626,289.9502258300781,297.1499938964844,293.1499938964844,0.0059093139134347,-466.9489135742188,297.77716064453125,0.4835639595985412,0.050000000745058,0.0490749217569828,289.8910827636719,297.1499938964844,293.1499938964844,0.0055043157190084,-324.9103698730469,297.3145446777344,0.4835639595985412,0.050000000745058,0.0362465716898441,289.6472473144531,297.1499938964844,293.1499938964844,0.006067160051316,-477.1407165527344,297.9306640625,0.4835639595985412,0.050000000745058,0.0490749217569828,290.7652893066406,297.1499938964844,293.1499938964844,0.0041869734413921,-1629.71240234375,295.7366027832031,0.4835639595985412,0.050000000745058,0.2327903062105178,290.0831298828125,291.1499938964844,250.74664306640625,250.2135009765625,279.17578125,290.7574157714844,290.26287841796875,1.0,0.189032182097435,0.2062666714191436,0.2062666714191436,0.9960351586341858,1.0,-0.4965623319149017,0.0262775477021932,0.4702847898006439,-0.1176134794950485,0.0,0.0,1.0,44.70555114746094,36.0,1053.87158203125,-6961.96435546875,44.779144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.92547607421875,304.77069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,20063.556640625,20160.0,0.0,0.0,0.1813546270132064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406787157058716,1.440695881843567,-1.7141153875854798e-05,0.0,0.0001840518816607,0.0,0.0,332.4739685058594,0.0,0.0,0.0,0.7866348624229431,4.0,0.0,1.0
540900,289.9916076660156,297.1499938964844,293.1499938964844,0.0063042566180229,-461.4593811035156,298.4748229980469,0.4847671687602997,0.050000000745058,0.0535675808787345,289.9737548828125,297.1499938964844,293.1499938964844,0.0063956999219954,-491.5108642578125,298.5640869140625,0.4847671687602997,0.050000000745058,0.0490515120327472,289.9183959960937,297.1499938964844,293.1499938964844,0.0059785740450024,-343.8642272949219,298.1205139160156,0.4847671687602997,0.050000000745058,0.0362292826175689,289.6746520996094,297.1499938964844,293.1499938964844,0.006618907675147,-504.83929443359375,298.77215576171875,0.4847671687602997,0.050000000745058,0.0490515120327472,290.78955078125,297.1499938964844,293.1499938964844,0.0044762874022126,-1713.218994140625,296.4024658203125,0.4847671687602997,0.050000000745058,0.2326792627573013,290.4366455078125,291.1499938964844,250.7337951660156,250.2019500732422,279.17156982421875,290.7818908691406,290.6050720214844,1.0,0.1878456324338913,0.2070343494415283,0.2070343494415283,0.995576560497284,1.0,-0.4963255524635315,0.0264456886798143,0.4698798656463623,-0.1176012679934501,0.0,0.0,1.0,44.109004974365234,36.0,963.3027954101562,-7033.69775390625,44.247520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.20166015625,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,20109.9375,21240.0,0.0,0.0,0.1927790641784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44234299659729,1.4423601627349854,-1.718077874102164e-05,0.0,0.0001956462510861,0.0,0.0,333.62750244140625,0.0,0.0,0.0,0.8024685382843018,4.0,0.0,1.0
540960,290.0196228027344,297.1499938964844,293.1499938964844,0.0067662647925317,-481.710205078125,299.1889343261719,0.4872612357139587,0.050000000745058,0.0535151362419128,289.99658203125,297.1499938964844,293.1499938964844,0.0068792803213,-513.659423828125,299.29248046875,0.4872612357139587,0.050000000745058,0.0490034930408,289.9445495605469,297.1499938964844,293.1499938964844,0.0064484635367989,-360.99798583984375,298.866455078125,0.4872612357139587,0.050000000745058,0.0361938141286373,289.7008972167969,297.1499938964844,293.1499938964844,0.0071738753467798,-529.8831176757812,299.5508728027344,0.4872612357139587,0.050000000745058,0.0490034930408,290.81304931640625,297.1499938964844,293.1499938964844,0.0047519602812826,-1788.208251953125,297.01861572265625,0.4872612357139587,0.050000000745058,0.2324514687061309,290.7696533203125,291.1499938964844,250.7211761474609,250.19064331054688,279.16571044921875,290.8056335449219,290.9305114746094,1.0,0.1855712532997131,0.2073864042758941,0.2073864042758941,0.9951204657554626,1.0,-0.4958397150039673,0.0265099201351404,0.4693297743797302,-0.1176338046789169,0.0,0.0,1.0,42.887474060058594,25.0,901.2640380859376,-7135.3916015625,43.1604118347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5573425292969,305.3973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,20883.85546875,21240.0,0.0,0.0,0.2027749121189117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469834804534912,1.4698526859283447,-1.7841970475274138e-05,0.0,0.0002057907549897,0.0,0.0,353.0709228515625,0.0,0.0,0.0,0.8029628992080688,4.0,0.0,1.0
541020,290.0721435546875,297.1499938964844,293.1499938964844,0.0076784840784966,-515.9354858398438,300.4765014648437,0.4953822195529938,0.050000000745058,0.0533535033464431,290.0399169921875,297.1499938964844,293.1499938964844,0.0078412238508462,-551.2186279296875,300.6065368652344,0.4953822195529938,0.050000000745058,0.0488554872572422,289.9929504394531,297.1499938964844,293.1499938964844,0.0073796077631413,-390.20208740234375,300.21319580078125,0.4953822195529938,0.050000000745058,0.0360844954848289,289.7494812011719,297.1499938964844,293.1499938964844,0.0083011733368039,-572.647216796875,300.9557800292969,0.4953822195529938,0.050000000745058,0.0488554872572422,290.8572692871094,297.1499938964844,293.1499938964844,0.0052643273957073,-1914.0775146484373,298.1337280273437,0.4953822195529938,0.050000000745058,0.2317494004964828,291.39813232421875,291.1499938964844,250.6965484619141,250.16867065429688,279.14959716796875,290.85040283203125,291.5490417480469,1.0,0.178616002202034,0.206584632396698,0.206584632396698,0.9942081570625304,1.0,-0.4943421483039856,0.0262809842824935,0.4680611491203308,-0.1179314851760864,0.0,0.0,0.9511238932609558,39.12476348876953,25.0,825.2581176757812,-7351.98876953125,39.8247184753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4442138671875,306.2462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,21489.390625,21240.0,0.0,0.0,0.2185667902231216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4657187461853027,1.4657366275787354,-1.790553687897045e-05,0.0,0.0002218175068264,0.0,0.0,352.2833557128906,0.0,0.0,0.0,0.8001892566680908,4.0,0.0,1.0
541080,290.0721435546875,297.1499938964844,293.1499938964844,0.0076784840784966,-515.9354858398438,300.4765014648437,0.4953822195529938,0.050000000745058,0.0533535033464431,290.0399169921875,297.1499938964844,293.1499938964844,0.0078412238508462,-551.2186279296875,300.6065368652344,0.4953822195529938,0.050000000745058,0.0488554872572422,289.9929504394531,297.1499938964844,293.1499938964844,0.0073796077631413,-390.20208740234375,300.21319580078125,0.4953822195529938,0.050000000745058,0.0360844954848289,289.7494812011719,297.1499938964844,293.1499938964844,0.0083011733368039,-572.647216796875,300.9557800292969,0.4953822195529938,0.050000000745058,0.0488554872572422,290.8572692871094,297.1499938964844,293.1499938964844,0.0052643273957073,-1914.0775146484373,298.1337280273437,0.4953822195529938,0.050000000745058,0.2317494004964828,291.39813232421875,291.1499938964844,250.6965484619141,250.16867065429688,279.14959716796875,290.85040283203125,291.5490417480469,1.0,0.178616002202034,0.206584632396698,0.206584632396698,0.9942081570625304,1.0,-0.4943421483039856,0.0262809842824935,0.4680611491203308,-0.1179314851760864,0.0,0.0,0.9511238932609558,39.12476348876953,25.0,825.2581176757812,-7351.98876953125,39.8247184753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4442138671875,306.2462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,21489.390625,21240.0,0.0,0.0,0.2185667902231216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4657187461853027,1.4657366275787354,-1.790553687897045e-05,0.0,0.0002218175068264,0.0,0.0,352.2833557128906,0.0,0.0,0.0,0.8001892566680908,4.0,0.0,1.0
541140,290.1196594238281,297.1499938964844,293.1499938964844,0.0086056692525744,-544.1837768554688,301.6104431152344,0.5026814341545105,0.050000000745058,0.0532244779169559,290.0800476074219,297.1499938964844,293.1499938964844,0.0088262287899851,-582.2318725585938,301.7630615234375,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0365295410156,297.1499938964844,293.1499938964844,0.0083293374627828,-414.4620666503906,301.40020751953125,0.5026814341545105,0.050000000745058,0.0359972305595874,289.79296875,297.1499938964844,293.1499938964844,0.0094907535240054,-608.2664794921875,302.1928405761719,0.5026814341545105,0.050000000745058,0.0487373396754264,290.89776611328125,297.1499938964844,293.1499938964844,0.0057444339618086,-2016.8721923828125,299.1213073730469,0.5026814341545105,0.050000000745058,0.231188952922821,291.9872741699219,291.1499938964844,250.6727600097656,250.1475524902344,279.1307678222656,290.8914794921875,292.1278991699219,1.0,0.1732386648654937,0.2037221789360046,0.2037221789360046,0.9932959079742432,1.0,-0.4931464791297912,0.0256290007382631,0.4675174653530121,-0.1187328174710273,0.0,0.0,0.799750030040741,36.12009048461914,25.0,766.8665161132812,-7533.603515625,37.17528533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.479248046875,307.11590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23422.048828125,20160.0,0.0,0.0,0.2290047705173492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3171977996826172,1.3172136545181274,-1.5832718418096192e-05,0.0,0.0002324107190361,0.0,0.0,272.0595397949219,0.0,0.0,0.0,0.7129856944084167,4.0,0.0,1.0
541200,290.1196594238281,297.1499938964844,293.1499938964844,0.0086056692525744,-544.1837768554688,301.6104431152344,0.5026814341545105,0.050000000745058,0.0532244779169559,290.0800476074219,297.1499938964844,293.1499938964844,0.0088262287899851,-582.2318725585938,301.7630615234375,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0365295410156,297.1499938964844,293.1499938964844,0.0083293374627828,-414.4620666503906,301.40020751953125,0.5026814341545105,0.050000000745058,0.0359972305595874,289.79296875,297.1499938964844,293.1499938964844,0.0094907535240054,-608.2664794921875,302.1928405761719,0.5026814341545105,0.050000000745058,0.0487373396754264,290.89776611328125,297.1499938964844,293.1499938964844,0.0057444339618086,-2016.8721923828125,299.1213073730469,0.5026814341545105,0.050000000745058,0.231188952922821,291.9872741699219,291.1499938964844,250.6727600097656,250.1475524902344,279.1307678222656,290.8914794921875,292.1278991699219,1.0,0.1732386648654937,0.2037221789360046,0.2037221789360046,0.9932959079742432,1.0,-0.4931464791297912,0.0256290007382631,0.4675174653530121,-0.1187328174710273,0.0,0.0,0.799750030040741,36.12009048461914,25.0,766.8665161132812,-7533.603515625,37.17528533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.479248046875,307.11590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23422.048828125,20160.0,0.0,0.0,0.2290047705173492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3171977996826172,1.3172136545181274,-1.5832718418096192e-05,0.0,0.0002324107190361,0.0,0.0,272.0595397949219,0.0,0.0,0.0,0.7129856944084167,4.0,0.0,1.0
541260,290.16217041015625,297.1499938964844,293.1499938964844,0.0095939571037888,-569.7427978515625,302.6148376464844,0.5089101195335388,0.050000000745058,0.0531271286308765,290.1171569824219,297.1499938964844,293.1499938964844,0.0098821744322776,-610.1834106445312,302.785888671875,0.5089101195335388,0.050000000745058,0.0486481972038745,290.0756225585937,297.1499938964844,293.1499938964844,0.0093436101451516,-436.3351135253906,302.4512023925781,0.5089101195335388,0.050000000745058,0.0359313897788524,289.8319091796875,297.1499938964844,293.1499938964844,0.0108078364282846,-640.4622192382812,303.2892761230469,0.5089101195335388,0.050000000745058,0.0486481972038745,290.93463134765625,297.1499938964844,293.1499938964844,0.0062145073898136,-2108.771728515625,299.9927673339844,0.5089101195335388,0.050000000745058,0.230766087770462,292.5089416503906,291.1499938964844,250.64979553222656,250.1272888183593,279.1109313964844,290.92889404296875,292.6196594238281,1.0,0.1689438819885254,0.1988335400819778,0.1988335400819778,0.9923597574234008,1.0,-0.4922443926334381,0.0245901420712471,0.4676542282104492,-0.1199881434440612,0.0,0.0,0.5825462341308594,33.85193634033203,25.0,617.0193481445312,-7424.828125,35.18379592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6108093261719,307.5597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,25234.61328125,20160.0,0.0,0.0,0.2341425418853759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8556572198867798,0.8556673526763916,-1.0152765753446149e-05,0.0,0.000237624917645,0.0,0.0,101.50333404541016,0.0,0.0,0.0,0.5220831036567688,4.0,0.0,1.0
541320,290.16217041015625,297.1499938964844,293.1499938964844,0.0095939571037888,-569.7427978515625,302.6148376464844,0.5089101195335388,0.050000000745058,0.0531271286308765,290.1171569824219,297.1499938964844,293.1499938964844,0.0098821744322776,-610.1834106445312,302.785888671875,0.5089101195335388,0.050000000745058,0.0486481972038745,290.0756225585937,297.1499938964844,293.1499938964844,0.0093436101451516,-436.3351135253906,302.4512023925781,0.5089101195335388,0.050000000745058,0.0359313897788524,289.8319091796875,297.1499938964844,293.1499938964844,0.0108078364282846,-640.4622192382812,303.2892761230469,0.5089101195335388,0.050000000745058,0.0486481972038745,290.93463134765625,297.1499938964844,293.1499938964844,0.0062145073898136,-2108.771728515625,299.9927673339844,0.5089101195335388,0.050000000745058,0.230766087770462,292.5089416503906,291.1499938964844,250.64979553222656,250.1272888183593,279.1109313964844,290.92889404296875,292.6196594238281,1.0,0.1689438819885254,0.1988335400819778,0.1988335400819778,0.9923597574234008,1.0,-0.4922443926334381,0.0245901420712471,0.4676542282104492,-0.1199881434440612,0.0,0.0,0.5825462341308594,33.85193634033203,25.0,617.0193481445312,-7424.828125,35.18379592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6108093261719,307.5597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,25234.61328125,20160.0,0.0,0.0,0.2341425418853759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8556572198867798,0.8556673526763916,-1.0152765753446149e-05,0.0,0.000237624917645,0.0,0.0,101.50333404541016,0.0,0.0,0.0,0.5220831036567688,4.0,0.0,1.0
541380,290.2000427246094,297.1499938964844,293.1499938964844,0.01085508428514,-603.0670166015625,303.509033203125,0.5152400732040405,0.050000000745058,0.0530389472842216,290.1514892578125,297.1499938964844,293.1499938964844,0.0112355491146445,-646.2798461914062,303.6972351074219,0.5152400732040405,0.050000000745058,0.0485674478113651,290.11065673828125,297.1499938964844,293.1499938964844,0.01062913518399,-463.9337158203125,303.3851318359375,0.5152400732040405,0.050000000745058,0.0358717516064643,289.8672790527344,297.1499938964844,293.1499938964844,0.014022123068571,-734.5972900390625,304.0348815917969,0.5369884967803955,0.0700628533959388,0.0538608059287071,290.96795654296875,297.1499938964844,293.1499938964844,0.0067597990855574,-2228.161376953125,300.7250061035156,0.5152400732040405,0.050000000745058,0.2303830683231353,292.8144836425781,291.1499938964844,250.6276397705078,250.1078491210937,279.09539794921875,290.9627685546875,292.82867431640625,1.0,0.1655748784542083,0.1923617422580719,0.1923617422580719,0.9914235472679138,1.0,-0.4977708160877228,0.0235741008073091,0.4741967022418976,-0.1229100748896598,0.0,0.0,0.33625328540802,31.84214973449707,28.0,134.47349548339844,-6553.4638671875,34.033790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89556884765625,306.65118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,23649.564453125,20160.0,0.0,0.0,0.2329541742801666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563268780708313,0.3563330173492431,-6.151543402665993e-06,0.0,0.0002364188694627,0.0,0.0,21.51235008239746,0.0,0.0,0.0,0.3497798144817352,4.0,0.0,1.0
541440,290.2000427246094,297.1499938964844,293.1499938964844,0.01085508428514,-603.0670166015625,303.509033203125,0.5152400732040405,0.050000000745058,0.0530389472842216,290.1514892578125,297.1499938964844,293.1499938964844,0.0112355491146445,-646.2798461914062,303.6972351074219,0.5152400732040405,0.050000000745058,0.0485674478113651,290.11065673828125,297.1499938964844,293.1499938964844,0.01062913518399,-463.9337158203125,303.3851318359375,0.5152400732040405,0.050000000745058,0.0358717516064643,289.8672790527344,297.1499938964844,293.1499938964844,0.014022123068571,-734.5972900390625,304.0348815917969,0.5369884967803955,0.0700628533959388,0.0538608059287071,290.96795654296875,297.1499938964844,293.1499938964844,0.0067597990855574,-2228.161376953125,300.7250061035156,0.5152400732040405,0.050000000745058,0.2303830683231353,292.8144836425781,291.1499938964844,250.6276397705078,250.1078491210937,279.09539794921875,290.9627685546875,292.82867431640625,1.0,0.1655748784542083,0.1923617422580719,0.1923617422580719,0.9914235472679138,1.0,-0.4977708160877228,0.0235741008073091,0.4741967022418976,-0.1229100748896598,0.0,0.0,0.33625328540802,31.84214973449707,28.0,134.47349548339844,-6553.4638671875,34.033790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89556884765625,306.65118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,23649.564453125,20160.0,0.0,0.0,0.2329541742801666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563268780708313,0.3563330173492431,-6.151543402665993e-06,0.0,0.0002364188694627,0.0,0.0,21.51235008239746,0.0,0.0,0.0,0.3497798144817352,4.0,0.0,1.0
541500,290.21759033203125,297.1499938964844,293.1499938964844,0.0117802461609244,-629.8939208984375,303.9298095703125,0.5224988460540771,0.050000000745058,0.0529490076005458,290.1678161621094,297.1499938964844,293.1499938964844,0.011915847659111,-667.662109375,304.067138671875,0.5234583020210266,0.0551892518997192,0.0487098209559917,290.1270751953125,297.1499938964844,293.1499938964844,0.0115611786022782,-485.50048828125,303.8226623535156,0.5224988460540771,0.050000000745058,0.0358109250664711,289.9037475585937,297.1499938964844,293.1499938964844,0.0321055464446544,-1142.861083984375,304.0224609375,0.6422023177146912,0.1045174673199653,0.0838953852653503,290.9837646484375,297.1499938964844,293.1499938964844,0.0071234321221709,-2324.047119140625,301.0202941894531,0.5224988460540771,0.050000000745058,0.2299924045801162,292.7737121582031,291.1499938964844,250.61685180664065,250.09841918945312,279.19830322265625,290.9789428710937,292.6930847167969,1.0,0.1651211977005005,0.202058658003807,0.202058658003807,0.9909554719924928,1.0,-0.5333430767059326,0.0273935794830322,0.5059494972229004,-0.128022015094757,0.0,0.0,0.2310227304697036,30.019868850708008,28.0,-349.8475036621094,-5977.43408203125,35.92841720581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61639404296875,305.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,22143.595703125,19080.0,0.0,0.0,0.2295408546924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224522531032562,0.2224576473236084,-5.385502390709007e-06,0.0,0.0002329547860426,0.0,0.0,11.25925636291504,0.0,0.0,0.0,0.2993779182434082,4.0,0.0,1.0
541560,290.236572265625,297.1499938964844,293.1499938964844,0.0156337954103946,-750.3057861328125,304.0740051269531,0.5704243183135986,0.0720508098602294,0.0611264705657959,290.1929016113281,297.1499938964844,293.1499938964844,0.023398770019412,-977.7672729492188,304.0607604980469,0.6182573437690735,0.0880652591586113,0.0693623274564743,290.1434326171875,297.1499938964844,293.1499938964844,0.0125614134594798,-519.4332885742188,304.0763244628906,0.551098644733429,0.0651210620999336,0.0380297526717186,289.9641418457031,297.1499938964844,293.1499938964844,0.0573547594249248,-1593.4866943359375,303.99981689453125,0.7292943000793457,0.1337967365980148,0.1136083975434303,291.0004272460937,297.1499938964844,293.1499938964844,0.0076199462637305,-2471.9150390625,301.247802734375,0.5369064807891846,0.050000000745058,0.229336529970169,292.47540283203125,291.1499938964844,250.6062774658203,250.0891876220703,279.4086608886719,290.99578857421875,292.2708740234375,1.0,0.1658397167921066,0.2299453765153885,0.2299453765153885,0.9904974102973938,1.0,-0.6041665077209473,0.0390951037406921,0.5650714039802551,-0.1334374099969864,0.0,0.0,0.1706854850053787,27.070083618164062,48.0,-1004.0570068359376,-5496.38720703125,40.44160079956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3835754394531,304.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,20188.78125,19080.0,0.0,0.0,0.2241803705692291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526148170232772,0.1526196151971817,-4.7945241021807306e-06,0.0,0.0002275145816383,0.0,0.0,6.76240873336792,0.0,0.0,0.0,0.2913076877593994,4.0,0.0,1.0
541620,290.3558654785156,297.1499938964844,293.1499938964844,0.062038704752922,-1602.462890625,304.0212097167969,0.757841944694519,0.1218859776854515,0.1151660606265068,290.3139038085937,297.1499938964844,293.1499938964844,0.0734370276331901,-1914.2923583984373,304.0077819824219,0.7932795286178589,0.1386019438505172,0.120743878185749,290.2368469238281,297.1499938964844,293.1499938964844,0.0590241476893425,-1216.6248779296875,304.022705078125,0.7549248337745667,0.1225577443838119,0.0769738480448722,290.1123962402344,297.1499938964844,293.1499938964844,0.1071896776556968,-2583.32421875,303.96710205078125,0.8753343820571899,0.1844939142465591,0.16343954205513,291.044921875,297.1499938964844,293.1499938964844,0.0091666178777813,-2945.947021484375,301.5290832519531,0.5805099010467529,0.050000000745058,0.2279200851917266,290.9822692871094,291.1499938964844,250.585678100586,250.0712890625,280.3173217773437,291.0398864746094,290.777099609375,1.0,0.1789759248495102,0.3915248215198517,0.3915248215198517,0.989581286907196,1.0,-0.8270570635795593,0.1618368625640869,0.6652202606201172,-0.0564346723258495,0.0,0.0,0.2856238782405853,21.57708168029785,51.0,-1679.6075439453125,-6683.94970703125,62.59214401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0404357910156,304.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18994.24609375,19080.0,0.0,0.0,0.2073616236448288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713211387395858,0.1713256984949112,-4.560382876661606e-06,0.0,0.0002104456943925,0.0,0.0,7.264771461486816,0.0,0.0,0.0,0.2891888618469238,4.0,0.0,1.0
