time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541680,290.3558654785156,297.1499938964844,293.1499938964844,0.062038704752922,-1602.462890625,304.0212097167969,0.757841944694519,0.1218859776854515,0.1151660606265068,290.3139038085937,297.1499938964844,293.1499938964844,0.0734370276331901,-1914.2923583984373,304.0077819824219,0.7932795286178589,0.1386019438505172,0.120743878185749,290.2368469238281,297.1499938964844,293.1499938964844,0.0590241476893425,-1216.6248779296875,304.022705078125,0.7549248337745667,0.1225577443838119,0.0769738480448722,290.1123962402344,297.1499938964844,293.1499938964844,0.1071896776556968,-2583.32421875,303.96710205078125,0.8753343820571899,0.1844939142465591,0.16343954205513,291.044921875,297.1499938964844,293.1499938964844,0.0091666178777813,-2945.947021484375,301.5290832519531,0.5805099010467529,0.050000000745058,0.2279200851917266,290.9822692871094,291.1499938964844,250.585678100586,250.0712890625,280.3173217773437,291.0398864746094,290.777099609375,1.0,0.1789759248495102,0.3915248215198517,0.3915248215198517,0.989581286907196,1.0,-0.8270570635795593,0.1618368625640869,0.6652202606201172,-0.0564346723258495,0.0,0.0,0.2856238782405853,21.57708168029785,51.0,-1679.6075439453125,-6683.94970703125,62.59214401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0404357910156,304.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18994.24609375,19080.0,0.0,0.0,0.2073616236448288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713211387395858,0.1713256984949112,-4.560382876661606e-06,0.0,0.0002104456943925,0.0,0.0,7.264771461486816,0.0,0.0,0.0,0.2891888618469238,4.0,0.0,1.0
541740,290.519775390625,297.1499938964844,293.1499938964844,0.0951126813888549,-2229.4541015625,304.00958251953125,0.8802675008773804,0.1594750136137008,0.1558625847101211,290.4721069335937,297.1499938964844,293.1499938964844,0.1095257252454757,-2631.72265625,303.99591064453125,0.9166245460510254,0.1784185469150543,0.160147875547409,290.3804016113281,297.1499938964844,293.1499938964844,0.0996847972273826,-1801.885986328125,303.9986877441406,0.8921543955802917,0.167294830083847,0.1096305251121521,290.2668762207031,297.1499938964844,293.1499938964844,0.1411054134368896,-3226.815185546875,303.97479248046875,0.9854196906089784,0.2301246672868728,0.1965856403112411,291.1109619140625,297.1499938964844,293.1499938964844,0.0103510431945323,-3210.49560546875,302.0046691894531,0.6137049198150635,0.050000000745058,0.2271447628736496,290.4014587402344,291.1499938964844,250.5658569335937,250.0541076660156,279.9145812988281,291.1054382324219,290.38836669921875,1.0,0.1946305632591247,0.4626254737377167,0.4626254737377167,0.9886651635169984,1.0,-0.9949007630348206,0.2757189571857452,0.7191818356513977,0.0266586225479841,0.0,0.0,0.4403144419193268,19.34364891052246,39.0,-662.080078125,-9974.0234375,88.74449920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57574462890625,307.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18287.337890625,18000.0,0.0,0.0,0.1966920793056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260307312011719,0.3260355293750763,-4.8237152441288345e-06,0.0,0.0001996174542,0.0,0.0,15.514315605163574,0.0,0.0,0.0,0.3049759566783905,4.0,0.0,1.0
541800,290.519775390625,297.1499938964844,293.1499938964844,0.0951126813888549,-2229.4541015625,304.00958251953125,0.8802675008773804,0.1594750136137008,0.1558625847101211,290.4721069335937,297.1499938964844,293.1499938964844,0.1095257252454757,-2631.72265625,303.99591064453125,0.9166245460510254,0.1784185469150543,0.160147875547409,290.3804016113281,297.1499938964844,293.1499938964844,0.0996847972273826,-1801.885986328125,303.9986877441406,0.8921543955802917,0.167294830083847,0.1096305251121521,290.2668762207031,297.1499938964844,293.1499938964844,0.1411054134368896,-3226.815185546875,303.97479248046875,0.9854196906089784,0.2301246672868728,0.1965856403112411,291.1109619140625,297.1499938964844,293.1499938964844,0.0103510431945323,-3210.49560546875,302.0046691894531,0.6137049198150635,0.050000000745058,0.2271447628736496,290.4014587402344,291.1499938964844,250.5658569335937,250.0541076660156,279.9145812988281,291.1054382324219,290.38836669921875,1.0,0.1946305632591247,0.4626254737377167,0.4626254737377167,0.9886651635169984,1.0,-0.9949007630348206,0.2757189571857452,0.7191818356513977,0.0266586225479841,0.0,0.0,0.4403144419193268,19.34364891052246,39.0,-662.080078125,-9974.0234375,88.74449920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57574462890625,307.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18287.337890625,18000.0,0.0,0.0,0.1966920793056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260307312011719,0.3260355293750763,-4.8237152441288345e-06,0.0,0.0001996174542,0.0,0.0,15.514315605163574,0.0,0.0,0.0,0.3049759566783905,4.0,0.0,1.0
541860,290.68463134765625,297.1499938964844,293.1499938964844,0.1229503080248832,-2740.173095703125,304.0101623535156,0.967194139957428,0.1926868855953216,0.1910510212182998,290.6356506347656,297.1499938964844,293.1499938964844,0.1373607367277145,-3152.5107421875,304.001708984375,0.9927390217781068,0.2131049484014511,0.1910889446735382,290.5295715332031,297.1499938964844,293.1499938964844,0.1332978159189224,-2275.9521484375,303.9933166503906,0.9871071577072144,0.2072240561246872,0.1381590366363525,290.3442687988281,297.1499938964844,293.1499938964844,0.1241806298494339,-2899.82568359375,304.0603942871094,0.9675900936126708,0.2872898876667022,0.175160214304924,291.18780517578125,297.1499938964844,293.1499938964844,0.0112865222617983,-3360.34912109375,302.5293273925781,0.6247013211250305,0.050000000745058,0.2269131988286972,290.3556823730469,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.18243408203125,290.3642578125,1.0,0.2042364925146103,0.4714956879615783,0.4714956879615783,0.9907644987106324,1.0,-1.0772461891174316,0.3107576668262481,0.7664885520935059,0.0463769361376762,0.0,0.0,0.551191508769989,19.14864158630371,59.0,-140.3805694580078,-11839.2705078125,106.1410140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7488708496094,307.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,16847.654296875,18000.0,0.0,0.0,0.2006457895040512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751425981521606,0.4751477837562561,-5.185615918890107e-06,0.0,0.0002036299702012,0.0,0.0,26.23055076599121,0.0,0.0,0.0,0.3581483960151672,4.0,0.0,1.0
541920,290.68463134765625,297.1499938964844,293.1499938964844,0.1229503080248832,-2740.173095703125,304.0101623535156,0.967194139957428,0.1926868855953216,0.1910510212182998,290.6356506347656,297.1499938964844,293.1499938964844,0.1373607367277145,-3152.5107421875,304.001708984375,0.9927390217781068,0.2131049484014511,0.1910889446735382,290.5295715332031,297.1499938964844,293.1499938964844,0.1332978159189224,-2275.9521484375,303.9933166503906,0.9871071577072144,0.2072240561246872,0.1381590366363525,290.3442687988281,297.1499938964844,293.1499938964844,0.1241806298494339,-2899.82568359375,304.0603942871094,0.9675900936126708,0.2872898876667022,0.175160214304924,291.18780517578125,297.1499938964844,293.1499938964844,0.0112865222617983,-3360.34912109375,302.5293273925781,0.6247013211250305,0.050000000745058,0.2269131988286972,290.3556823730469,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.18243408203125,290.3642578125,1.0,0.2042364925146103,0.4714956879615783,0.4714956879615783,0.9907644987106324,1.0,-1.0772461891174316,0.3107576668262481,0.7664885520935059,0.0463769361376762,0.0,0.0,0.551191508769989,19.14864158630371,59.0,-140.3805694580078,-11839.2705078125,106.1410140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7488708496094,307.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,16847.654296875,18000.0,0.0,0.0,0.2006457895040512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751425981521606,0.4751477837562561,-5.185615918890107e-06,0.0,0.0002036299702012,0.0,0.0,26.23055076599121,0.0,0.0,0.0,0.3581483960151672,4.0,0.0,1.0
541980,290.84295654296875,297.1499938964844,293.1499938964844,0.1481839418411255,-3178.79296875,304.01470947265625,0.986964762210846,0.2230395972728729,0.2231331020593643,290.7591247558594,297.1499938964844,293.1499938964844,0.1462122201919555,-3307.946044921875,304.0326843261719,0.9832753539085388,0.2517548203468323,0.2016264647245407,290.65191650390625,297.1499938964844,293.1499938964844,0.145962193608284,-2441.409912109375,304.0244445800781,0.9832753539085388,0.2486750334501266,0.1489206254482269,290.41229248046875,297.1499938964844,293.1499938964844,0.146672323346138,-3312.48779296875,304.052978515625,0.9832753539085388,0.344680517911911,0.2016264647245407,291.2636413574219,297.1499938964844,293.1499938964844,0.0122136026620864,-3478.416259765625,303.0408630371094,0.6067503094673157,0.050000000745058,0.2272877097129821,290.4542236328125,291.1499938964844,250.52842712402344,250.02186584472656,279.2843017578125,291.2589111328125,290.4567565917969,1.0,0.222140297293663,0.473869264125824,0.473869264125824,0.9928637742996216,1.0,-1.168285608291626,0.3439356386661529,0.8243499994277954,0.0619594156742095,0.0,0.0,0.6368431448936462,22.37886047363281,79.0,42.1364860534668,-13174.4208984375,135.1182098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3854064941406,307.42364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,16574.61328125,18000.0,0.0,0.0,0.2145105898380279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371908783912659,0.6371970772743225,-6.213846518221544e-06,0.0,0.0002177009882871,0.0,0.0,45.28775787353516,0.0,0.0,0.0,0.4165259897708893,4.0,0.0,1.0
542040,290.84295654296875,297.1499938964844,293.1499938964844,0.1481839418411255,-3178.79296875,304.01470947265625,0.986964762210846,0.2230395972728729,0.2231331020593643,290.7591247558594,297.1499938964844,293.1499938964844,0.1462122201919555,-3307.946044921875,304.0326843261719,0.9832753539085388,0.2517548203468323,0.2016264647245407,290.65191650390625,297.1499938964844,293.1499938964844,0.145962193608284,-2441.409912109375,304.0244445800781,0.9832753539085388,0.2486750334501266,0.1489206254482269,290.41229248046875,297.1499938964844,293.1499938964844,0.146672323346138,-3312.48779296875,304.052978515625,0.9832753539085388,0.344680517911911,0.2016264647245407,291.2636413574219,297.1499938964844,293.1499938964844,0.0122136026620864,-3478.416259765625,303.0408630371094,0.6067503094673157,0.050000000745058,0.2272877097129821,290.4542236328125,291.1499938964844,250.52842712402344,250.02186584472656,279.2843017578125,291.2589111328125,290.4567565917969,1.0,0.222140297293663,0.473869264125824,0.473869264125824,0.9928637742996216,1.0,-1.168285608291626,0.3439356386661529,0.8243499994277954,0.0619594156742095,0.0,0.0,0.6368431448936462,22.37886047363281,79.0,42.1364860534668,-13174.4208984375,135.1182098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3854064941406,307.42364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,16574.61328125,18000.0,0.0,0.0,0.2145105898380279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371908783912659,0.6371970772743225,-6.213846518221544e-06,0.0,0.0002177009882871,0.0,0.0,45.28775787353516,0.0,0.0,0.0,0.4165259897708893,4.0,0.0,1.0
542100,290.9189758300781,297.1499938964844,293.1499938964844,0.1611499786376953,-3398.88427734375,304.0157165527344,0.9916419982910156,0.2373301386833191,0.2382108569145202,290.821533203125,297.1499938964844,293.1499938964844,0.1598061025142669,-3552.5458984375,304.0292053222656,0.9894311428070068,0.269784539937973,0.2162976861000061,290.7059020996094,297.1499938964844,293.1499938964844,0.1596229076385498,-2622.59130859375,304.0223388671875,0.9894311428070068,0.2697229087352752,0.1597567349672317,290.45855712890625,297.1499938964844,293.1499938964844,0.160250648856163,-3556.830810546875,304.0458374023437,0.9894311428070068,0.3702792823314667,0.2162976861000061,291.3005676269531,297.1499938964844,293.1499938964844,0.0127741144970059,-3552.799072265625,303.281494140625,0.5963792204856873,0.050000000745058,0.2275181710720062,290.4389038085937,291.1499938964844,250.51953125,250.0142364501953,279.2246398925781,291.296142578125,290.4312438964844,1.0,0.2339516729116439,0.473047137260437,0.473047137260437,0.993913471698761,1.0,-1.232486367225647,0.3652824461460113,0.8672038912773132,0.0708746612071991,0.0,0.0,0.6854885816574097,24.539331436157227,79.0,-14.45530605316162,-13819.1630859375,157.87002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6156005859375,307.04168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,16334.0947265625,18000.0,0.0,0.0,0.2245010733604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247918248176575,0.7247986793518066,-6.883968126203399e-06,0.0,0.0002278400497743,0.0,0.0,59.05797576904297,0.0,0.0,0.0,0.4517684578895569,4.0,0.0,1.0
542160,290.99298095703125,297.1499938964844,293.1499938964844,0.1744617372751236,-3621.544189453125,304.0158996582031,0.9923332333564758,0.251057893037796,0.2527198791503906,290.8875427246094,297.1499938964844,293.1499938964844,0.176677867770195,-3851.234619140625,304.0204162597656,0.9947458505630492,0.2863205671310425,0.2336292266845703,290.7646179199219,297.1499938964844,293.1499938964844,0.1765101850032806,-2843.345947265625,304.0147705078125,0.9947458505630492,0.2891571223735809,0.1725577414035797,290.5114440917969,297.1499938964844,293.1499938964844,0.1770846098661422,-3855.047119140625,304.0341186523437,0.9947458505630492,0.3939918577671051,0.2336292266845703,291.3376159667969,297.1499938964844,293.1499938964844,0.0134092317894101,-3636.73388671875,303.5133972167969,0.5838377475738525,0.050000000745058,0.2278205007314682,290.38287353515625,291.1499938964844,250.51080322265625,250.0067443847656,279.1812438964844,291.3334045410156,290.36968994140625,1.0,0.2474721372127533,0.4712958633899688,0.4712958633899688,0.9943401217460632,1.0,-1.304957628250122,0.3888537883758545,0.9161037802696228,0.0802544802427291,0.0,0.0,0.7420700788497925,27.26544570922852,99.0,-89.40619659423828,-14494.15234375,186.8419952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8087158203125,306.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,15971.2080078125,18000.0,0.0,0.0,0.2364434152841568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8274087309837341,0.8274164795875549,-7.769140211166814e-06,0.0,0.000239960005274,0.0,0.0,78.84597778320312,0.0,0.0,0.0,0.4952073097229004,4.0,0.0,1.0
542220,291.1355895996094,297.1499938964844,293.1499938964844,0.20220348238945,-4075.81591796875,304.0142822265625,0.9825846552848816,0.2767836451530456,0.2800259590148926,291.0338439941406,297.1499938964844,293.1499938964844,0.2192028909921646,-4581.90234375,303.992431640625,0.9990000128746032,0.3140280842781067,0.2741850912570953,290.897705078125,297.1499938964844,293.1499938964844,0.2190605103969574,-3383.250732421875,303.9886169433594,0.9990000128746032,0.3226553797721863,0.202512189745903,290.63555908203125,297.1499938964844,293.1499938964844,0.2195480912923813,-4584.94091796875,304.001708984375,0.9990000128746032,0.4357311129570007,0.2741850912570953,291.4140014648437,297.1499938964844,293.1499938964844,0.0149344578385353,-3830.84765625,303.95318603515625,0.5526673793792725,0.050000000745058,0.2287261188030243,290.1720886230469,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.4100952148437,290.1487121582031,1.0,0.2788949608802795,0.4659252762794494,0.4659252762794494,0.9951934814453124,1.0,-1.4678574800491333,0.4410386383533478,1.026818871498108,0.0999219566583633,0.0,0.0,0.8849573731422424,34.8525390625,119.0,-265.11395263671875,-15809.4404296875,266.8038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1463623046875,305.59393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,15342.21484375,18000.0,0.0,0.0,0.2657554745674133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0661641359329224,1.0661745071411133,-1.037227139022434e-05,0.0,0.0002697080199141,0.0,0.0,144.2654266357422,0.0,0.0,0.0,0.603049635887146,4.0,0.0,1.0
542280,291.1355895996094,297.1499938964844,293.1499938964844,0.20220348238945,-4075.81591796875,304.0142822265625,0.9825846552848816,0.2767836451530456,0.2800259590148926,291.0338439941406,297.1499938964844,293.1499938964844,0.2192028909921646,-4581.90234375,303.992431640625,0.9990000128746032,0.3140280842781067,0.2741850912570953,290.897705078125,297.1499938964844,293.1499938964844,0.2190605103969574,-3383.250732421875,303.9886169433594,0.9990000128746032,0.3226553797721863,0.202512189745903,290.63555908203125,297.1499938964844,293.1499938964844,0.2195480912923813,-4584.94091796875,304.001708984375,0.9990000128746032,0.4357311129570007,0.2741850912570953,291.4140014648437,297.1499938964844,293.1499938964844,0.0149344578385353,-3830.84765625,303.95318603515625,0.5526673793792725,0.050000000745058,0.2287261188030243,290.1720886230469,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.4100952148437,290.1487121582031,1.0,0.2788949608802795,0.4659252762794494,0.4659252762794494,0.9951934814453124,1.0,-1.4678574800491333,0.4410386383533478,1.026818871498108,0.0999219566583633,0.0,0.0,0.8849573731422424,34.8525390625,119.0,-265.11395263671875,-15809.4404296875,266.8038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1463623046875,305.59393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,15342.21484375,18000.0,0.0,0.0,0.2657554745674133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0661641359329224,1.0661745071411133,-1.037227139022434e-05,0.0,0.0002697080199141,0.0,0.0,144.2654266357422,0.0,0.0,0.0,0.603049635887146,4.0,0.0,1.0
542340,291.2720642089844,297.1499938964844,293.1499938964844,0.2324743419885635,-4559.01806640625,304.0089416503906,0.970279574394226,0.3001443445682525,0.3049478828907013,291.1947631835937,297.1499938964844,293.1499938964844,0.2648829221725464,-5334.05615234375,303.9701538085937,0.9990000128746032,0.3350234627723694,0.3110940158367157,291.044921875,297.1499938964844,293.1499938964844,0.2648516595363617,-3940.06005859375,303.9673767089844,0.9990000128746032,0.3498760759830475,0.2298381626605987,290.77545166015625,297.1499938964844,293.1499938964844,0.2652541995048523,-5337.8466796875,303.976318359375,0.9990000128746032,0.4710785150527954,0.311182290315628,291.498291015625,297.1499938964844,293.1499938964844,0.0213697776198387,-4614.62353515625,304.1312255859375,0.5588657259941101,0.0642844289541244,0.2665782272815704,289.7973022460937,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4939880371094,289.7601318359375,1.0,0.3152565658092499,0.4585876166820526,0.4585876166820526,0.9960468411445618,1.0,-1.6608084440231323,0.5025244951248169,1.1582839488983154,0.1214435473084449,0.0,0.0,1.0,44.31196975708008,139.0,-499.6097412109375,-16935.771484375,385.6362915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5674133300781,304.40093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,15943.591796875,19080.0,0.0,0.0,0.3007766008377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2789347171783447,1.2789483070373535,-1.353825155092636e-05,0.0,0.0003052500251214,0.0,0.0,232.94155883789065,0.0,0.0,0.0,0.7174485921859741,4.0,0.0,1.0
542400,291.2720642089844,297.1499938964844,293.1499938964844,0.2324743419885635,-4559.01806640625,304.0089416503906,0.970279574394226,0.3001443445682525,0.3049478828907013,291.1947631835937,297.1499938964844,293.1499938964844,0.2648829221725464,-5334.05615234375,303.9701538085937,0.9990000128746032,0.3350234627723694,0.3110940158367157,291.044921875,297.1499938964844,293.1499938964844,0.2648516595363617,-3940.06005859375,303.9673767089844,0.9990000128746032,0.3498760759830475,0.2298381626605987,290.77545166015625,297.1499938964844,293.1499938964844,0.2652541995048523,-5337.8466796875,303.976318359375,0.9990000128746032,0.4710785150527954,0.311182290315628,291.498291015625,297.1499938964844,293.1499938964844,0.0213697776198387,-4614.62353515625,304.1312255859375,0.5588657259941101,0.0642844289541244,0.2665782272815704,289.7973022460937,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4939880371094,289.7601318359375,1.0,0.3152565658092499,0.4585876166820526,0.4585876166820526,0.9960468411445618,1.0,-1.6608084440231323,0.5025244951248169,1.1582839488983154,0.1214435473084449,0.0,0.0,1.0,44.31196975708008,139.0,-499.6097412109375,-16935.771484375,385.6362915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5674133300781,304.40093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,15943.591796875,19080.0,0.0,0.0,0.3007766008377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2789347171783447,1.2789483070373535,-1.353825155092636e-05,0.0,0.0003052500251214,0.0,0.0,232.94155883789065,0.0,0.0,0.0,0.7174485921859741,4.0,0.0,1.0
542460,291.4053649902344,297.1499938964844,293.1499938964844,0.2676796019077301,-5107.84228515625,303.99713134765625,0.9600111842155457,0.3207021951675415,0.3271043002605438,291.3377990722656,297.1499938964844,293.1499938964844,0.3036952018737793,-5950.296875,303.9652709960937,0.9909210205078124,0.3555249273777008,0.332059770822525,291.1845092773437,297.1499938964844,293.1499938964844,0.3168845772743225,-4551.3828125,303.9399719238281,0.9990000128746032,0.3749403953552246,0.2544445991516113,290.9090881347656,297.1499938964844,293.1499938964844,0.3172121047973633,-6164.7236328125,303.9460754394531,0.9990000128746032,0.5041719675064087,0.3444973826408386,291.6158142089844,297.1499938964844,293.1499938964844,0.0426704213023185,-6491.17626953125,304.10223388671875,0.6032730937004089,0.0823703706264495,0.3582329452037811,289.1576843261719,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.61083984375,289.1107482910156,1.0,0.3563461601734161,0.4503147602081299,0.4503147602081299,0.997628092765808,1.0,-1.8886981010437007,0.5757216215133667,1.3129764795303345,0.1463730186223983,0.0,0.0,1.0,55.19732666015625,159.0,-808.485107421875,-17786.46484375,560.4863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2334289550781,303.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18280.244140625,19080.0,0.0,0.0,0.3392357230186462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3751568794250488,1.37517249584198,-1.5617490134900436e-05,0.0,0.0003442811139393,0.0,0.0,289.143310546875,0.0,0.0,0.0,0.7520285248756409,4.0,0.0,1.0
542520,291.4053649902344,297.1499938964844,293.1499938964844,0.2676796019077301,-5107.84228515625,303.99713134765625,0.9600111842155457,0.3207021951675415,0.3271043002605438,291.3377990722656,297.1499938964844,293.1499938964844,0.3036952018737793,-5950.296875,303.9652709960937,0.9909210205078124,0.3555249273777008,0.332059770822525,291.1845092773437,297.1499938964844,293.1499938964844,0.3168845772743225,-4551.3828125,303.9399719238281,0.9990000128746032,0.3749403953552246,0.2544445991516113,290.9090881347656,297.1499938964844,293.1499938964844,0.3172121047973633,-6164.7236328125,303.9460754394531,0.9990000128746032,0.5041719675064087,0.3444973826408386,291.6158142089844,297.1499938964844,293.1499938964844,0.0426704213023185,-6491.17626953125,304.10223388671875,0.6032730937004089,0.0823703706264495,0.3582329452037811,289.1576843261719,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.61083984375,289.1107482910156,1.0,0.3563461601734161,0.4503147602081299,0.4503147602081299,0.997628092765808,1.0,-1.8886981010437007,0.5757216215133667,1.3129764795303345,0.1463730186223983,0.0,0.0,1.0,55.19732666015625,159.0,-808.485107421875,-17786.46484375,560.4863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2334289550781,303.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18280.244140625,19080.0,0.0,0.0,0.3392357230186462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3751568794250488,1.37517249584198,-1.5617490134900436e-05,0.0,0.0003442811139393,0.0,0.0,289.143310546875,0.0,0.0,0.0,0.7520285248756409,4.0,0.0,1.0
542580,291.53515625,297.1499938964844,293.1499938964844,0.3048673570156097,-5668.91064453125,303.9862976074219,0.9249880313873292,0.3385849297046661,0.3466370105743408,291.4642639160156,297.1499938964844,293.1499938964844,0.3460953831672668,-6602.6435546875,303.95623779296875,0.9613008499145508,0.3757813572883606,0.3517502248287201,291.3305053710937,297.1499938964844,293.1499938964844,0.3673128187656402,-5117.3798828125,303.9274597167969,0.9771274328231812,0.3950959742069244,0.273127019405365,291.0712280273437,297.1499938964844,293.1499938964844,0.4058946073055267,-7519.57958984375,303.865234375,0.9990000128746032,0.5281698107719421,0.4030015766620636,291.7519226074219,297.1499938964844,293.1499938964844,0.0590783134102821,-7915.2275390625,304.0911865234375,0.6027357578277588,0.0936754867434501,0.4180513024330139,288.4407958984375,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7470397949219,288.4024963378906,1.0,0.3989516198635101,0.4435929358005523,0.4435929358005523,0.9992093443870544,1.0,-2.0972745418548584,0.6436300277709961,1.453644633293152,0.1691927909851074,0.0,0.0,1.0,72.18160247802734,179.0,-912.1600341796876,-18363.572265625,782.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3212585449219,302.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18857.87890625,19080.0,0.0,0.0,0.3779996931552887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967207670211792,1.396736979484558,-1.611109109944664e-05,0.0,0.0003836216346826,0.0,0.0,302.9595947265625,0.0,0.0,0.0,0.7628471851348877,4.0,0.0,1.0
542640,291.53515625,297.1499938964844,293.1499938964844,0.3048673570156097,-5668.91064453125,303.9862976074219,0.9249880313873292,0.3385849297046661,0.3466370105743408,291.4642639160156,297.1499938964844,293.1499938964844,0.3460953831672668,-6602.6435546875,303.95623779296875,0.9613008499145508,0.3757813572883606,0.3517502248287201,291.3305053710937,297.1499938964844,293.1499938964844,0.3673128187656402,-5117.3798828125,303.9274597167969,0.9771274328231812,0.3950959742069244,0.273127019405365,291.0712280273437,297.1499938964844,293.1499938964844,0.4058946073055267,-7519.57958984375,303.865234375,0.9990000128746032,0.5281698107719421,0.4030015766620636,291.7519226074219,297.1499938964844,293.1499938964844,0.0590783134102821,-7915.2275390625,304.0911865234375,0.6027357578277588,0.0936754867434501,0.4180513024330139,288.4407958984375,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7470397949219,288.4024963378906,1.0,0.3989516198635101,0.4435929358005523,0.4435929358005523,0.9992093443870544,1.0,-2.0972745418548584,0.6436300277709961,1.453644633293152,0.1691927909851074,0.0,0.0,1.0,72.18160247802734,179.0,-912.1600341796876,-18363.572265625,782.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3212585449219,302.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18857.87890625,19080.0,0.0,0.0,0.3779996931552887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967207670211792,1.396736979484558,-1.611109109944664e-05,0.0,0.0003836216346826,0.0,0.0,302.9595947265625,0.0,0.0,0.0,0.7628471851348877,4.0,0.0,1.0
542700,291.59814453125,297.1499938964844,293.1499938964844,0.3227594792842865,-5931.3017578125,303.9835510253906,0.9054980874061584,0.3466705977916717,0.3555596470832824,291.52410888671875,297.1499938964844,293.1499938964844,0.3671228885650635,-6917.12646484375,303.9532470703125,0.9421737790107728,0.3853771090507507,0.3612602651119232,291.3962097167969,297.1499938964844,293.1499938964844,0.389710932970047,-5360.42333984375,303.9272155761719,0.959479570388794,0.4052386581897735,0.2804175317287445,291.1675720214844,297.1499938964844,293.1499938964844,0.4592995643615722,-8302.8984375,303.8199462890625,0.9990000128746032,0.5355928540229797,0.437356024980545,291.8226318359375,297.1499938964844,293.1499938964844,0.0652978420257568,-8479.8701171875,304.0906066894531,0.5954249501228333,0.0975014194846153,0.4390675723552704,288.1241455078125,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.8179626464844,288.09161376953125,1.0,0.4200104176998138,0.4408522546291351,0.4408522546291351,1.0,1.0,-2.193276882171631,0.6752843260765076,1.5179924964904783,0.1797888427972793,0.0,0.0,1.0,82.55146789550781,179.0,-879.7083740234375,-18652.86328125,908.3485107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0348205566406,301.8528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18963.236328125,20160.0,0.0,0.0,0.3968256711959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006171226501465,1.4006333351135254,-1.6201101971091703e-05,0.0,0.0004027276299893,0.0,0.0,305.5020751953125,0.0,0.0,0.0,0.7798018455505371,4.0,0.0,1.0
542760,291.6595153808594,297.1499938964844,293.1499938964844,0.3393370807170868,-6169.46044921875,303.98370361328125,0.8887234926223755,0.3542722463607788,0.3639850914478302,291.5821838378906,297.1499938964844,293.1499938964844,0.3868996500968933,-7206.75,303.9530944824219,0.9231647849082948,0.3945680856704712,0.3704276084899902,291.4593200683594,297.1499938964844,293.1499938964844,0.4110227823257446,-5586.943359375,303.92901611328125,0.9411898851394652,0.4150608777999878,0.2875987291336059,291.2704772949219,297.1499938964844,293.1499938964844,0.5149896144866943,-9096.1630859375,303.7787780761719,0.9990000128746032,0.5405029058456421,0.472701221704483,291.8926086425781,297.1499938964844,293.1499938964844,0.0703805163502693,-8951.3095703125,304.0921936035156,0.5864376425743103,0.1005722880363464,0.4561493098735809,287.8661193847656,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8882141113281,287.8411560058594,1.0,0.4406536817550659,0.43844074010849,0.43844074010849,1.0,1.0,-2.284688711166382,0.7056556344032288,1.579033136367798,0.1899901777505874,0.0,0.0,1.0,93.80199432373048,199.0,-784.7081909179688,-19059.138671875,1043.2974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.837646484375,301.6524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,19760.755859375,20160.0,0.0,0.0,0.4152392446994781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429766058921814,1.4297828674316406,-1.688245902187191e-05,0.0,0.0004214150540065,0.0,0.0,324.9757995605469,0.0,0.0,0.0,0.781166672706604,4.0,0.0,1.0
542820,291.7760314941406,297.1499938964844,293.1499938964844,0.3699507713317871,-6598.36767578125,303.9883117675781,0.8528035283088684,0.3683962523937225,0.3798332512378692,291.6922302246094,297.1499938964844,293.1499938964844,0.4239958524703979,-7736.11181640625,303.9571228027344,0.8845184445381165,0.4119627773761749,0.3879735767841339,291.5785522460937,297.1499938964844,293.1499938964844,0.4511653482913971,-6002.63671875,303.9359741210937,0.9000017642974854,0.4337054193019867,0.3014238774776459,291.4733581542969,297.1499938964844,293.1499938964844,0.5968111753463745,-10189.76171875,303.77276611328125,0.9798956513404846,0.5469111204147339,0.5167667269706726,292.0246276855469,297.1499938964844,293.1499938964844,0.0787403136491775,-9741.6884765625,304.0975341796875,0.5619845986366272,0.1056384667754173,0.4844254851341247,287.46453857421875,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.0209045410156,287.451171875,1.0,0.478937029838562,0.4353492558002472,0.4353492558002472,1.0,1.0,-2.425893783569336,0.7532492280006409,1.6726446151733398,0.2069703638553619,0.0,0.0,1.0,121.6441421508789,219.0,-579.4522705078125,-19652.095703125,1314.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7099609375,301.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,20051.84375,20160.0,0.0,0.0,0.4501422047615051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402581453323364,1.4402753114700315,-1.7131147615145892e-05,0.0,0.0004568370932247,0.0,0.0,332.182861328125,0.0,0.0,0.0,0.7864241600036621,4.0,0.0,1.0
542880,291.7760314941406,297.1499938964844,293.1499938964844,0.3699507713317871,-6598.36767578125,303.9883117675781,0.8528035283088684,0.3683962523937225,0.3798332512378692,291.6922302246094,297.1499938964844,293.1499938964844,0.4239958524703979,-7736.11181640625,303.9571228027344,0.8845184445381165,0.4119627773761749,0.3879735767841339,291.5785522460937,297.1499938964844,293.1499938964844,0.4511653482913971,-6002.63671875,303.9359741210937,0.9000017642974854,0.4337054193019867,0.3014238774776459,291.4733581542969,297.1499938964844,293.1499938964844,0.5968111753463745,-10189.76171875,303.77276611328125,0.9798956513404846,0.5469111204147339,0.5167667269706726,292.0246276855469,297.1499938964844,293.1499938964844,0.0787403136491775,-9741.6884765625,304.0975341796875,0.5619845986366272,0.1056384667754173,0.4844254851341247,287.46453857421875,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.0209045410156,287.451171875,1.0,0.478937029838562,0.4353492558002472,0.4353492558002472,1.0,1.0,-2.425893783569336,0.7532492280006409,1.6726446151733398,0.2069703638553619,0.0,0.0,1.0,121.6441421508789,219.0,-579.4522705078125,-19652.095703125,1314.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7099609375,301.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,20051.84375,20160.0,0.0,0.0,0.4501422047615051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402581453323364,1.4402753114700315,-1.7131147615145892e-05,0.0,0.0004568370932247,0.0,0.0,332.182861328125,0.0,0.0,0.0,0.7864241600036621,4.0,0.0,1.0
542940,291.8841552734375,297.1499938964844,293.1499938964844,0.395211786031723,-6939.69775390625,304.0002136230469,0.8260777592658997,0.3812707066535949,0.3945279121398926,291.79443359375,297.1499938964844,293.1499938964844,0.4553994536399841,-8168.0166015625,303.9692077636719,0.8561984896659851,0.4281655848026275,0.4045405983924866,291.6886901855469,297.1499938964844,293.1499938964844,0.4853202700614929,-6343.37890625,303.95050048828125,0.8708933591842651,0.4511749446392059,0.3145228624343872,291.6097106933594,297.1499938964844,293.1499938964844,0.6329709887504578,-10609.8642578125,303.8373107910156,0.942263662815094,0.5616489052772522,0.5296452641487122,292.1404113769531,297.1499938964844,293.1499938964844,0.0858367756009101,-10415.20703125,304.1031799316406,0.5427228808403015,0.1106472089886665,0.5117319226264954,287.26611328125,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1373291015625,287.2598571777344,1.0,0.5117024779319763,0.4337457716464996,0.4337457716464996,1.0,1.0,-2.525158643722534,0.7878100872039795,1.7373486757278442,0.2193119525909423,0.0,0.0,1.0,151.49961853027344,237.0,-341.2655029296875,-20277.275390625,1567.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93365478515625,301.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,20130.841796875,21240.0,0.0,0.0,0.4813122153282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431097507476809,-1.7198639397975057e-05,0.0,0.0004884707159362,0.0,0.0,334.1478576660156,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543000,291.8841552734375,297.1499938964844,293.1499938964844,0.395211786031723,-6939.69775390625,304.0002136230469,0.8260777592658997,0.3812707066535949,0.3945279121398926,291.79443359375,297.1499938964844,293.1499938964844,0.4553994536399841,-8168.0166015625,303.9692077636719,0.8561984896659851,0.4281655848026275,0.4045405983924866,291.6886901855469,297.1499938964844,293.1499938964844,0.4853202700614929,-6343.37890625,303.95050048828125,0.8708933591842651,0.4511749446392059,0.3145228624343872,291.6097106933594,297.1499938964844,293.1499938964844,0.6329709887504578,-10609.8642578125,303.8373107910156,0.942263662815094,0.5616489052772522,0.5296452641487122,292.1404113769531,297.1499938964844,293.1499938964844,0.0858367756009101,-10415.20703125,304.1031799316406,0.5427228808403015,0.1106472089886665,0.5117319226264954,287.26611328125,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1373291015625,287.2598571777344,1.0,0.5117024779319763,0.4337457716464996,0.4337457716464996,1.0,1.0,-2.525158643722534,0.7878100872039795,1.7373486757278442,0.2193119525909423,0.0,0.0,1.0,151.49961853027344,237.0,-341.2655029296875,-20277.275390625,1567.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93365478515625,301.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,20130.841796875,21240.0,0.0,0.0,0.4813122153282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431097507476809,-1.7198639397975057e-05,0.0,0.0004884707159362,0.0,0.0,334.1478576660156,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543060,291.9833068847656,297.1499938964844,293.1499938964844,0.4156928658485412,-7207.86767578125,304.0159606933594,0.810603141784668,0.3932275772094726,0.4079765677452087,291.8885803222656,297.1499938964844,293.1499938964844,0.481573075056076,-8516.7421875,303.9858093261719,0.8409612774848938,0.4434049129486084,0.4199373424053192,291.7893371582031,297.1499938964844,293.1499938964844,0.5140962600708008,-6621.55517578125,303.9689636230469,0.8551847338676453,0.4677778780460357,0.326818436384201,291.71588134765625,297.1499938964844,293.1499938964844,0.6678822040557861,-11017.41015625,303.8829345703125,0.9199827909469604,0.5791162252426147,0.5465810298919678,292.2403564453125,297.1499938964844,293.1499938964844,0.0922315642237663,-11018.498046875,304.10809326171875,0.5337004065513611,0.1159344762563705,0.5393631458282471,287.20635986328125,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23779296875,287.2049560546875,1.0,0.5406301617622375,0.4322530925273895,0.4322530925273895,1.0,1.0,-2.6260299682617188,0.8229844570159912,1.8030455112457275,0.2319316118955612,0.0,0.0,1.0,177.43885803222656,240.0,-148.53775024414062,-21189.544921875,1824.5933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3386535644531,301.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5093607902526855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.000516936474014,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543120,291.9833068847656,297.1499938964844,293.1499938964844,0.4156928658485412,-7207.86767578125,304.0159606933594,0.810603141784668,0.3932275772094726,0.4079765677452087,291.8885803222656,297.1499938964844,293.1499938964844,0.481573075056076,-8516.7421875,303.9858093261719,0.8409612774848938,0.4434049129486084,0.4199373424053192,291.7893371582031,297.1499938964844,293.1499938964844,0.5140962600708008,-6621.55517578125,303.9689636230469,0.8551847338676453,0.4677778780460357,0.326818436384201,291.71588134765625,297.1499938964844,293.1499938964844,0.6678822040557861,-11017.41015625,303.8829345703125,0.9199827909469604,0.5791162252426147,0.5465810298919678,292.2403564453125,297.1499938964844,293.1499938964844,0.0922315642237663,-11018.498046875,304.10809326171875,0.5337004065513611,0.1159344762563705,0.5393631458282471,287.20635986328125,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23779296875,287.2049560546875,1.0,0.5406301617622375,0.4322530925273895,0.4322530925273895,1.0,1.0,-2.6260299682617188,0.8229844570159912,1.8030455112457275,0.2319316118955612,0.0,0.0,1.0,177.43885803222656,240.0,-148.53775024414062,-21189.544921875,1824.5933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3386535644531,301.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5093607902526855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.000516936474014,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543180,292.0733947753906,297.1499938964844,293.1499938964844,0.4336090385913849,-7438.271484375,304.03076171875,0.8051512241363525,0.4045062959194183,0.4203080236911773,291.9744873046875,297.1499938964844,293.1499938964844,0.50498366355896,-8822.92578125,304.0014953613281,0.8366489410400391,0.4579364061355591,0.4342764317989349,291.880615234375,297.1499938964844,293.1499938964844,0.5400896072387695,-6868.32421875,303.9859619140625,0.8509877920150757,0.483729749917984,0.3383809626102447,291.8088684082031,297.1499938964844,293.1499938964844,0.7001704573631287,-11392.078125,303.9179382324219,0.9131844639778136,0.5965762138366699,0.5635293126106262,292.32733154296875,297.1499938964844,293.1499938964844,0.0981865301728248,-11576.333984375,304.11212158203125,0.5333545804023743,0.1213278025388717,0.56607985496521,287.19219970703125,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3251647949219,287.19287109375,1.0,0.5623963475227356,0.4309410154819488,0.4309410154819488,1.0,1.0,-2.722513437271118,0.8566372394561768,1.8658761978149407,0.2440640479326248,0.0,0.0,1.0,194.73141479492188,243.0,-49.538116455078125,-22054.35546875,2052.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8490295410156,302.2905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.53450608253479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005424557020887,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543240,292.0733947753906,297.1499938964844,293.1499938964844,0.4336090385913849,-7438.271484375,304.03076171875,0.8051512241363525,0.4045062959194183,0.4203080236911773,291.9744873046875,297.1499938964844,293.1499938964844,0.50498366355896,-8822.92578125,304.0014953613281,0.8366489410400391,0.4579364061355591,0.4342764317989349,291.880615234375,297.1499938964844,293.1499938964844,0.5400896072387695,-6868.32421875,303.9859619140625,0.8509877920150757,0.483729749917984,0.3383809626102447,291.8088684082031,297.1499938964844,293.1499938964844,0.7001704573631287,-11392.078125,303.9179382324219,0.9131844639778136,0.5965762138366699,0.5635293126106262,292.32733154296875,297.1499938964844,293.1499938964844,0.0981865301728248,-11576.333984375,304.11212158203125,0.5333545804023743,0.1213278025388717,0.56607985496521,287.19219970703125,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3251647949219,287.19287109375,1.0,0.5623963475227356,0.4309410154819488,0.4309410154819488,1.0,1.0,-2.722513437271118,0.8566372394561768,1.8658761978149407,0.2440640479326248,0.0,0.0,1.0,194.73141479492188,243.0,-49.538116455078125,-22054.35546875,2052.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8490295410156,302.2905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.53450608253479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005424557020887,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543300,292.1153564453125,297.1499938964844,293.1499938964844,0.4416946768760681,-7541.0205078125,304.0377502441406,0.8046004772186279,0.4099036455154419,0.4261287450790405,292.0145568847656,297.1499938964844,293.1499938964844,0.5157449841499329,-8961.978515625,304.0089111328125,0.8366201519966125,0.4649575054645538,0.4411241412162781,291.923095703125,297.1499938964844,293.1499938964844,0.5521159172058105,-6981.14306640625,303.9939270019531,0.8511291146278381,0.4914661347866058,0.34393110871315,291.8519592285156,297.1499938964844,293.1499938964844,0.715075671672821,-11563.6650390625,303.9330139160156,0.9127538204193116,0.6051046252250671,0.5717613697052002,292.36676025390625,297.1499938964844,293.1499938964844,0.1009937673807144,-11836.5732421875,304.1138916015625,0.5348445177078247,0.1240025907754898,0.579003095626831,287.1996459960937,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3647766113281,287.20098876953125,1.0,0.5716373920440674,0.4303477108478546,0.4303477108478546,1.0,1.0,-2.7689197063446045,0.8728206753730774,1.8960989713668823,0.2498908638954162,0.0,0.0,1.0,201.08839416503903,243.0,-15.368362426757812,-22492.05078125,2157.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1255798339844,302.4984436035156,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.546065628528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.0005541871651075,0.0,0.0,361.52447509765625,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
543360,292.155517578125,297.1499938964844,293.1499938964844,0.4485674202442169,-7626.65380859375,304.045654296875,0.8048885464668274,0.4151237905025482,0.4317322373390198,292.05291748046875,297.1499938964844,293.1499938964844,0.525144100189209,-9081.2958984375,304.0174865722656,0.8373925685882568,0.4718047976493835,0.4477742314338684,291.9637451171875,297.1499938964844,293.1499938964844,0.5627025961875916,-7078.74658203125,304.0030517578125,0.8521125316619873,0.4990248680114746,0.349334567785263,291.8931884765625,297.1499938964844,293.1499938964844,0.7281152009963989,-11710.7958984375,303.94873046875,0.9134222865104676,0.6134507656097412,0.5797991156578064,292.4039001464844,297.1499938964844,293.1499938964844,0.1035321950912475,-12068.134765625,304.1158447265625,0.5369292497634888,0.1266311854124069,0.591582179069519,287.2367553710937,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.40203857421875,287.2398376464844,1.0,0.5800754427909851,0.4297964870929718,0.4297964870929718,1.0,1.0,-2.8140406608581543,0.8885548710823059,1.925485730171204,0.2555578649044037,0.0,0.0,1.0,206.416015625,246.0,41.02438735961914,-23041.505859375,2258.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3911437988281,302.7405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.557191014289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005654780543409,0.0,0.0,381.3522033691406,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
