time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543420,292.21630859375,297.1499938964844,293.1499938964844,0.4593724906444549,-7761.78173828125,304.0557556152344,0.8064157366752625,0.4231034815311432,0.4402461349964142,292.1110534667969,297.1499938964844,293.1499938964844,0.540048360824585,-9270.9326171875,304.0282897949219,0.8396645188331604,0.4823936223983764,0.4580066502094269,292.0252685546875,297.1499938964844,293.1499938964844,0.5795121788978577,-7234.0302734375,304.0145568847656,0.8547776341438293,0.5107434988021851,0.3576723039150238,291.9556579589844,297.1499938964844,293.1499938964844,0.7487127184867859,-11945.130859375,303.9686279296875,0.9159353375434875,0.6264069676399231,0.5922248959541321,292.4591064453125,297.1499938964844,293.1499938964844,0.1075317487120628,-12431.6826171875,304.11834716796875,0.5409570336341858,0.1306959241628646,0.6108721494674683,287.2803955078125,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4574279785156,287.2829284667969,1.0,0.5922888517379761,0.4290031790733337,0.4290031790733337,1.0,1.0,-2.8833789825439453,0.912739872932434,1.9706389904022217,0.2642743587493896,0.0,0.0,1.0,213.3936920166016,246.0,61.59767532348633,-23741.9609375,2413.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.80889892578125,303.0662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.5739699602127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156464576721191,1.5156655311584473,-1.8971495592268184e-05,0.0,0.0005825065891258,0.0,0.0,387.1242370605469,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
543480,292.2308654785156,297.1499938964844,293.1499938964844,0.4619667828083038,-7794.16259765625,304.0580139160156,0.8069288730621338,0.4250279366970062,0.4422930479049682,292.125,297.1499938964844,293.1499938964844,0.5436665415763855,-9316.859375,304.0307006835937,0.8403661847114563,0.4849713146686554,0.460490882396698,292.0400085449219,297.1499938964844,293.1499938964844,0.5836027264595032,-7271.72412109375,304.01708984375,0.8555856347084045,0.5136020183563232,0.3597011268138885,291.9706726074219,297.1499938964844,293.1499938964844,0.7537052035331726,-12001.95703125,303.9729919433594,0.916755735874176,0.6295710802078247,0.595252513885498,292.47216796875,297.1499938964844,293.1499938964844,0.1084990054368972,-12519.1396484375,304.1189270019531,0.5420384407043457,0.131680428981781,0.6155226826667786,287.29071044921875,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4705505371094,287.293212890625,1.0,0.5951423048973083,0.4288213551044464,0.4288213551044464,1.0,1.0,-2.900171995162964,0.9185991287231444,1.9815729856491089,0.2663875222206116,0.0,0.0,1.0,214.91162109375,249.0,63.79206466674805,-23910.15234375,2451.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91259765625,303.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.5779641270637512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.0005865601706318,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.3003234863281,297.1499938964844,293.1499938964844,0.4742555618286133,-7947.0869140625,304.0681457519531,0.8098661303520203,0.434220016002655,0.4520491659641266,292.1915588378906,297.1499938964844,293.1499938964844,0.5610618591308594,-9536.916015625,304.0414123535156,0.844308078289032,0.4974358081817627,0.4724793136119842,292.1103210449219,297.1499938964844,293.1499938964844,0.6033300757408142,-7452.8642578125,304.0284423828125,0.8600882887840271,0.5274587273597717,0.3695175945758819,292.0422058105469,297.1499938964844,293.1499938964844,0.7776874899864197,-12274.77734375,303.99188232421875,0.9215176105499268,0.6449319124221802,0.6099253296852112,292.5335998535156,297.1499938964844,293.1499938964844,0.1131084039807319,-12933.2919921875,304.1216125488281,0.5475654602050781,0.1363874822854995,0.6376824975013733,287.3412170410156,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5321655273437,287.34356689453125,1.0,0.6084704995155334,0.4280072152614593,0.4280072152614593,1.0,1.0,-2.980855703353882,0.9467667937278748,2.0340890884399414,0.2765586078166961,0.0,0.0,1.0,221.5604705810547,252.0,68.18872833251953,-24720.623046875,2634.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4222717285156,303.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5967880487442017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056640413589,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.3003234863281,297.1499938964844,293.1499938964844,0.4742555618286133,-7947.0869140625,304.0681457519531,0.8098661303520203,0.434220016002655,0.4520491659641266,292.1915588378906,297.1499938964844,293.1499938964844,0.5610618591308594,-9536.916015625,304.0414123535156,0.844308078289032,0.4974358081817627,0.4724793136119842,292.1103210449219,297.1499938964844,293.1499938964844,0.6033300757408142,-7452.8642578125,304.0284423828125,0.8600882887840271,0.5274587273597717,0.3695175945758819,292.0422058105469,297.1499938964844,293.1499938964844,0.7776874899864197,-12274.77734375,303.99188232421875,0.9215176105499268,0.6449319124221802,0.6099253296852112,292.5335998535156,297.1499938964844,293.1499938964844,0.1131084039807319,-12933.2919921875,304.1216125488281,0.5475654602050781,0.1363874822854995,0.6376824975013733,287.3412170410156,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5321655273437,287.34356689453125,1.0,0.6084704995155334,0.4280072152614593,0.4280072152614593,1.0,1.0,-2.980855703353882,0.9467667937278748,2.0340890884399414,0.2765586078166961,0.0,0.0,1.0,221.5604705810547,252.0,68.18872833251953,-24720.623046875,2634.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4222717285156,303.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5967880487442017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056640413589,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3647766113281,297.1499938964844,293.1499938964844,0.4843462705612182,-8070.46484375,304.0784606933594,0.812949001789093,0.4426735937595367,0.461013913154602,292.25341796875,297.1499938964844,293.1499938964844,0.576043426990509,-9723.5693359375,304.052490234375,0.8485241532325745,0.5091695785522461,0.4837511479854584,292.1755676269531,297.1499938964844,293.1499938964844,0.6204984188079834,-7608.1533203125,304.0401916503906,0.8648849725723267,0.5405607223510742,0.3787884414196014,292.1088256835937,297.1499938964844,293.1499938964844,0.7983764410018921,-12506.826171875,304.0098571777344,0.9267435669898988,0.6594870090484619,0.6238161325454712,292.5892639160156,297.1499938964844,293.1499938964844,0.1170690208673477,-13282.8310546875,304.1244201660156,0.552905797958374,0.140707179903984,0.6579794883728027,287.4223937988281,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880126953125,287.4249572753906,1.0,0.6205502152442932,0.4273529946804046,0.4273529946804046,1.0,1.0,-3.056023359298706,0.9730741381645204,2.082949161529541,0.2861049771308899,0.0,0.0,1.0,227.17428588867188,255.0,92.83304595947266,-25613.74609375,2809.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86669921875,303.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143485307693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234856555238,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3647766113281,297.1499938964844,293.1499938964844,0.4843462705612182,-8070.46484375,304.0784606933594,0.812949001789093,0.4426735937595367,0.461013913154602,292.25341796875,297.1499938964844,293.1499938964844,0.576043426990509,-9723.5693359375,304.052490234375,0.8485241532325745,0.5091695785522461,0.4837511479854584,292.1755676269531,297.1499938964844,293.1499938964844,0.6204984188079834,-7608.1533203125,304.0401916503906,0.8648849725723267,0.5405607223510742,0.3787884414196014,292.1088256835937,297.1499938964844,293.1499938964844,0.7983764410018921,-12506.826171875,304.0098571777344,0.9267435669898988,0.6594870090484619,0.6238161325454712,292.5892639160156,297.1499938964844,293.1499938964844,0.1170690208673477,-13282.8310546875,304.1244201660156,0.552905797958374,0.140707179903984,0.6579794883728027,287.4223937988281,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880126953125,287.4249572753906,1.0,0.6205502152442932,0.4273529946804046,0.4273529946804046,1.0,1.0,-3.056023359298706,0.9730741381645204,2.082949161529541,0.2861049771308899,0.0,0.0,1.0,227.17428588867188,255.0,92.83304595947266,-25613.74609375,2809.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86669921875,303.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143485307693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234856555238,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.42462158203125,297.1499938964844,293.1499938964844,0.4943189322948456,-8193.4404296875,304.08563232421875,0.8158467411994934,0.4504244923591614,0.4692242741584778,292.31103515625,297.1499938964844,293.1499938964844,0.5910313129425049,-9911.265625,304.0599365234375,0.8526638746261597,0.5201978087425232,0.4943310916423797,292.2362060546875,297.1499938964844,293.1499938964844,0.6377055048942566,-7764.494140625,304.0480651855469,0.8696045875549316,0.5529448390007019,0.38753741979599,292.1708374023437,297.1499938964844,293.1499938964844,0.8190735578536987,-12741.6923828125,304.02197265625,0.9319196343421936,0.6732813119888306,0.6369574666023254,292.6399841308594,297.1499938964844,293.1499938964844,0.1208484098315239,-13615.927734375,304.12664794921875,0.5577566027641296,0.1446223706007003,0.6763842105865479,287.4721984863281,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.63885498046875,287.47418212890625,1.0,0.6316534280776978,0.4268516600131988,0.4268516600131988,1.0,1.0,-3.125773668289185,0.997596263885498,2.1281774044036865,0.2950747609138489,0.0,0.0,1.0,232.1978912353516,258.0,74.41191101074219,-26318.076171875,2977.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28045654296875,304.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305056810379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398831028491,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.42462158203125,297.1499938964844,293.1499938964844,0.4943189322948456,-8193.4404296875,304.08563232421875,0.8158467411994934,0.4504244923591614,0.4692242741584778,292.31103515625,297.1499938964844,293.1499938964844,0.5910313129425049,-9911.265625,304.0599365234375,0.8526638746261597,0.5201978087425232,0.4943310916423797,292.2362060546875,297.1499938964844,293.1499938964844,0.6377055048942566,-7764.494140625,304.0480651855469,0.8696045875549316,0.5529448390007019,0.38753741979599,292.1708374023437,297.1499938964844,293.1499938964844,0.8190735578536987,-12741.6923828125,304.02197265625,0.9319196343421936,0.6732813119888306,0.6369574666023254,292.6399841308594,297.1499938964844,293.1499938964844,0.1208484098315239,-13615.927734375,304.12664794921875,0.5577566027641296,0.1446223706007003,0.6763842105865479,287.4721984863281,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.63885498046875,287.47418212890625,1.0,0.6316534280776978,0.4268516600131988,0.4268516600131988,1.0,1.0,-3.125773668289185,0.997596263885498,2.1281774044036865,0.2950747609138489,0.0,0.0,1.0,232.1978912353516,258.0,74.41191101074219,-26318.076171875,2977.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28045654296875,304.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305056810379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398831028491,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4529724121094,297.1499938964844,293.1499938964844,0.4990461468696594,-8251.6494140625,304.0887451171875,0.8171807527542114,0.4540433883666992,0.4730612635612488,292.33837890625,297.1499938964844,293.1499938964844,0.5982751250267029,-10001.7607421875,304.0631408691406,0.8546483516693115,0.5254538059234619,0.4993740320205688,292.26495361328125,297.1499938964844,293.1499938964844,0.646056592464447,-7840.16845703125,304.0513916015625,0.8718749284744263,0.5588747262954712,0.3917265236377716,292.2002868652344,297.1499938964844,293.1499938964844,0.8291077017784119,-12855.5859375,304.0270080566406,0.9344035983085632,0.6799013614654541,0.6432638168334961,292.6636657714844,297.1499938964844,293.1499938964844,0.1226155012845993,-13770.9404296875,304.127685546875,0.559958279132843,0.1464304029941558,0.6848965883255005,287.4931945800781,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.66259765625,287.4950256347656,1.0,0.6368939876556396,0.4266523420810699,0.4266523420810699,1.0,1.0,-3.158703565597534,1.009219765663147,2.1494836807250977,0.2993567585945129,0.0,0.0,1.0,234.56922912597656,258.0,66.81149291992188,-26648.203125,3059.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4790954589844,304.3846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6380572319030762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006475470145232,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.4804077148437,297.1499938964844,293.1499938964844,0.5027112364768982,-8295.3837890625,304.0932006835937,0.8184187412261963,0.4574842453002929,0.4767205119132995,292.3648681640625,297.1499938964844,293.1499938964844,0.6042967438697815,-10075.265625,304.0679931640625,0.856550395488739,0.5305307507514954,0.5042531490325928,292.29278564453125,297.1499938964844,293.1499938964844,0.6531060338020325,-7902.66162109375,304.0565185546875,0.8740581274032593,0.5646206736564636,0.3957922756671905,292.2288513183594,297.1499938964844,293.1499938964844,0.8375246524810791,-12948.6181640625,304.0340576171875,0.9367806911468506,0.6863232851028442,0.6493927240371704,292.68634033203125,297.1499938964844,293.1499938964844,0.124083511531353,-13896.9453125,304.1290588378906,0.5619980692863464,0.1481395810842514,0.6929625272750854,287.5375366210937,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.6853332519531,287.5401611328125,1.0,0.6419458389282227,0.4264849722385406,0.4264849722385406,1.0,1.0,-3.1903533935546875,1.0204252004623413,2.169928312301636,0.3035082221031189,0.0,0.0,1.0,236.8787841796875,261.0,91.68765258789062,-27092.56640625,3139.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6526184082031,304.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6454863548278809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006550865946337,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5325927734375,297.1499938964844,293.1499938964844,0.5107232332229614,-8393.2900390625,304.0987243652344,0.8205729126930237,0.4638669788837433,0.4835068881511688,292.4153747558594,297.1499938964844,293.1499938964844,0.617242693901062,-10235.802734375,304.0736999511719,0.8600550889968872,0.5401740670204163,0.5135160088539124,292.345703125,297.1499938964844,293.1499938964844,0.6682022213935852,-8038.43310546875,304.0624389648437,0.8781092166900635,0.575599730014801,0.403552234172821,292.2832946777344,297.1499938964844,293.1499938964844,0.8555995225906372,-13152.7939453125,304.04248046875,0.9411444067955016,0.6986148357391357,0.6611078977584839,292.72882080078125,297.1499938964844,293.1499938964844,0.1270793229341507,-14156.83984375,304.13104248046875,0.5655682682991028,0.1512651592493057,0.7077670097351074,287.58349609375,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279052734375,287.5850830078125,1.0,0.6515131592750549,0.4262395203113556,0.4262395203113556,1.0,1.0,-3.249809503555298,1.041584014892578,2.20822548866272,0.3114152252674103,0.0,0.0,1.0,241.3711395263672,264.0,68.81076049804688,-27700.015625,3293.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9736633300781,304.807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.659615695476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694260518997,0.0,0.0,445.8977661132813,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5325927734375,297.1499938964844,293.1499938964844,0.5107232332229614,-8393.2900390625,304.0987243652344,0.8205729126930237,0.4638669788837433,0.4835068881511688,292.4153747558594,297.1499938964844,293.1499938964844,0.617242693901062,-10235.802734375,304.0736999511719,0.8600550889968872,0.5401740670204163,0.5135160088539124,292.345703125,297.1499938964844,293.1499938964844,0.6682022213935852,-8038.43310546875,304.0624389648437,0.8781092166900635,0.575599730014801,0.403552234172821,292.2832946777344,297.1499938964844,293.1499938964844,0.8555995225906372,-13152.7939453125,304.04248046875,0.9411444067955016,0.6986148357391357,0.6611078977584839,292.72882080078125,297.1499938964844,293.1499938964844,0.1270793229341507,-14156.83984375,304.13104248046875,0.5655682682991028,0.1512651592493057,0.7077670097351074,287.58349609375,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279052734375,287.5850830078125,1.0,0.6515131592750549,0.4262395203113556,0.4262395203113556,1.0,1.0,-3.249809503555298,1.041584014892578,2.20822548866272,0.3114152252674103,0.0,0.0,1.0,241.3711395263672,264.0,68.81076049804688,-27700.015625,3293.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9736633300781,304.807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.659615695476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694260518997,0.0,0.0,445.8977661132813,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.5813293457031,297.1499938964844,293.1499938964844,0.5182905793190002,-8485.806640625,304.1031799316406,0.822330117225647,0.4696136713027954,0.4896377325057983,292.4627685546875,297.1499938964844,293.1499938964844,0.6297913193702698,-10391.1708984375,304.07818603515625,0.8631730079650879,0.5491681098937988,0.5221650004386902,292.3951721191406,297.1499938964844,293.1499938964844,0.6829345226287842,-8170.6865234375,304.0670471191406,0.8817605972290039,0.5859358310699463,0.4108618497848511,292.33428955078125,297.1499938964844,293.1499938964844,0.8732621073722839,-13352.5400390625,304.0488586425781,0.9450196027755736,0.7102214694023132,0.6721740961074829,292.767822265625,297.1499938964844,293.1499938964844,0.1298127472400665,-14393.3447265625,304.1328125,0.5684990286827087,0.1540197134017944,0.720885694026947,287.6153564453125,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7669982910156,287.6166076660156,1.0,0.6604207754135132,0.4260983467102051,0.4260983467102051,1.0,1.0,-3.304497241973877,1.0611921548843384,2.243304967880249,0.3188351690769195,0.0,0.0,1.0,245.722900390625,267.0,50.73738861083984,-28243.236328125,3441.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2816467285156,305.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726148128509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826185272075,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5813293457031,297.1499938964844,293.1499938964844,0.5182905793190002,-8485.806640625,304.1031799316406,0.822330117225647,0.4696136713027954,0.4896377325057983,292.4627685546875,297.1499938964844,293.1499938964844,0.6297913193702698,-10391.1708984375,304.07818603515625,0.8631730079650879,0.5491681098937988,0.5221650004386902,292.3951721191406,297.1499938964844,293.1499938964844,0.6829345226287842,-8170.6865234375,304.0670471191406,0.8817605972290039,0.5859358310699463,0.4108618497848511,292.33428955078125,297.1499938964844,293.1499938964844,0.8732621073722839,-13352.5400390625,304.0488586425781,0.9450196027755736,0.7102214694023132,0.6721740961074829,292.767822265625,297.1499938964844,293.1499938964844,0.1298127472400665,-14393.3447265625,304.1328125,0.5684990286827087,0.1540197134017944,0.720885694026947,287.6153564453125,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7669982910156,287.6166076660156,1.0,0.6604207754135132,0.4260983467102051,0.4260983467102051,1.0,1.0,-3.304497241973877,1.0611921548843384,2.243304967880249,0.3188351690769195,0.0,0.0,1.0,245.722900390625,267.0,50.73738861083984,-28243.236328125,3441.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2816467285156,305.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726148128509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826185272075,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.6272277832031,297.1499938964844,293.1499938964844,0.5239425301551819,-8552.9609375,304.1092529296875,0.823660135269165,0.4747135639190674,0.495112806558609,292.5075378417969,297.1499938964844,293.1499938964844,0.6401779055595398,-10517.2373046875,304.08465576171875,0.8658578395843506,0.5575026869773865,0.5302026271820068,292.44171142578125,297.1499938964844,293.1499938964844,0.6954053044319153,-8280.572265625,304.07373046875,0.8849660754203796,0.5956189632415771,0.4177241027355194,292.3824768066406,297.1499938964844,293.1499938964844,0.888161301612854,-13517.5771484375,304.0575256347656,0.948360025882721,0.7211177945137024,0.6825868487358093,292.8037109375,297.1499938964844,293.1499938964844,0.1319381594657898,-14573.240234375,304.13494873046875,0.570812463760376,0.1564230471849441,0.7324312329292297,287.6748046875,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8029479980469,287.67626953125,1.0,0.6687131524085999,0.4260507822036743,0.4260507822036743,1.0,1.0,-3.3545522689819336,1.079297661781311,2.275254487991333,0.3257894515991211,0.0,0.0,1.0,249.9963836669922,270.0,65.65864562988281,-28884.81640625,3582.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5330505371094,305.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.685059666633606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952484254725,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.6272277832031,297.1499938964844,293.1499938964844,0.5239425301551819,-8552.9609375,304.1092529296875,0.823660135269165,0.4747135639190674,0.495112806558609,292.5075378417969,297.1499938964844,293.1499938964844,0.6401779055595398,-10517.2373046875,304.08465576171875,0.8658578395843506,0.5575026869773865,0.5302026271820068,292.44171142578125,297.1499938964844,293.1499938964844,0.6954053044319153,-8280.572265625,304.07373046875,0.8849660754203796,0.5956189632415771,0.4177241027355194,292.3824768066406,297.1499938964844,293.1499938964844,0.888161301612854,-13517.5771484375,304.0575256347656,0.948360025882721,0.7211177945137024,0.6825868487358093,292.8037109375,297.1499938964844,293.1499938964844,0.1319381594657898,-14573.240234375,304.13494873046875,0.570812463760376,0.1564230471849441,0.7324312329292297,287.6748046875,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8029479980469,287.67626953125,1.0,0.6687131524085999,0.4260507822036743,0.4260507822036743,1.0,1.0,-3.3545522689819336,1.079297661781311,2.275254487991333,0.3257894515991211,0.0,0.0,1.0,249.9963836669922,270.0,65.65864562988281,-28884.81640625,3582.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5330505371094,305.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.685059666633606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952484254725,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6702880859375,297.1499938964844,293.1499938964844,0.5298230051994324,-8624.16796875,304.1130065917969,0.824593186378479,0.4792206883430481,0.4999665915966034,292.5497131347656,297.1499938964844,293.1499938964844,0.6509544849395752,-10649.4033203125,304.0884704589844,0.8681267499923706,0.5652226209640503,0.5376525521278381,292.4853515625,297.1499938964844,293.1499938964844,0.7083781361579895,-8395.94140625,304.0775146484375,0.8877522945404053,0.6047117710113525,0.4241660833358764,292.4277648925781,297.1499938964844,293.1499938964844,0.9037180542945862,-13692.3427734375,304.0623779296875,0.9512091279029846,0.7313752174377441,0.6923821568489075,292.83673095703125,297.1499938964844,293.1499938964844,0.1339990198612213,-14749.5009765625,304.13653564453125,0.5725548267364502,0.1584937870502472,0.7424737215042114,287.7030029296875,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360595703125,287.7040405273437,1.0,0.6764182448387146,0.4260858595371246,0.4260858595371246,1.0,1.0,-3.400197505950928,1.0959758758544922,2.304221868515014,0.3322968482971191,0.0,0.0,1.0,254.19581604003903,273.0,45.8852767944336,-29342.84375,3715.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.77398681640625,305.4584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966342329978943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.624895453453064,-2.18044406210538e-05,0.0,0.0007069951971061,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6702880859375,297.1499938964844,293.1499938964844,0.5298230051994324,-8624.16796875,304.1130065917969,0.824593186378479,0.4792206883430481,0.4999665915966034,292.5497131347656,297.1499938964844,293.1499938964844,0.6509544849395752,-10649.4033203125,304.0884704589844,0.8681267499923706,0.5652226209640503,0.5376525521278381,292.4853515625,297.1499938964844,293.1499938964844,0.7083781361579895,-8395.94140625,304.0775146484375,0.8877522945404053,0.6047117710113525,0.4241660833358764,292.4277648925781,297.1499938964844,293.1499938964844,0.9037180542945862,-13692.3427734375,304.0623779296875,0.9512091279029846,0.7313752174377441,0.6923821568489075,292.83673095703125,297.1499938964844,293.1499938964844,0.1339990198612213,-14749.5009765625,304.13653564453125,0.5725548267364502,0.1584937870502472,0.7424737215042114,287.7030029296875,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360595703125,287.7040405273437,1.0,0.6764182448387146,0.4260858595371246,0.4260858595371246,1.0,1.0,-3.400197505950928,1.0959758758544922,2.304221868515014,0.3322968482971191,0.0,0.0,1.0,254.19581604003903,273.0,45.8852767944336,-29342.84375,3715.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.77398681640625,305.4584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966342329978943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.624895453453064,-2.18044406210538e-05,0.0,0.0007069951971061,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6908569335937,297.1499938964844,293.1499938964844,0.5325475335121155,-8657.0634765625,304.1147766113281,0.8249226808547974,0.4812589287757873,0.5021732449531555,292.5699157714844,297.1499938964844,293.1499938964844,0.6561278104782104,-10712.6455078125,304.0902404785156,0.8691155314445496,0.5688592195510864,0.5411683320999146,292.50616455078125,297.1499938964844,293.1499938964844,0.7146682739257812,-8451.7021484375,304.0792541503906,0.8890002369880676,0.60904461145401,0.427239328622818,292.44940185546875,297.1499938964844,293.1499938964844,0.9112752676010132,-13777.0400390625,304.0645751953125,0.9524683356285096,0.7362732887268066,0.6970644593238831,292.8522644042969,297.1499938964844,293.1499938964844,0.1349311023950576,-14829.0302734375,304.1372985839844,0.5732319355010986,0.159412682056427,0.7469682693481445,287.7146911621094,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.85162353515625,287.71563720703125,1.0,0.6800623536109924,0.4261309504508972,0.4261309504508972,1.0,1.0,-3.421469211578369,1.1038132905960083,2.3176560401916504,0.3353949785232544,0.0,0.0,1.0,256.26788330078125,273.0,39.75051498413086,-29557.6875,3779.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.894287109375,305.5487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020612955093384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007125029223971,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7108764648437,297.1499938964844,293.1499938964844,0.5341615080833435,-8675.017578125,304.11822509765625,0.8251575827598572,0.4831455051898956,0.50423264503479,292.589599609375,297.1499938964844,293.1499938964844,0.65998375415802,-10757.935546875,304.0940856933594,0.8700029850006104,0.572338879108429,0.5445444583892822,292.5263977050781,297.1499938964844,293.1499938964844,0.7195582985877991,-8493.5751953125,304.0832214355469,0.8901469707489014,0.6132242679595947,0.4302132725715637,292.4704895019531,297.1499938964844,293.1499938964844,0.9171192049980164,-13839.8251953125,304.0694580078125,0.9536136984825134,0.7410016655921936,0.7016003131866455,292.8671569824219,297.1499938964844,293.1499938964844,0.1355551779270172,-14879.5439453125,304.1384582519531,0.5737848281860352,0.1602568179368972,0.7511319518089294,287.7510070800781,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665466308594,287.7527160644531,1.0,0.68357253074646,0.4261935353279114,0.4261935353279114,1.0,1.0,-3.4417262077331543,1.1113232374191284,2.3304030895233154,0.3383937478065491,0.0,0.0,1.0,258.3279724121094,276.0,66.26441192626953,-29896.537109375,3841.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9936218261719,305.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074768543243408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007179990643635,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7491455078125,297.1499938964844,293.1499938964844,0.5382741093635559,-8723.9091796875,304.1219482421875,0.8253412246704102,0.4865046143531799,0.5079085826873779,292.62744140625,297.1499938964844,293.1499938964844,0.6688368320465088,-10865.1318359375,304.0979309082031,0.8714674711227417,0.5788602828979492,0.5508715510368347,292.5650939941406,297.1499938964844,293.1499938964844,0.7306373715400696,-8590.94140625,304.08697509765625,0.8921326994895935,0.6211726665496826,0.4358610212802887,292.510986328125,297.1499938964844,293.1499938964844,0.930418848991394,-13987.59765625,304.0740966796875,0.9555618166923524,0.750004231929779,0.7102212309837341,292.8952331542969,297.1499938964844,293.1499938964844,0.1369689553976059,-14998.546875,304.13995361328125,0.5745261907577515,0.1617284268140792,0.7584857940673828,287.78204345703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.78302001953125,1.0,0.690194308757782,0.4263685941696167,0.4263685941696167,1.0,1.0,-3.4791924953460693,1.125360131263733,2.353832483291626,0.344084769487381,0.0,0.0,1.0,262.4179077148437,279.0,47.72270202636719,-30294.919921875,3958.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1826477050781,305.8153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178337574005127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007285100291483,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491455078125,297.1499938964844,293.1499938964844,0.5382741093635559,-8723.9091796875,304.1219482421875,0.8253412246704102,0.4865046143531799,0.5079085826873779,292.62744140625,297.1499938964844,293.1499938964844,0.6688368320465088,-10865.1318359375,304.0979309082031,0.8714674711227417,0.5788602828979492,0.5508715510368347,292.5650939941406,297.1499938964844,293.1499938964844,0.7306373715400696,-8590.94140625,304.08697509765625,0.8921326994895935,0.6211726665496826,0.4358610212802887,292.510986328125,297.1499938964844,293.1499938964844,0.930418848991394,-13987.59765625,304.0740966796875,0.9555618166923524,0.750004231929779,0.7102212309837341,292.8952331542969,297.1499938964844,293.1499938964844,0.1369689553976059,-14998.546875,304.13995361328125,0.5745261907577515,0.1617284268140792,0.7584857940673828,287.78204345703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.78302001953125,1.0,0.690194308757782,0.4263685941696167,0.4263685941696167,1.0,1.0,-3.4791924953460693,1.125360131263733,2.353832483291626,0.344084769487381,0.0,0.0,1.0,262.4179077148437,279.0,47.72270202636719,-30294.919921875,3958.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1826477050781,305.8153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178337574005127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007285100291483,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.7851867675781,297.1499938964844,293.1499938964844,0.5419755578041077,-8767.896484375,304.1251220703125,0.8252118229866028,0.489348441362381,0.5110549926757812,292.66326904296875,297.1499938964844,293.1499938964844,0.677283525466919,-10967.255859375,304.1011962890625,0.8725885152816772,0.5848354697227478,0.5566847920417786,292.6014404296875,297.1499938964844,293.1499938964844,0.7413913011550903,-8685.3125,304.0900573730469,0.8937881588935852,0.6286170482635498,0.4411581158638,292.54913330078125,297.1499938964844,293.1499938964844,0.943364679813385,-14131.4013671875,304.07781982421875,0.9571533799171448,0.7584570050239563,0.7183244824409485,292.92108154296875,297.1499938964844,293.1499938964844,0.1381877958774566,-15101.1513671875,304.1412658691406,0.5748502016067505,0.1629346758127212,0.7646366953849792,287.8041076660156,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8049621582031,1.0,0.6963187456130981,0.4266021251678467,0.4266021251678467,1.0,1.0,-3.5129971504211426,1.138218641281128,2.374778509140014,0.3494120240211487,0.0,0.0,1.0,266.4377136230469,282.0,35.57916641235352,-30650.4140625,4069.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3781433105469,305.96435546875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273575663566589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381754694506,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.7851867675781,297.1499938964844,293.1499938964844,0.5419755578041077,-8767.896484375,304.1251220703125,0.8252118229866028,0.489348441362381,0.5110549926757812,292.66326904296875,297.1499938964844,293.1499938964844,0.677283525466919,-10967.255859375,304.1011962890625,0.8725885152816772,0.5848354697227478,0.5566847920417786,292.6014404296875,297.1499938964844,293.1499938964844,0.7413913011550903,-8685.3125,304.0900573730469,0.8937881588935852,0.6286170482635498,0.4411581158638,292.54913330078125,297.1499938964844,293.1499938964844,0.943364679813385,-14131.4013671875,304.07781982421875,0.9571533799171448,0.7584570050239563,0.7183244824409485,292.92108154296875,297.1499938964844,293.1499938964844,0.1381877958774566,-15101.1513671875,304.1412658691406,0.5748502016067505,0.1629346758127212,0.7646366953849792,287.8041076660156,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8049621582031,1.0,0.6963187456130981,0.4266021251678467,0.4266021251678467,1.0,1.0,-3.5129971504211426,1.138218641281128,2.374778509140014,0.3494120240211487,0.0,0.0,1.0,266.4377136230469,282.0,35.57916641235352,-30650.4140625,4069.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3781433105469,305.96435546875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273575663566589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381754694506,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.8193664550781,297.1499938964844,293.1499938964844,0.5437828898429871,-8787.107421875,304.1302490234375,0.8247526288032532,0.4916602969169616,0.5136659741401672,292.6973876953125,297.1499938964844,293.1499938964844,0.6834933757781982,-11039.7705078125,304.1069641113281,0.8733475804328918,0.5902456045150757,0.5619785189628601,292.6358642578125,297.1499938964844,293.1499938964844,0.7498279213905334,-8757.322265625,304.0957946777344,0.8950930833816528,0.6355328559875488,0.4460972547531128,292.5854187011719,297.1499938964844,293.1499938964844,0.9534948468208312,-14240.2841796875,304.08477783203125,0.9583712816238404,0.766319990158081,0.7258917093276978,292.9449462890625,297.1499938964844,293.1499938964844,0.1388570070266723,-15153.556640625,304.1430053710937,0.5747783780097961,0.1638926714658737,0.7696819305419922,287.85662841796875,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9444885253906,287.85772705078125,1.0,0.7019677758216858,0.4268907904624939,0.4268907904624939,1.0,1.0,-3.543213129043579,1.1499241590499878,2.3932888507843018,0.3543890118598938,0.0,0.0,1.0,270.4162292480469,285.0,54.64778137207031,-31122.029296875,4171.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5326843261719,306.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3828125,27720.0,0.0,0.0,0.736583411693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886046409607,1.6889095306396484,-2.355626384087373e-05,0.0,0.0007475385209545,0.0,0.0,535.622314453125,0.0,0.0,0.0,0.9221871495246888,4.0,0.0,1.0
544920,292.8193664550781,297.1499938964844,293.1499938964844,0.5437828898429871,-8787.107421875,304.1302490234375,0.8247526288032532,0.4916602969169616,0.5136659741401672,292.6973876953125,297.1499938964844,293.1499938964844,0.6834933757781982,-11039.7705078125,304.1069641113281,0.8733475804328918,0.5902456045150757,0.5619785189628601,292.6358642578125,297.1499938964844,293.1499938964844,0.7498279213905334,-8757.322265625,304.0957946777344,0.8950930833816528,0.6355328559875488,0.4460972547531128,292.5854187011719,297.1499938964844,293.1499938964844,0.9534948468208312,-14240.2841796875,304.08477783203125,0.9583712816238404,0.766319990158081,0.7258917093276978,292.9449462890625,297.1499938964844,293.1499938964844,0.1388570070266723,-15153.556640625,304.1430053710937,0.5747783780097961,0.1638926714658737,0.7696819305419922,287.85662841796875,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9444885253906,287.85772705078125,1.0,0.7019677758216858,0.4268907904624939,0.4268907904624939,1.0,1.0,-3.543213129043579,1.1499241590499878,2.3932888507843018,0.3543890118598938,0.0,0.0,1.0,270.4162292480469,285.0,54.64778137207031,-31122.029296875,4171.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5326843261719,306.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3828125,27720.0,0.0,0.0,0.736583411693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886046409607,1.6889095306396484,-2.355626384087373e-05,0.0,0.0007475385209545,0.0,0.0,535.622314453125,0.0,0.0,0.0,0.9221871495246888,4.0,0.0,1.0
544980,292.8515930175781,297.1499938964844,293.1499938964844,0.5459131598472595,-8811.6220703125,304.1332702636719,0.824003279209137,0.4934971034526825,0.5157776474952698,292.7297668457031,297.1499938964844,293.1499938964844,0.6901667714118958,-11119.5517578125,304.11016845703125,0.8737847208976746,0.5951419472694397,0.5667796730995178,292.6682434082031,297.1499938964844,293.1499938964844,0.75888991355896,-8836.1328125,304.0987548828125,0.8960955739021301,0.6419910788536072,0.4507079422473907,292.6196594238281,297.1499938964844,293.1499938964844,0.9644135236740112,-14360.5068359375,304.0882873535156,0.9592719078063964,0.7736756801605225,0.732964038848877,292.9669494628906,297.1499938964844,293.1499938964844,0.1395532339811325,-15210.767578125,304.1441955566406,0.5743545889854431,0.1646221876144409,0.7736930251121521,287.8812255859375,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9665222167969,287.882080078125,1.0,0.707165002822876,0.4272296130657196,0.4272296130657196,1.0,1.0,-3.570080280303955,1.1605573892593384,2.4095230102539062,0.3590353727340698,0.0,0.0,1.0,274.3378601074219,288.0,39.70459747314453,-31424.431640625,4266.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6915588378906,306.2538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,27685.328125,27720.0,0.0,0.0,0.7451485991477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341685295105,1.692365288734436,-2.365275940974243e-05,0.0,0.0007562310784123,0.0,0.0,538.9168701171875,0.0,0.0,0.0,0.9239037036895752,4.0,0.0,1.0
545040,292.8515930175781,297.1499938964844,293.1499938964844,0.5459131598472595,-8811.6220703125,304.1332702636719,0.824003279209137,0.4934971034526825,0.5157776474952698,292.7297668457031,297.1499938964844,293.1499938964844,0.6901667714118958,-11119.5517578125,304.11016845703125,0.8737847208976746,0.5951419472694397,0.5667796730995178,292.6682434082031,297.1499938964844,293.1499938964844,0.75888991355896,-8836.1328125,304.0987548828125,0.8960955739021301,0.6419910788536072,0.4507079422473907,292.6196594238281,297.1499938964844,293.1499938964844,0.9644135236740112,-14360.5068359375,304.0882873535156,0.9592719078063964,0.7736756801605225,0.732964038848877,292.9669494628906,297.1499938964844,293.1499938964844,0.1395532339811325,-15210.767578125,304.1441955566406,0.5743545889854431,0.1646221876144409,0.7736930251121521,287.8812255859375,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9665222167969,287.882080078125,1.0,0.707165002822876,0.4272296130657196,0.4272296130657196,1.0,1.0,-3.570080280303955,1.1605573892593384,2.4095230102539062,0.3590353727340698,0.0,0.0,1.0,274.3378601074219,288.0,39.70459747314453,-31424.431640625,4266.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6915588378906,306.2538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,27685.328125,27720.0,0.0,0.0,0.7451485991477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341685295105,1.692365288734436,-2.365275940974243e-05,0.0,0.0007562310784123,0.0,0.0,538.9168701171875,0.0,0.0,0.0,0.9239037036895752,4.0,0.0,1.0
545100,292.8670349121094,297.1499938964844,293.1499938964844,0.5467780232429504,-8821.4150390625,304.1347351074219,0.823529839515686,0.4942409694194793,0.5166559815406799,292.745361328125,297.1499938964844,293.1499938964844,0.6932845711708069,-11156.6845703125,304.1117248535156,0.8738943338394165,0.5974022746086121,0.5690052509307861,292.6837158203125,297.1499938964844,293.1499938964844,0.7632346749305725,-8873.8125,304.10015869140625,0.8964967727661133,0.6450543403625488,0.4528992772102356,292.63604736328125,297.1499938964844,293.1499938964844,0.9696588516235352,-14418.109375,304.0899658203125,0.9596197605133056,0.7771705985069275,0.7363304495811462,292.977294921875,297.1499938964844,293.1499938964844,0.1398304849863052,-15233.349609375,304.1447448730469,0.5740256905555725,0.1649084389209747,0.7753428816795349,287.892333984375,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768981933594,287.8931884765625,1.0,0.7096042633056641,0.4274162650108337,0.4274162650108337,1.0,1.0,-3.582348823547364,1.165501594543457,2.4168472290039062,0.3612456619739532,0.0,0.0,1.0,276.2749938964844,288.0,35.80317687988281,-31567.498046875,4310.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7752685546875,306.31884765625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.083984375,28800.0,0.0,0.0,0.7491430640220642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929079294204712,-2.36679279623786e-05,0.0,0.0007602849509567,0.0,0.0,539.4353637695312,0.0,0.0,0.0,0.9391732215881348,4.0,0.0,1.0
545160,292.88214111328125,297.1499938964844,293.1499938964844,0.5465439558029175,-8816.5224609375,304.137939453125,0.8229864239692688,0.4948609173297882,0.5174149870872498,292.7606201171875,297.1499938964844,293.1499938964844,0.6950541734695435,-11175.728515625,304.1154479980469,0.8739269971847534,0.5995287895202637,0.5711131691932678,292.6988220214844,297.1499938964844,293.1499938964844,0.7661429047584534,-8897.4814453125,304.1039123535156,0.8968259692192078,0.6479936838150024,0.4550126194953918,292.6521301269531,297.1499938964844,293.1499938964844,0.9731517434120178,-14453.59765625,304.0945129394531,0.9598934650421144,0.7805252075195312,0.7395793199539185,292.9872436523437,297.1499938964844,293.1499938964844,0.1398152858018875,-15228.5595703125,304.1457214355469,0.5736210346221924,0.1651447266340255,0.7767733931541443,287.9280700683594,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9868469238281,287.9295959472656,1.0,0.7119415402412415,0.4276143610477447,0.4276143610477447,1.0,1.0,-3.5938522815704346,1.1702017784118652,2.4236505031585693,0.363384336233139,0.0,0.0,1.0,278.2030639648437,291.0,63.08140563964844,-31836.849609375,4353.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8404541015625,306.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.802734375,28800.0,0.0,0.0,0.7531729936599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0007643748540431,0.0,0.0,562.9912109375,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
